time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405900,293.12384033203125,297.1499938964844,293.1499938964844,0.0352655202150344,-1151.8494873046875,304.1467590332031,0.664431095123291,0.0807455852627754,0.0731837004423141,294.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5625137090682983,0.050000000745058,0.0481545813381671,293.1214599609375,297.1499938964844,293.1499938964844,0.1533365547657013,-2510.554443359375,304.14813232421875,0.9407290816307068,0.2275917530059814,0.1594933867454528,293.142578125,297.1499938964844,293.1499938964844,0.1765672117471695,-3803.99169921875,304.14862060546875,0.9781179428100586,0.2548378705978393,0.2416551411151886,293.2790222167969,297.1499938964844,293.1499938964844,0.0004126740677747,-93.11004638671876,291.479736328125,0.5625137090682983,0.050000000745058,0.2284245938062667,291.1357727050781,291.1499938964844,268.9795837402344,267.3278503417969,283.3984680175781,293.44732666015625,291.1356201171875,1.0,0.1939530372619629,0.8307393193244934,0.8307393193244934,1.0,1.0,-0.9011584520339966,0.3703552782535553,0.5308031439781189,0.1840536445379257,0.0,0.0,0.322639912366867,25.75260734558105,31.0,-1.219315767288208,-7027.490234375,81.01367950439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9863586425781,305.7696838378906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.39453125,18000.0,0.0,0.0,0.1570528447628021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2327814102172851,0.2327858805656433,-4.472190539672738e-06,0.0,0.0001593886699993,0.0,0.0,9.894657135009766,0.0,0.0,0.0,0.2934799492359161,4.0,0.0,1.0
405960,293.1235656738281,297.1499938964844,293.1499938964844,0.0356194712221622,-1157.689453125,304.1466979980469,0.6618280410766602,0.0811302363872528,0.0735519677400589,294.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5588329434394836,0.050000000745058,0.0481787882745265,293.122314453125,297.1499938964844,293.1499938964844,0.1535272002220153,-2513.0546875,304.1481018066406,0.9351645708084106,0.2277848571538925,0.1596455872058868,293.1421813964844,297.1499938964844,293.1499938964844,0.1767418831586837,-3807.01318359375,304.1485595703125,0.9733970165252686,0.2550072968006134,0.2418381720781326,293.2784729003906,297.1499938964844,293.1499938964844,0.0004059192724525,-87.38729858398438,291.45831298828125,0.5588329434394836,0.050000000745058,0.2285394221544265,291.13525390625,291.1499938964844,268.96026611328125,267.3177795410156,283.3868713378906,293.4476013183594,291.1351013183594,1.0,0.1951917707920074,0.8307182192802429,0.8307182192802429,1.0,1.0,-0.9021695852279664,0.3709126114845276,0.5312569737434387,0.183986023068428,0.0,0.0,0.323676735162735,26.3710880279541,34.0,-1.3390783071517944,-7045.416015625,82.14713287353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98309326171875,305.7759094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.986328125,18000.0,0.0,0.0,0.1574158519506454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.233684167265892,0.2336886376142501,-4.474395154829836e-06,0.0,0.0001597570808371,0.0,0.0,9.941274642944336,0.0,0.0,0.0,0.293669193983078,4.0,0.0,1.0
406020,293.1230773925781,297.1499938964844,293.1499938964844,0.0363417863845825,-1169.5765380859375,304.1466064453125,0.6554332375526428,0.0819018334150314,0.0743018686771392,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5502327084541321,0.050000000745058,0.048239067196846,293.12384033203125,297.1499938964844,293.1499938964844,0.1539221107959747,-2518.23388671875,304.1480712890625,0.9219379425048828,0.2281781733036041,0.1599622070789337,293.1414794921875,297.1499938964844,293.1499938964844,0.1771064549684524,-3813.31298828125,304.1484375,0.961534023284912,0.2553514838218689,0.24222132563591,293.2773742675781,297.1499938964844,293.1499938964844,0.0003920093004126,-76.04019927978516,291.4158020019531,0.5502327084541321,0.050000000745058,0.2288253605365753,291.1342468261719,291.1499938964844,268.9230041503906,267.298095703125,283.36334228515625,293.4481201171875,291.1341247558594,1.0,0.1981774568557739,0.8306760787963867,0.8306760787963867,1.0,1.0,-0.9043248891830444,0.3721129298210144,0.53221195936203,0.1838106364011764,0.0,0.0,0.3258471190929413,27.90851783752441,37.0,-1.3682703971862793,-7082.88134765625,84.90835571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754333496094,305.7885437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.234375,18000.0,0.0,0.0,0.1581751257181167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355933934450149,0.2355978786945343,-4.479109520616476e-06,0.0,0.0001605276338523,0.0,0.0,10.040230751037598,0.0,0.0,0.0,0.2940712869167328,4.0,0.0,1.0
406080,293.1230773925781,297.1499938964844,293.1499938964844,0.0363417863845825,-1169.5765380859375,304.1466064453125,0.6554332375526428,0.0819018334150314,0.0743018686771392,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5502327084541321,0.050000000745058,0.048239067196846,293.12384033203125,297.1499938964844,293.1499938964844,0.1539221107959747,-2518.23388671875,304.1480712890625,0.9219379425048828,0.2281781733036041,0.1599622070789337,293.1414794921875,297.1499938964844,293.1499938964844,0.1771064549684524,-3813.31298828125,304.1484375,0.961534023284912,0.2553514838218689,0.24222132563591,293.2773742675781,297.1499938964844,293.1499938964844,0.0003920093004126,-76.04019927978516,291.4158020019531,0.5502327084541321,0.050000000745058,0.2288253605365753,291.1342468261719,291.1499938964844,268.9230041503906,267.298095703125,283.36334228515625,293.4481201171875,291.1341247558594,1.0,0.1981774568557739,0.8306760787963867,0.8306760787963867,1.0,1.0,-0.9043248891830444,0.3721129298210144,0.53221195936203,0.1838106364011764,0.0,0.0,0.3258471190929413,27.90851783752441,37.0,-1.3682703971862793,-7082.88134765625,84.90835571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754333496094,305.7885437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.234375,18000.0,0.0,0.0,0.1581751257181167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355933934450149,0.2355978786945343,-4.479109520616476e-06,0.0,0.0001605276338523,0.0,0.0,10.040230751037598,0.0,0.0,0.0,0.2940712869167328,4.0,0.0,1.0
406140,293.12261962890625,297.1499938964844,293.1499938964844,0.0370805896818637,-1181.6986083984375,304.1465148925781,0.6481972932815552,0.0826759561896324,0.0750669986009597,294.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5407302975654602,0.050000000745058,0.0483128279447555,293.12506103515625,297.1499938964844,293.1499938964844,0.1543422639369964,-2523.744140625,304.14801025390625,0.90761536359787,0.2285934686660766,0.1603012233972549,293.14080810546875,297.1499938964844,293.1499938964844,0.1774882972240448,-3819.902099609375,304.1483154296875,0.947149932384491,0.255701869726181,0.2426240742206573,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37384033203125,0.5407302975654602,0.050000000745058,0.229175254702568,291.13330078125,291.1499938964844,268.88775634765625,267.27911376953125,283.3394775390625,293.44842529296875,291.1332092285156,1.0,0.2017109245061874,0.8306339383125305,0.8306339383125305,1.0,1.0,-0.906641721725464,0.3734197914600372,0.533221960067749,0.1835801303386688,0.0,0.0,0.328135997056961,29.78730773925781,40.0,-1.2797424793243408,-7122.232421875,88.23949432373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,305.8011779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.541015625,18000.0,0.0,0.0,0.1589836925268173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376277595758438,0.2376322448253631,-4.484198143472895e-06,0.0,0.0001613482454558,0.0,0.0,10.146199226379396,0.0,0.0,0.0,0.2945025265216827,4.0,0.0,1.0
406200,293.12261962890625,297.1499938964844,293.1499938964844,0.0370805896818637,-1181.6986083984375,304.1465148925781,0.6481972932815552,0.0826759561896324,0.0750669986009597,294.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5407302975654602,0.050000000745058,0.0483128279447555,293.12506103515625,297.1499938964844,293.1499938964844,0.1543422639369964,-2523.744140625,304.14801025390625,0.90761536359787,0.2285934686660766,0.1603012233972549,293.14080810546875,297.1499938964844,293.1499938964844,0.1774882972240448,-3819.902099609375,304.1483154296875,0.947149932384491,0.255701869726181,0.2426240742206573,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37384033203125,0.5407302975654602,0.050000000745058,0.229175254702568,291.13330078125,291.1499938964844,268.88775634765625,267.27911376953125,283.3394775390625,293.44842529296875,291.1332092285156,1.0,0.2017109245061874,0.8306339383125305,0.8306339383125305,1.0,1.0,-0.906641721725464,0.3734197914600372,0.533221960067749,0.1835801303386688,0.0,0.0,0.328135997056961,29.78730773925781,40.0,-1.2797424793243408,-7122.232421875,88.23949432373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,305.8011779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.541015625,18000.0,0.0,0.0,0.1589836925268173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376277595758438,0.2376322448253631,-4.484198143472895e-06,0.0,0.0001613482454558,0.0,0.0,10.146199226379396,0.0,0.0,0.0,0.2945025265216827,4.0,0.0,1.0
406260,293.1217956542969,297.1499938964844,293.1499938964844,0.0378750786185264,-1194.694580078125,304.1463317871094,0.6409554481506348,0.083535335958004,0.0758934989571571,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5311068296432495,0.050000000745058,0.0483971536159515,293.12554931640625,297.1499938964844,293.1499938964844,0.1548280715942382,-2530.11181640625,304.1478576660156,0.8941769003868103,0.2291246801614761,0.1607074439525604,293.1399230957031,297.1499938964844,293.1499938964844,0.1779007464647293,-3827.0009765625,304.148193359375,0.931471347808838,0.2561139762401581,0.2430770993232727,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5311068296432495,0.050000000745058,0.2295752614736557,291.1332397460937,291.1499938964844,268.8547668457031,267.26092529296875,283.3204650878906,293.45721435546875,291.13330078125,1.0,0.205654576420784,0.8305764198303223,0.8305764198303223,1.0,1.0,-0.9092459678649902,0.3748875856399536,0.5343583822250366,0.1833212375640869,0.0,0.0,0.3303952515125274,31.93501281738281,43.0,-0.0456574708223342,-7161.6572265625,92.05899047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95587158203125,305.81402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.40234375,18000.0,0.0,0.0,0.1598428189754486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397151738405227,0.2397196590900421,-4.489591901801759e-06,0.0,0.0001622201380087,0.0,0.0,10.25572395324707,0.0,0.0,0.0,0.2949487566947937,4.0,0.0,1.0
406320,293.1217956542969,297.1499938964844,293.1499938964844,0.0378750786185264,-1194.694580078125,304.1463317871094,0.6409554481506348,0.083535335958004,0.0758934989571571,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5311068296432495,0.050000000745058,0.0483971536159515,293.12554931640625,297.1499938964844,293.1499938964844,0.1548280715942382,-2530.11181640625,304.1478576660156,0.8941769003868103,0.2291246801614761,0.1607074439525604,293.1399230957031,297.1499938964844,293.1499938964844,0.1779007464647293,-3827.0009765625,304.148193359375,0.931471347808838,0.2561139762401581,0.2430770993232727,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5311068296432495,0.050000000745058,0.2295752614736557,291.1332397460937,291.1499938964844,268.8547668457031,267.26092529296875,283.3204650878906,293.45721435546875,291.13330078125,1.0,0.205654576420784,0.8305764198303223,0.8305764198303223,1.0,1.0,-0.9092459678649902,0.3748875856399536,0.5343583822250366,0.1833212375640869,0.0,0.0,0.3303952515125274,31.93501281738281,43.0,-0.0456574708223342,-7161.6572265625,92.05899047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95587158203125,305.81402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.40234375,18000.0,0.0,0.0,0.1598428189754486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397151738405227,0.2397196590900421,-4.489591901801759e-06,0.0,0.0001622201380087,0.0,0.0,10.25572395324707,0.0,0.0,0.0,0.2949487566947937,4.0,0.0,1.0
406380,293.1210021972656,297.1499938964844,293.1499938964844,0.0387274995446205,-1208.620849609375,304.1461486816406,0.6340185403823853,0.0844128802418708,0.076774813234806,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5218365788459778,0.050000000745058,0.048490185290575,293.1256103515625,297.1499938964844,293.1499938964844,0.1554136425256729,-2537.802978515625,304.1476135253906,0.881164014339447,0.2297294586896896,0.16118985414505,293.1390380859375,297.1499938964844,293.1499938964844,0.1783719360828399,-3835.12841796875,304.14801025390625,0.9158060550689696,0.2565508484840393,0.243582472205162,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5218365788459778,0.050000000745058,0.2300165742635727,291.13262939453125,291.1499938964844,268.82427978515625,267.2435913085937,283.2975769042969,293.459716796875,291.1324462890625,1.0,0.2099044919013977,0.830518901348114,0.830518901348114,1.0,1.0,-0.9121303558349608,0.3765114545822143,0.5356189608573914,0.1830397993326187,0.0,0.0,0.3327308893203735,34.30461883544922,46.0,-1.2175617218017578,-7202.65478515625,96.2998504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945068359375,305.823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.017578125,18000.0,0.0,0.0,0.1607489734888076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417938560247421,0.2417983561754226,-4.494952463574009e-06,0.0,0.0001631397608434,0.0,0.0,10.365195274353027,0.0,0.0,0.0,0.2953970432281494,4.0,0.0,1.0
406440,293.1210021972656,297.1499938964844,293.1499938964844,0.0387274995446205,-1208.620849609375,304.1461486816406,0.6340185403823853,0.0844128802418708,0.076774813234806,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5218365788459778,0.050000000745058,0.048490185290575,293.1256103515625,297.1499938964844,293.1499938964844,0.1554136425256729,-2537.802978515625,304.1476135253906,0.881164014339447,0.2297294586896896,0.16118985414505,293.1390380859375,297.1499938964844,293.1499938964844,0.1783719360828399,-3835.12841796875,304.14801025390625,0.9158060550689696,0.2565508484840393,0.243582472205162,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5218365788459778,0.050000000745058,0.2300165742635727,291.13262939453125,291.1499938964844,268.82427978515625,267.2435913085937,283.2975769042969,293.459716796875,291.1324462890625,1.0,0.2099044919013977,0.830518901348114,0.830518901348114,1.0,1.0,-0.9121303558349608,0.3765114545822143,0.5356189608573914,0.1830397993326187,0.0,0.0,0.3327308893203735,34.30461883544922,46.0,-1.2175617218017578,-7202.65478515625,96.2998504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945068359375,305.823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.017578125,18000.0,0.0,0.0,0.1607489734888076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417938560247421,0.2417983561754226,-4.494952463574009e-06,0.0,0.0001631397608434,0.0,0.0,10.365195274353027,0.0,0.0,0.0,0.2953970432281494,4.0,0.0,1.0
406500,293.1206970214844,297.1499938964844,293.1499938964844,0.0391490831971168,-1215.5030517578125,304.1460876464844,0.6306225061416626,0.0848375335335731,0.0772079825401306,294.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5174131989479065,0.050000000745058,0.048539649695158,293.1255798339844,297.1499938964844,293.1499938964844,0.1557259261608123,-2541.904541015625,304.1474609375,0.8748501539230347,0.2300445288419723,0.1614428758621215,293.138671875,297.1499938964844,293.1499938964844,0.1786126345396042,-3839.280029296875,304.1479187011719,0.9083924889564514,0.256761759519577,0.2438337504863739,293.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5174131989479065,0.050000000745058,0.2302511930465698,291.1319274902344,291.1499938964844,268.8100280761719,267.2352905273437,283.2855224609375,293.459716796875,291.1317443847656,1.0,0.212114617228508,0.8304901719093323,0.8304901719093323,1.0,1.0,-0.9135964512825012,0.377344936132431,0.5362514853477478,0.1828756928443908,0.0,0.0,0.334009438753128,35.56369400024414,46.0,-1.5266408920288086,-7224.759765625,98.55023193359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,305.8301086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.32421875,18000.0,0.0,0.0,0.1612205654382705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429404556751251,0.2429449558258056,-4.497819645621348e-06,0.0,0.0001636183878872,0.0,0.0,10.425565719604492,0.0,0.0,0.0,0.2956427931785583,4.0,0.0,1.0
406560,293.1204833984375,297.1499938964844,293.1499938964844,0.0395635403692722,-1222.26220703125,304.1460266113281,0.62727952003479,0.0852526351809501,0.0776339471340179,294.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5131635069847107,0.050000000745058,0.0485908202826976,293.12548828125,297.1499938964844,293.1499938964844,0.1560463160276413,-2546.107177734375,304.1473388671875,0.8687219619750977,0.2303705811500549,0.1617038398981094,293.13836669921875,297.1499938964844,293.1499938964844,0.1788480579853058,-3843.33203125,304.1478881835937,0.9015320539474488,0.256966084241867,0.2440807819366455,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5131635069847107,0.050000000745058,0.2304939329624176,291.1313171386719,291.1499938964844,268.7965087890625,267.2272033691406,283.2732849121094,293.45916748046875,291.13116455078125,1.0,0.2143674939870834,0.8304514288902283,0.8304514288902283,1.0,1.0,-0.9150699973106384,0.3781881034374237,0.5368819236755371,0.182694599032402,0.0,0.0,0.3353171050548553,36.865821838378906,49.0,-1.4924465417861938,-7247.51953125,100.87613677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93359375,305.8367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.755859375,18000.0,0.0,0.0,0.1617062091827392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2441365718841552,0.2441410720348358,-4.500859631662024e-06,0.0,0.0001641112467041,0.0,0.0,10.48879051208496,0.0,0.0,0.0,0.2959001958370209,4.0,0.0,1.0
406620,293.1202087402344,297.1499938964844,293.1499938964844,0.0403725914657115,-1235.4420166015625,304.14599609375,0.62073814868927,0.0860574468970298,0.0784661397337913,294.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.50522381067276,0.050000000745058,0.0486975833773613,293.1251220703125,297.1499938964844,293.1499938964844,0.1567205190658569,-2554.937255859375,304.1470947265625,0.8571438193321228,0.2310676425695419,0.1622571498155594,293.13787841796875,297.1499938964844,293.1499938964844,0.1793020665645599,-3851.12548828125,304.1478271484375,0.8886389136314392,0.2573553919792175,0.2445608228445053,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.50522381067276,0.050000000745058,0.2310003638267517,291.1304626464844,291.1499938964844,268.77166748046875,267.2118530273437,283.2484436035156,293.4567565917969,291.1304016113281,1.0,0.2189671844244003,0.830374002456665,0.830374002456665,1.0,1.0,-0.9180448651313782,0.3799059689044952,0.5381388664245605,0.1822876185178756,0.0,0.0,0.3379803597927093,39.58123397827149,52.0,-1.1367706060409546,-7293.97021484375,105.72899627685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211730957031,305.8502502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.05078125,18000.0,0.0,0.0,0.1627206355333328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466042339801788,0.2466087490320205,-4.507284756982699e-06,0.0,0.0001651407510507,0.0,0.0,10.620018005371094,0.0,0.0,0.0,0.2964360117912292,4.0,0.0,1.0
406680,293.1202087402344,297.1499938964844,293.1499938964844,0.0403725914657115,-1235.4420166015625,304.14599609375,0.62073814868927,0.0860574468970298,0.0784661397337913,294.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.50522381067276,0.050000000745058,0.0486975833773613,293.1251220703125,297.1499938964844,293.1499938964844,0.1567205190658569,-2554.937255859375,304.1470947265625,0.8571438193321228,0.2310676425695419,0.1622571498155594,293.13787841796875,297.1499938964844,293.1499938964844,0.1793020665645599,-3851.12548828125,304.1478271484375,0.8886389136314392,0.2573553919792175,0.2445608228445053,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.50522381067276,0.050000000745058,0.2310003638267517,291.1304626464844,291.1499938964844,268.77166748046875,267.2118530273437,283.2484436035156,293.4567565917969,291.1304016113281,1.0,0.2189671844244003,0.830374002456665,0.830374002456665,1.0,1.0,-0.9180448651313782,0.3799059689044952,0.5381388664245605,0.1822876185178756,0.0,0.0,0.3379803597927093,39.58123397827149,52.0,-1.1367706060409546,-7293.97021484375,105.72899627685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211730957031,305.8502502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.05078125,18000.0,0.0,0.0,0.1627206355333328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466042339801788,0.2466087490320205,-4.507284756982699e-06,0.0,0.0001651407510507,0.0,0.0,10.620018005371094,0.0,0.0,0.0,0.2964360117912292,4.0,0.0,1.0
406740,293.1200866699219,297.1499938964844,293.1499938964844,0.0411586612462997,-1248.2366943359375,304.1460266113281,0.6142975091934204,0.0868332311511039,0.079275444149971,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039894580841,0.050000000745058,0.0488091856241226,293.1243896484375,297.1499938964844,293.1499938964844,0.1574565768241882,-2564.56396484375,304.1468505859375,0.8465690016746521,0.2318443357944488,0.1628653109073639,293.1376037597656,297.1499938964844,293.1499938964844,0.1797359734773636,-3858.554443359375,304.1478271484375,0.876530647277832,0.2577211558818817,0.2450227439403534,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039894580841,0.050000000745058,0.2315297573804855,291.12994384765625,291.1499938964844,268.75,267.1976013183594,283.2235107421875,293.4529724121094,291.1299133300781,1.0,0.223644733428955,0.8302965760231018,0.8302965760231018,1.0,1.0,-0.92106956243515,0.3816690444946289,0.539400577545166,0.1818306595087051,0.0,0.0,0.3406903743743896,42.41848373413086,40.0,-0.7039492726325989,-7341.380859375,110.81383514404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,305.86407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.560546875,18000.0,0.0,0.0,0.163790076971054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491476535797119,0.2491521686315536,-4.514027750701644e-06,0.0,0.000166226105648,0.0,0.0,10.75618839263916,0.0,0.0,0.0,0.2969930768013,4.0,0.0,1.0
406800,293.1200866699219,297.1499938964844,293.1499938964844,0.0411586612462997,-1248.2366943359375,304.1460266113281,0.6142975091934204,0.0868332311511039,0.079275444149971,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039894580841,0.050000000745058,0.0488091856241226,293.1243896484375,297.1499938964844,293.1499938964844,0.1574565768241882,-2564.56396484375,304.1468505859375,0.8465690016746521,0.2318443357944488,0.1628653109073639,293.1376037597656,297.1499938964844,293.1499938964844,0.1797359734773636,-3858.554443359375,304.1478271484375,0.876530647277832,0.2577211558818817,0.2450227439403534,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039894580841,0.050000000745058,0.2315297573804855,291.12994384765625,291.1499938964844,268.75,267.1976013183594,283.2235107421875,293.4529724121094,291.1299133300781,1.0,0.223644733428955,0.8302965760231018,0.8302965760231018,1.0,1.0,-0.92106956243515,0.3816690444946289,0.539400577545166,0.1818306595087051,0.0,0.0,0.3406903743743896,42.41848373413086,40.0,-0.7039492726325989,-7341.380859375,110.81383514404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,305.86407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.560546875,18000.0,0.0,0.0,0.163790076971054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491476535797119,0.2491521686315536,-4.514027750701644e-06,0.0,0.000166226105648,0.0,0.0,10.75618839263916,0.0,0.0,0.0,0.2969930768013,4.0,0.0,1.0
406860,293.1195373535156,297.1499938964844,293.1499938964844,0.0418567284941673,-1259.5758056640625,304.14617919921875,0.6176533102989197,0.0876995623111724,0.0799988284707069,294.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992380142211914,0.050000000745058,0.0487890653312206,293.1226806640625,297.1499938964844,293.1499938964844,0.1581993848085403,-2574.241455078125,304.14666748046875,0.8496066331863403,0.2328356504440307,0.1634909212589264,293.13690185546875,297.1499938964844,293.1499938964844,0.1800719946622848,-3864.2451171875,304.14801025390625,0.8791675567626953,0.2581743597984314,0.2453939914703369,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992380142211914,0.050000000745058,0.2314343154430389,291.1305236816406,291.1499938964844,268.7300109863281,267.1838684082031,283.1982421875,293.447265625,291.1307983398437,1.0,0.222561314702034,0.8302057981491089,0.8302057981491089,1.0,1.0,-0.9229958057403564,0.3829764127731323,0.5400193929672241,0.1810533553361892,0.0,0.0,0.3432777822017669,41.906646728515625,28.0,1.366763710975647,-7385.15673828125,110.42803192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8961486816406,305.8811340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17986.748046875,18000.0,0.0,0.0,0.1649036258459091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516801059246063,0.2516846358776092,-4.52096173830796e-06,0.0,0.0001673562219366,0.0,0.0,10.892932891845703,0.0,0.0,0.0,0.2975529730319977,4.0,0.0,1.0
406920,293.1195373535156,297.1499938964844,293.1499938964844,0.0418567284941673,-1259.5758056640625,304.14617919921875,0.6176533102989197,0.0876995623111724,0.0799988284707069,294.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992380142211914,0.050000000745058,0.0487890653312206,293.1226806640625,297.1499938964844,293.1499938964844,0.1581993848085403,-2574.241455078125,304.14666748046875,0.8496066331863403,0.2328356504440307,0.1634909212589264,293.13690185546875,297.1499938964844,293.1499938964844,0.1800719946622848,-3864.2451171875,304.14801025390625,0.8791675567626953,0.2581743597984314,0.2453939914703369,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992380142211914,0.050000000745058,0.2314343154430389,291.1305236816406,291.1499938964844,268.7300109863281,267.1838684082031,283.1982421875,293.447265625,291.1307983398437,1.0,0.222561314702034,0.8302057981491089,0.8302057981491089,1.0,1.0,-0.9229958057403564,0.3829764127731323,0.5400193929672241,0.1810533553361892,0.0,0.0,0.3432777822017669,41.906646728515625,28.0,1.366763710975647,-7385.15673828125,110.42803192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8961486816406,305.8811340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17986.748046875,18000.0,0.0,0.0,0.1649036258459091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516801059246063,0.2516846358776092,-4.52096173830796e-06,0.0,0.0001673562219366,0.0,0.0,10.892932891845703,0.0,0.0,0.0,0.2975529730319977,4.0,0.0,1.0
406980,293.11834716796875,297.1499938964844,293.1499938964844,0.0425805822014808,-1271.32861328125,304.146240234375,0.6295343637466431,0.0887166112661361,0.080758087337017,294.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080516934394836,0.050000000745058,0.0486577562987804,293.1199035644531,297.1499938964844,293.1499938964844,0.1590504795312881,-2585.31689453125,304.1463623046875,0.865101158618927,0.2340877652168274,0.1642249673604965,293.1355895996094,297.1499938964844,293.1499938964844,0.1804119348526001,-3869.9931640625,304.1481018066406,0.8950585126876831,0.258773922920227,0.24579718708992,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080516934394836,0.050000000745058,0.2308114469051361,291.1326599121094,291.1499938964844,268.7099914550781,267.1700744628906,283.1719055175781,293.44049072265625,291.1329345703125,1.0,0.2173102796077728,0.8301149606704712,0.8301149606704712,1.0,1.0,-0.9243667125701904,0.3840716779232025,0.5402950644493103,0.1800675094127655,0.0,0.0,0.3454475104808807,38.57150650024414,25.0,2.536299467086792,-7423.32080078125,105.48053741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871459960937,305.8968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.443359375,18000.0,0.0,0.0,0.1660285741090774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.253863513469696,0.253868043422699,-4.527341843640897e-06,0.0,0.0001684978924458,0.0,0.0,11.012292861938477,0.0,0.0,0.0,0.2980456352233886,4.0,0.0,1.0
407040,293.11834716796875,297.1499938964844,293.1499938964844,0.0425805822014808,-1271.32861328125,304.146240234375,0.6295343637466431,0.0887166112661361,0.080758087337017,294.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080516934394836,0.050000000745058,0.0486577562987804,293.1199035644531,297.1499938964844,293.1499938964844,0.1590504795312881,-2585.31689453125,304.1463623046875,0.865101158618927,0.2340877652168274,0.1642249673604965,293.1355895996094,297.1499938964844,293.1499938964844,0.1804119348526001,-3869.9931640625,304.1481018066406,0.8950585126876831,0.258773922920227,0.24579718708992,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080516934394836,0.050000000745058,0.2308114469051361,291.1326599121094,291.1499938964844,268.7099914550781,267.1700744628906,283.1719055175781,293.44049072265625,291.1329345703125,1.0,0.2173102796077728,0.8301149606704712,0.8301149606704712,1.0,1.0,-0.9243667125701904,0.3840716779232025,0.5402950644493103,0.1800675094127655,0.0,0.0,0.3454475104808807,38.57150650024414,25.0,2.536299467086792,-7423.32080078125,105.48053741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871459960937,305.8968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.443359375,18000.0,0.0,0.0,0.1660285741090774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.253863513469696,0.253868043422699,-4.527341843640897e-06,0.0,0.0001684978924458,0.0,0.0,11.012292861938477,0.0,0.0,0.0,0.2980456352233886,4.0,0.0,1.0
407100,293.1175842285156,297.1499938964844,293.1499938964844,0.0429781451821327,-1277.7958984375,304.1462097167969,0.63615483045578,0.0892625674605369,0.0811748504638671,294.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5131985545158386,0.050000000745058,0.0485903769731521,293.1183166503906,297.1499938964844,293.1499938964844,0.1595419347286224,-2591.7197265625,304.1461181640625,0.8740631341934204,0.2347849607467651,0.164646029472351,293.1347961425781,297.1499938964844,293.1499938964844,0.1806176602840423,-3873.5,304.1480712890625,0.9040781855583192,0.2591115832328796,0.2460375130176544,293.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5131985545158386,0.050000000745058,0.2304918318986892,291.1335754394531,291.1499938964844,268.70001220703125,267.16314697265625,283.1586303710937,293.4372253417969,291.1337890625,1.0,0.2148157507181167,0.8300696015357971,0.8300696015357971,1.0,1.0,-0.9251959323883056,0.38468798995018,0.540507972240448,0.1795918643474578,0.0,0.0,0.3464475870132446,36.86165237426758,25.0,2.355245351791382,-7442.0234375,102.96463012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8844909667969,305.9042053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.076171875,18000.0,0.0,0.0,0.166583776473999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548577189445495,0.2548622488975525,-4.530232217803132e-06,0.0,0.0001690613571554,0.0,0.0,11.066779136657717,0.0,0.0,0.0,0.2982707023620605,4.0,0.0,1.0
407160,293.1168212890625,297.1499938964844,293.1499938964844,0.0433975160121917,-1284.62841796875,304.1461486816406,0.6430082321166992,0.089824803173542,0.0816123113036155,294.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5185385346412659,0.050000000745058,0.0485267080366611,293.1166381835937,297.1499938964844,293.1499938964844,0.160075157880783,-2598.669921875,304.1458435058594,0.8832842111587524,0.2355162054300308,0.1650968343019485,293.13397216796875,297.1499938964844,293.1499938964844,0.1808503568172454,-3877.483642578125,304.1479797363281,0.9137885570526124,0.2594671249389648,0.2463007718324661,293.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5185385346412659,0.050000000745058,0.2301898151636123,291.1341247558594,291.1499938964844,268.69000244140625,267.1561889648437,283.1455383300781,293.4343566894531,291.1342163085937,1.0,0.2123318761587143,0.8300246000289917,0.8300246000289917,1.0,1.0,-0.9261389374732972,0.3853523433208465,0.5407865643501282,0.1791461259126663,0.0,0.0,0.3474501371383667,35.247047424316406,25.0,1.6458067893981934,-7461.0029296875,100.61756134033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8830261230469,305.9115295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.3828125,18000.0,0.0,0.0,0.1671311557292938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2558277249336242,0.2558322548866272,-4.532992534223013e-06,0.0,0.0001696168765192,0.0,0.0,11.119905471801758,0.0,0.0,0.0,0.2984899878501892,4.0,0.0,1.0
407220,293.115234375,297.1499938964844,293.1499938964844,0.044300515204668,-1299.37060546875,304.1459045410156,0.6556320190429688,0.0909867584705352,0.0825507044792175,294.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5279470086097717,0.050000000745058,0.0484273917973041,293.1131896972656,297.1499938964844,293.1499938964844,0.1612524688243866,-2614.010986328125,304.145263671875,0.8995752334594727,0.2370591312646865,0.1660797148942947,293.1322631835937,297.1499938964844,293.1499938964844,0.181392028927803,-3886.787109375,304.14776611328125,0.9315544366836548,0.2602189779281616,0.2468974739313125,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5279470086097717,0.050000000745058,0.2297187000513076,291.1342468261719,291.1499938964844,268.6700134277344,267.1422119140625,283.1203308105469,293.429931640625,291.1342163085937,1.0,0.2085900753736496,0.8299346566200256,0.8299346566200256,1.0,1.0,-0.9284759759902954,0.3868614733219147,0.5416144728660583,0.1784000992774963,0.0,0.0,0.3495331704616546,32.733455657958984,25.0,0.3022217154502868,-7501.65771484375,97.12976837158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827819824219,305.9278259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.087890625,18000.0,0.0,0.0,0.1682029366493225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.257830798625946,0.257835328578949,-4.538513621810125e-06,0.0,0.0001707046030787,0.0,0.0,11.229510307312012,0.0,0.0,0.0,0.298940360546112,4.0,0.0,1.0
407280,293.115234375,297.1499938964844,293.1499938964844,0.044300515204668,-1299.37060546875,304.1459045410156,0.6556320190429688,0.0909867584705352,0.0825507044792175,294.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5279470086097717,0.050000000745058,0.0484273917973041,293.1131896972656,297.1499938964844,293.1499938964844,0.1612524688243866,-2614.010986328125,304.145263671875,0.8995752334594727,0.2370591312646865,0.1660797148942947,293.1322631835937,297.1499938964844,293.1499938964844,0.181392028927803,-3886.787109375,304.14776611328125,0.9315544366836548,0.2602189779281616,0.2468974739313125,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5279470086097717,0.050000000745058,0.2297187000513076,291.1342468261719,291.1499938964844,268.6700134277344,267.1422119140625,283.1203308105469,293.429931640625,291.1342163085937,1.0,0.2085900753736496,0.8299346566200256,0.8299346566200256,1.0,1.0,-0.9284759759902954,0.3868614733219147,0.5416144728660583,0.1784000992774963,0.0,0.0,0.3495331704616546,32.733455657958984,25.0,0.3022217154502868,-7501.65771484375,97.12976837158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827819824219,305.9278259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.087890625,18000.0,0.0,0.0,0.1682029366493225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.257830798625946,0.257835328578949,-4.538513621810125e-06,0.0,0.0001707046030787,0.0,0.0,11.229510307312012,0.0,0.0,0.0,0.298940360546112,4.0,0.0,1.0
407340,293.1136474609375,297.1499938964844,293.1499938964844,0.0452644005417823,-1315.13818359375,304.1456604003906,0.6673337817192078,0.0921919718384742,0.0835519731044769,294.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361449718475342,0.050000000745058,0.048351626843214,293.1097106933594,297.1499938964844,293.1499938964844,0.162540853023529,-2630.7666015625,304.14471435546875,0.9145123958587646,0.2386945337057113,0.1671474725008011,293.1305236816406,297.1499938964844,293.1499938964844,0.1820034980773925,-3897.290283203125,304.1474914550781,0.9466872811317444,0.2610174119472503,0.247563749551773,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361449718475342,0.050000000745058,0.2293592989444732,291.1339416503906,291.1499938964844,268.6499938964844,267.1281433105469,283.0971069335937,293.4273376464844,291.1339111328125,1.0,0.2057688385248184,0.8298446536064148,0.8298446536064148,1.0,1.0,-0.9312362670898438,0.3885131180286407,0.5427231788635254,0.1778595149517059,0.0,0.0,0.3516943454742431,30.82316017150879,25.0,-0.2569872736930847,-7545.00830078125,94.66362762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8846435546875,305.94610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.544921875,18000.0,0.0,0.0,0.1692498177289962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599344253540039,0.2599389553070068,-4.544307103060419e-06,0.0,0.0001717670529615,0.0,0.0,11.34506607055664,0.0,0.0,0.0,0.2994143366813659,4.0,0.0,1.0
407400,293.1136474609375,297.1499938964844,293.1499938964844,0.0452644005417823,-1315.13818359375,304.1456604003906,0.6673337817192078,0.0921919718384742,0.0835519731044769,294.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361449718475342,0.050000000745058,0.048351626843214,293.1097106933594,297.1499938964844,293.1499938964844,0.162540853023529,-2630.7666015625,304.14471435546875,0.9145123958587646,0.2386945337057113,0.1671474725008011,293.1305236816406,297.1499938964844,293.1499938964844,0.1820034980773925,-3897.290283203125,304.1474914550781,0.9466872811317444,0.2610174119472503,0.247563749551773,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361449718475342,0.050000000745058,0.2293592989444732,291.1339416503906,291.1499938964844,268.6499938964844,267.1281433105469,283.0971069335937,293.4273376464844,291.1339111328125,1.0,0.2057688385248184,0.8298446536064148,0.8298446536064148,1.0,1.0,-0.9312362670898438,0.3885131180286407,0.5427231788635254,0.1778595149517059,0.0,0.0,0.3516943454742431,30.82316017150879,25.0,-0.2569872736930847,-7545.00830078125,94.66362762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8846435546875,305.94610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.544921875,18000.0,0.0,0.0,0.1692498177289962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599344253540039,0.2599389553070068,-4.544307103060419e-06,0.0,0.0001717670529615,0.0,0.0,11.34506607055664,0.0,0.0,0.0,0.2994143366813659,4.0,0.0,1.0
407460,293.112060546875,297.1499938964844,293.1499938964844,0.0462754629552364,-1331.710205078125,304.1454162597656,0.6780921816825867,0.0934358984231948,0.0846051201224327,294.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432043075561523,0.050000000745058,0.0482927747070789,293.1062927246094,297.1499938964844,293.1499938964844,0.1639168262481689,-2648.61474609375,304.1441650390625,0.9286588430404664,0.2404102832078933,0.1682857722043991,293.1288146972656,297.1499938964844,293.1499938964844,0.1826661825180053,-3908.655029296875,304.147216796875,0.9590797424316406,0.2618572413921356,0.2482870519161224,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432043075561523,0.050000000745058,0.2290801256895065,291.1337585449219,291.1499938964844,268.6300048828125,267.1139831542969,283.0762023925781,293.42633056640625,291.1337585449219,1.0,0.2036653459072113,0.8297389149665833,0.8297389149665833,1.0,1.0,-0.9343286156654358,0.3902516365051269,0.5440769791603088,0.1775411516427993,0.0,0.0,0.3538757860660553,29.34796714782715,25.0,-0.2185946255922317,-7589.7099609375,92.93915557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8873291015625,305.965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.224609375,18000.0,0.0,0.0,0.1702791154384613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620901763439178,0.2620947360992431,-4.550346602627542e-06,0.0,0.0001728116621961,0.0,0.0,11.46421718597412,0.0,0.0,0.0,0.29990354180336,4.0,0.0,1.0
407520,293.112060546875,297.1499938964844,293.1499938964844,0.0462754629552364,-1331.710205078125,304.1454162597656,0.6780921816825867,0.0934358984231948,0.0846051201224327,294.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432043075561523,0.050000000745058,0.0482927747070789,293.1062927246094,297.1499938964844,293.1499938964844,0.1639168262481689,-2648.61474609375,304.1441650390625,0.9286588430404664,0.2404102832078933,0.1682857722043991,293.1288146972656,297.1499938964844,293.1499938964844,0.1826661825180053,-3908.655029296875,304.147216796875,0.9590797424316406,0.2618572413921356,0.2482870519161224,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432043075561523,0.050000000745058,0.2290801256895065,291.1337585449219,291.1499938964844,268.6300048828125,267.1139831542969,283.0762023925781,293.42633056640625,291.1337585449219,1.0,0.2036653459072113,0.8297389149665833,0.8297389149665833,1.0,1.0,-0.9343286156654358,0.3902516365051269,0.5440769791603088,0.1775411516427993,0.0,0.0,0.3538757860660553,29.34796714782715,25.0,-0.2185946255922317,-7589.7099609375,92.93915557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8873291015625,305.965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.224609375,18000.0,0.0,0.0,0.1702791154384613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620901763439178,0.2620947360992431,-4.550346602627542e-06,0.0,0.0001728116621961,0.0,0.0,11.46421718597412,0.0,0.0,0.0,0.29990354180336,4.0,0.0,1.0
407580,293.1104736328125,297.1499938964844,293.1499938964844,0.0473247878253459,-1348.94921875,304.14520263671875,0.687894344329834,0.0947139784693718,0.0857018455862999,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492152571678162,0.050000000745058,0.0482465326786041,293.1029663085937,297.1499938964844,293.1499938964844,0.1653662174940109,-2667.365478515625,304.1437072753906,0.9411450028419496,0.2421953231096267,0.1694833487272262,293.12713623046875,297.1499938964844,293.1499938964844,0.1833716481924057,-3920.732177734375,304.14697265625,0.9690858721733092,0.2627345621585846,0.2490590661764145,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492152571678162,0.050000000745058,0.2288607805967331,291.1337585449219,291.1499938964844,268.6099853515625,267.0997009277344,283.0575561523437,293.4267272949219,291.1337890625,1.0,0.2021154016256332,0.8296331763267517,0.8296331763267517,1.0,1.0,-0.9376898407936096,0.3920517563819885,0.5456380844116211,0.177429124712944,0.0,0.0,0.3560423552989959,28.19812393188477,25.0,-0.0074689923785626,-7634.8720703125,91.77413940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8901062011719,305.9838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.103515625,18000.0,0.0,0.0,0.1712961345911026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642561495304107,0.2642607092857361,-4.5565120672108606e-06,0.0,0.0001738438004394,0.0,0.0,11.584672927856444,0.0,0.0,0.0,0.3003987371921539,4.0,0.0,1.0
407640,293.1104736328125,297.1499938964844,293.1499938964844,0.0473247878253459,-1348.94921875,304.14520263671875,0.687894344329834,0.0947139784693718,0.0857018455862999,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492152571678162,0.050000000745058,0.0482465326786041,293.1029663085937,297.1499938964844,293.1499938964844,0.1653662174940109,-2667.365478515625,304.1437072753906,0.9411450028419496,0.2421953231096267,0.1694833487272262,293.12713623046875,297.1499938964844,293.1499938964844,0.1833716481924057,-3920.732177734375,304.14697265625,0.9690858721733092,0.2627345621585846,0.2490590661764145,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492152571678162,0.050000000745058,0.2288607805967331,291.1337585449219,291.1499938964844,268.6099853515625,267.0997009277344,283.0575561523437,293.4267272949219,291.1337890625,1.0,0.2021154016256332,0.8296331763267517,0.8296331763267517,1.0,1.0,-0.9376898407936096,0.3920517563819885,0.5456380844116211,0.177429124712944,0.0,0.0,0.3560423552989959,28.19812393188477,25.0,-0.0074689923785626,-7634.8720703125,91.77413940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8901062011719,305.9838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.103515625,18000.0,0.0,0.0,0.1712961345911026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642561495304107,0.2642607092857361,-4.5565120672108606e-06,0.0,0.0001738438004394,0.0,0.0,11.584672927856444,0.0,0.0,0.0,0.3003987371921539,4.0,0.0,1.0
