time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407700,293.1097106933594,297.1499938964844,293.1499938964844,0.0478621833026409,-1357.7958984375,304.1451110839844,0.6924304962158203,0.0953649505972862,0.0862648785114288,294.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5518466234207153,0.050000000745058,0.048227272927761,293.101318359375,297.1499938964844,293.1499938964844,0.1661162823438644,-2677.050048828125,304.1434936523437,0.9466862678527832,0.2431117296218872,0.1701021343469619,293.1263122558594,297.1499938964844,293.1499938964844,0.183739572763443,-3927.023193359375,304.1468505859375,0.973311960697174,0.2631866037845611,0.249461829662323,293.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5518466234207153,0.050000000745058,0.2287694215774536,291.1338195800781,291.1499938964844,268.6000061035156,267.092529296875,283.04888916015625,293.4273986816406,291.1338195800781,1.0,0.201513797044754,0.8295803070068359,0.8295803070068359,1.0,1.0,-0.9394587874412536,0.3929759562015533,0.5464828610420227,0.1774310320615768,0.0,0.0,0.3571167886257171,27.722761154174805,25.0,0.0609338618814945,-7657.53125,91.36457824707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8914489746094,305.992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.08203125,18000.0,0.0,0.0,0.1718010604381561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2653369605541229,0.2653415203094482,-4.559617082122713e-06,0.0,0.0001743562315823,0.0,0.0,11.645037651062012,0.0,0.0,0.0,0.3006470799446106,4.0,0.0,1.0
407760,293.1089782714844,297.1499938964844,293.1499938964844,0.0484070107340812,-1366.77880859375,304.1449890136719,0.6967483758926392,0.0960230529308319,0.0868364498019218,294.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5542623996734619,0.050000000745058,0.048210073262453,293.0997314453125,297.1499938964844,293.1499938964844,0.1668819189071655,-2686.924072265625,304.1432800292969,0.951799750328064,0.2440425455570221,0.1707326471805572,293.12548828125,297.1499938964844,293.1499938964844,0.1841171979904174,-3933.475830078125,304.146728515625,0.9771115779876708,0.2636469006538391,0.2498745024204254,293.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5542623996734619,0.050000000745058,0.2286878377199173,291.13385009765625,291.1499938964844,268.5899963378906,267.0853271484375,283.0404663085937,293.4283142089844,291.13385009765625,1.0,0.2010058909654617,0.8295174837112427,0.8295174837112427,1.0,1.0,-0.9412782192230223,0.393917828798294,0.547360360622406,0.1774537414312362,0.0,0.0,0.3581896126270294,27.300376892089844,28.0,0.0580140426754951,-7680.26513671875,91.04793548583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927001953125,306.00177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.048828125,18000.0,0.0,0.0,0.1723042875528335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2664178013801574,0.2664223611354828,-4.562731646728935e-06,0.0,0.0001748669455992,0.0,0.0,11.705556869506836,0.0,0.0,0.0,0.3008961379528045,4.0,0.0,1.0
407820,293.1075134277344,297.1499938964844,293.1499938964844,0.0495375953614711,-1385.47216796875,304.144775390625,0.7008965611457825,0.0973551943898201,0.0880240350961685,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.554964542388916,0.050000000745058,0.0482051447033882,293.0966491699219,297.1499938964844,293.1499938964844,0.1684790551662445,-2707.4921875,304.1428527832031,0.9555249810218812,0.2459383606910705,0.172042116522789,293.1239318847656,297.1499938964844,293.1499938964844,0.1849238127470016,-3947.259033203125,304.146484375,0.9790830016136168,0.2645882666110992,0.2507506310939789,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.554964542388916,0.050000000745058,0.2286644577980041,291.1336669921875,291.1499938964844,268.57000732421875,267.07086181640625,283.0243835449219,293.4310607910156,291.13360595703125,1.0,0.2014261186122894,0.8293917775154114,0.8293917775154114,1.0,1.0,-0.9452924728393556,0.3959525227546692,0.5493399500846863,0.1776201725006103,0.0,0.0,0.3603749275207519,27.206836700439453,31.0,-0.4039081335067749,-7727.064453125,91.69202423095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8947448730469,306.0184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.748046875,18000.0,0.0,0.0,0.1733089238405227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686101794242859,0.2686147391796112,-4.5690371734963264e-06,0.0,0.0001758865255396,0.0,0.0,11.828680992126465,0.0,0.0,0.0,0.3014029264450073,4.0,0.0,1.0
407880,293.1075134277344,297.1499938964844,293.1499938964844,0.0495375953614711,-1385.47216796875,304.144775390625,0.7008965611457825,0.0973551943898201,0.0880240350961685,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.554964542388916,0.050000000745058,0.0482051447033882,293.0966491699219,297.1499938964844,293.1499938964844,0.1684790551662445,-2707.4921875,304.1428527832031,0.9555249810218812,0.2459383606910705,0.172042116522789,293.1239318847656,297.1499938964844,293.1499938964844,0.1849238127470016,-3947.259033203125,304.146484375,0.9790830016136168,0.2645882666110992,0.2507506310939789,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.554964542388916,0.050000000745058,0.2286644577980041,291.1336669921875,291.1499938964844,268.57000732421875,267.07086181640625,283.0243835449219,293.4310607910156,291.13360595703125,1.0,0.2014261186122894,0.8293917775154114,0.8293917775154114,1.0,1.0,-0.9452924728393556,0.3959525227546692,0.5493399500846863,0.1776201725006103,0.0,0.0,0.3603749275207519,27.206836700439453,31.0,-0.4039081335067749,-7727.064453125,91.69202423095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8947448730469,306.0184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.748046875,18000.0,0.0,0.0,0.1733089238405227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686101794242859,0.2686147391796112,-4.5690371734963264e-06,0.0,0.0001758865255396,0.0,0.0,11.828680992126465,0.0,0.0,0.0,0.3014029264450073,4.0,0.0,1.0
407940,293.1061706542969,297.1499938964844,293.1499938964844,0.0507060922682285,-1404.8677978515625,304.1445617675781,0.7008668184280396,0.0987042561173439,0.0892530903220176,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518536567687988,0.050000000745058,0.0482271835207939,293.09381103515625,297.1499938964844,293.1499938964844,0.1701434254646301,-2728.879150390625,304.1424560546875,0.9534124732017516,0.2478687614202499,0.1733973175287246,293.1224060058594,297.1499938964844,293.1499938964844,0.185785174369812,-3961.967041015625,304.1462097167969,0.9760163426399232,0.2655535042285919,0.251677006483078,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518536567687988,0.050000000745058,0.2287690043449401,291.13299560546875,291.1499938964844,268.54998779296875,267.0562744140625,283.0093994140625,293.4350891113281,291.1329345703125,1.0,0.2030073702335357,0.8292661309242249,0.8292661309242249,1.0,1.0,-0.949657678604126,0.3981225788593292,0.5515350699424744,0.177915871143341,0.0,0.0,0.3626835644245147,27.801246643066406,34.0,-0.8273410797119141,-7776.02001953125,93.52146911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954162597656,306.03466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.96875,18000.0,0.0,0.0,0.1743212193250656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709287703037262,0.2709333598613739,-4.575660113914637e-06,0.0,0.0001769138762028,0.0,0.0,11.959360122680664,0.0,0.0,0.0,0.3019401431083679,4.0,0.0,1.0
408000,293.1061706542969,297.1499938964844,293.1499938964844,0.0507060922682285,-1404.8677978515625,304.1445617675781,0.7008668184280396,0.0987042561173439,0.0892530903220176,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518536567687988,0.050000000745058,0.0482271835207939,293.09381103515625,297.1499938964844,293.1499938964844,0.1701434254646301,-2728.879150390625,304.1424560546875,0.9534124732017516,0.2478687614202499,0.1733973175287246,293.1224060058594,297.1499938964844,293.1499938964844,0.185785174369812,-3961.967041015625,304.1462097167969,0.9760163426399232,0.2655535042285919,0.251677006483078,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518536567687988,0.050000000745058,0.2287690043449401,291.13299560546875,291.1499938964844,268.54998779296875,267.0562744140625,283.0093994140625,293.4350891113281,291.1329345703125,1.0,0.2030073702335357,0.8292661309242249,0.8292661309242249,1.0,1.0,-0.949657678604126,0.3981225788593292,0.5515350699424744,0.177915871143341,0.0,0.0,0.3626835644245147,27.801246643066406,34.0,-0.8273410797119141,-7776.02001953125,93.52146911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954162597656,306.03466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.96875,18000.0,0.0,0.0,0.1743212193250656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709287703037262,0.2709333598613739,-4.575660113914637e-06,0.0,0.0001769138762028,0.0,0.0,11.959360122680664,0.0,0.0,0.0,0.3019401431083679,4.0,0.0,1.0
408060,293.1049194335937,297.1499938964844,293.1499938964844,0.0519030205905437,-1424.812255859375,304.1443786621094,0.697852373123169,0.1000693887472152,0.0905167311429977,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460761785507202,0.050000000745058,0.0482702068984508,293.0911560058594,297.1499938964844,293.1499938964844,0.1718576550483703,-2750.849365234375,304.1421203613281,0.9470389485359192,0.2498273998498916,0.1747888028621673,293.1210021972656,297.1499938964844,293.1499938964844,0.1866876482963562,-3977.353515625,304.1459655761719,0.9690900444984436,0.2665413320064544,0.252645879983902,293.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460761785507202,0.050000000745058,0.2289730757474899,291.13232421875,291.1499938964844,268.5299987792969,267.04156494140625,282.9955139160156,293.44024658203125,291.1322631835937,1.0,0.2055009007453918,0.8291206955909729,0.8291206955909729,1.0,1.0,-0.9543036222457886,0.4003956913948059,0.5539079308509827,0.1783250719308853,0.0,0.0,0.365086168050766,28.93129539489746,37.0,-0.9023895859718324,-7826.72021484375,96.29255676269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941955566406,306.0504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.20703125,18000.0,0.0,0.0,0.1753536760807037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733739912509918,0.2733785510063171,-4.5827232497686055e-06,0.0,0.0001779616868589,0.0,0.0,12.098014831542969,0.0,0.0,0.0,0.302510142326355,4.0,0.0,1.0
408120,293.1049194335937,297.1499938964844,293.1499938964844,0.0519030205905437,-1424.812255859375,304.1443786621094,0.697852373123169,0.1000693887472152,0.0905167311429977,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460761785507202,0.050000000745058,0.0482702068984508,293.0911560058594,297.1499938964844,293.1499938964844,0.1718576550483703,-2750.849365234375,304.1421203613281,0.9470389485359192,0.2498273998498916,0.1747888028621673,293.1210021972656,297.1499938964844,293.1499938964844,0.1866876482963562,-3977.353515625,304.1459655761719,0.9690900444984436,0.2665413320064544,0.252645879983902,293.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460761785507202,0.050000000745058,0.2289730757474899,291.13232421875,291.1499938964844,268.5299987792969,267.04156494140625,282.9955139160156,293.44024658203125,291.1322631835937,1.0,0.2055009007453918,0.8291206955909729,0.8291206955909729,1.0,1.0,-0.9543036222457886,0.4003956913948059,0.5539079308509827,0.1783250719308853,0.0,0.0,0.365086168050766,28.93129539489746,37.0,-0.9023895859718324,-7826.72021484375,96.29255676269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941955566406,306.0504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.20703125,18000.0,0.0,0.0,0.1753536760807037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733739912509918,0.2733785510063171,-4.5827232497686055e-06,0.0,0.0001779616868589,0.0,0.0,12.098014831542969,0.0,0.0,0.0,0.302510142326355,4.0,0.0,1.0
408180,293.103759765625,297.1499938964844,293.1499938964844,0.0531224682927131,-1445.2152099609375,304.14422607421875,0.6928792595863342,0.1014491766691207,0.0918097496032714,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386529564857483,0.050000000745058,0.0483300052583217,293.0887451171875,297.1499938964844,293.1499938964844,0.1736111342906952,-2773.2626953125,304.1418151855469,0.9376662373542786,0.2518073916435241,0.1762086898088455,293.11962890625,297.1499938964844,293.1499938964844,0.1876251101493835,-3993.3095703125,304.145751953125,0.959166944026947,0.2675504386425018,0.2536518573760986,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386529564857483,0.050000000745058,0.2292567491531372,291.1317138671875,291.1499938964844,268.510009765625,267.0267639160156,282.9826965332031,293.44647216796875,291.1316833496094,1.0,0.2086934447288513,0.828975260257721,0.828975260257721,1.0,1.0,-0.959179162979126,0.4027504324913025,0.5564287304878235,0.1788388192653656,0.0,0.0,0.3675647377967834,30.49006080627441,40.0,-0.8315519690513611,-7878.64306640625,99.83576965332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.890869140625,306.06524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.53125,18000.0,0.0,0.0,0.1764164119958877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.275922566652298,0.2759271562099457,-4.590183380059898e-06,0.0,0.0001790402311598,0.0,0.0,12.243492126464844,0.0,0.0,0.0,0.3031086325645447,4.0,0.0,1.0
408240,293.103759765625,297.1499938964844,293.1499938964844,0.0531224682927131,-1445.2152099609375,304.14422607421875,0.6928792595863342,0.1014491766691207,0.0918097496032714,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386529564857483,0.050000000745058,0.0483300052583217,293.0887451171875,297.1499938964844,293.1499938964844,0.1736111342906952,-2773.2626953125,304.1418151855469,0.9376662373542786,0.2518073916435241,0.1762086898088455,293.11962890625,297.1499938964844,293.1499938964844,0.1876251101493835,-3993.3095703125,304.145751953125,0.959166944026947,0.2675504386425018,0.2536518573760986,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386529564857483,0.050000000745058,0.2292567491531372,291.1317138671875,291.1499938964844,268.510009765625,267.0267639160156,282.9826965332031,293.44647216796875,291.1316833496094,1.0,0.2086934447288513,0.828975260257721,0.828975260257721,1.0,1.0,-0.959179162979126,0.4027504324913025,0.5564287304878235,0.1788388192653656,0.0,0.0,0.3675647377967834,30.49006080627441,40.0,-0.8315519690513611,-7878.64306640625,99.83576965332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.890869140625,306.06524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.53125,18000.0,0.0,0.0,0.1764164119958877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.275922566652298,0.2759271562099457,-4.590183380059898e-06,0.0,0.0001790402311598,0.0,0.0,12.243492126464844,0.0,0.0,0.0,0.3031086325645447,4.0,0.0,1.0
408300,293.1031799316406,297.1499938964844,293.1499938964844,0.0537392348051071,-1455.568115234375,304.1441650390625,0.6899182200431824,0.1021443381905555,0.0924660786986351,293.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5345908403396606,0.050000000745058,0.0483652167022228,293.087646484375,297.1499938964844,293.1499938964844,0.174499824643135,-2784.599365234375,304.1416931152344,0.9322124719619752,0.2528034746646881,0.1769271939992904,293.1189880371094,297.1499938964844,293.1499938964844,0.1881056278944015,-4001.477783203125,304.1456604003906,0.9533263444900512,0.2680627703666687,0.2541675865650177,293.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5345908403396606,0.050000000745058,0.229423776268959,291.1314697265625,291.1499938964844,268.5,267.0193176269531,282.9766845703125,293.449951171875,291.13140869140625,1.0,0.2105000466108322,0.828902542591095,0.828902542591095,1.0,1.0,-0.9616908431053162,0.4039530456066131,0.5577378273010254,0.1791324466466903,0.0,0.0,0.3688275218009949,31.40526390075684,40.0,-0.7593543529510498,-7904.98095703125,101.85775756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.888427734375,306.07232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.21875,18000.0,0.0,0.0,0.1769614666700363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2772320210933685,0.2772366106510162,-4.594053734763293e-06,0.0,0.0001795933931134,0.0,0.0,12.318614959716797,0.0,0.0,0.0,0.303417831659317,4.0,0.0,1.0
408360,293.1026611328125,297.1499938964844,293.1499938964844,0.0543598979711532,-1466.01025390625,304.14410400390625,0.6867691278457642,0.1028428003191948,0.0931282639503479,293.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5304255485534668,0.050000000745058,0.0484034195542335,293.0865783691406,297.1499938964844,293.1499938964844,0.1753948777914047,-2796.001708984375,304.1415710449219,0.9264599084854126,0.253802478313446,0.1776501834392547,293.11834716796875,297.1499938964844,293.1499938964844,0.188593104481697,-4009.7578125,304.14556884765625,0.9470592141151428,0.2685800492763519,0.254690945148468,293.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5304255485534668,0.050000000745058,0.2296049892902374,291.1312255859375,291.1499938964844,268.489990234375,267.0118408203125,282.97088623046875,293.45361328125,291.1311950683594,1.0,0.2124186158180236,0.8288183212280273,0.8288183212280273,1.0,1.0,-0.964244782924652,0.4051686823368072,0.5590760707855225,0.1794483065605163,0.0,0.0,0.3701017796993255,32.39696502685547,43.0,-0.6689762473106384,-7931.50537109375,104.02413177490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88555908203125,306.0791931152344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.93359375,18000.0,0.0,0.0,0.1775162667036056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2785610258579254,0.2785656154155731,-4.59800776297925e-06,0.0,0.0001801564503693,0.0,0.0,12.39512825012207,0.0,0.0,0.0,0.3037328124046325,4.0,0.0,1.0
408420,293.10162353515625,297.1499938964844,293.1499938964844,0.0556114017963409,-1487.1396484375,304.1439819335937,0.6801637411117554,0.104249320924282,0.0944689139723777,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220496654510498,0.050000000745058,0.0484877340495586,293.0846252441406,297.1499938964844,293.1499938964844,0.1772003769874572,-2818.956298828125,304.1413879394531,0.9146261811256408,0.2558061778545379,0.1791067868471145,293.1171264648437,297.1499938964844,293.1499938964844,0.1895877867937088,-4026.630615234375,304.1453857421875,0.9336891174316406,0.2696292400360107,0.2557595670223236,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220496654510498,0.050000000745058,0.2300049364566803,291.1308898925781,291.1499938964844,268.4700012207031,266.9967956542969,282.9600524902344,293.4615478515625,291.1308898925781,1.0,0.216534748673439,0.8286498785018921,0.8286498785018921,1.0,1.0,-0.9694658517837524,0.4076353311538696,0.5618305206298828,0.1801459044218063,0.0,0.0,0.372673362493515,34.58300018310547,46.0,-0.4639881253242492,-7984.99072265625,108.74807739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.878662109375,306.0922546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.44921875,18000.0,0.0,0.0,0.1786568015813827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812666893005371,0.2812712788581848,-4.606144102581311e-06,0.0,0.0001813139388104,0.0,0.0,12.551739692687988,0.0,0.0,0.0,0.304377794265747,4.0,0.0,1.0
408480,293.10162353515625,297.1499938964844,293.1499938964844,0.0556114017963409,-1487.1396484375,304.1439819335937,0.6801637411117554,0.104249320924282,0.0944689139723777,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220496654510498,0.050000000745058,0.0484877340495586,293.0846252441406,297.1499938964844,293.1499938964844,0.1772003769874572,-2818.956298828125,304.1413879394531,0.9146261811256408,0.2558061778545379,0.1791067868471145,293.1171264648437,297.1499938964844,293.1499938964844,0.1895877867937088,-4026.630615234375,304.1453857421875,0.9336891174316406,0.2696292400360107,0.2557595670223236,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220496654510498,0.050000000745058,0.2300049364566803,291.1308898925781,291.1499938964844,268.4700012207031,266.9967956542969,282.9600524902344,293.4615478515625,291.1308898925781,1.0,0.216534748673439,0.8286498785018921,0.8286498785018921,1.0,1.0,-0.9694658517837524,0.4076353311538696,0.5618305206298828,0.1801459044218063,0.0,0.0,0.372673362493515,34.58300018310547,46.0,-0.4639881253242492,-7984.99072265625,108.74807739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.878662109375,306.0922546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.44921875,18000.0,0.0,0.0,0.1786568015813827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812666893005371,0.2812712788581848,-4.606144102581311e-06,0.0,0.0001813139388104,0.0,0.0,12.551739692687988,0.0,0.0,0.0,0.304377794265747,4.0,0.0,1.0
408540,293.1006774902344,297.1499938964844,293.1499938964844,0.0568739585578441,-1508.559814453125,304.1438903808594,0.6734901070594788,0.1056677550077438,0.095828928053379,293.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139449834823608,0.050000000745058,0.0485809445381164,293.0828857421875,297.1499938964844,293.1499938964844,0.1790205687284469,-2842.035888671875,304.1412353515625,0.90334153175354,0.2578125298023224,0.1805728077888488,293.115966796875,297.1499938964844,293.1499938964844,0.1906065791845321,-4043.88427734375,304.1452331542969,0.9200387597084044,0.2706971168518066,0.2568549215793609,293.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139449834823608,0.050000000745058,0.2304470837116241,291.1307067871094,291.1499938964844,268.45001220703125,266.98162841796875,282.9501342773437,293.4702453613281,291.1307067871094,1.0,0.2209357768297195,0.8284813761711121,0.8284813761711121,1.0,1.0,-0.974814772605896,0.4101393520832062,0.5646753907203674,0.1809261292219162,0.0,0.0,0.3752603232860565,36.99695587158203,49.0,-0.2561139464378357,-8038.87841796875,113.9265365600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87066650390625,306.10467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.078125,18000.0,0.0,0.0,0.1798382550477981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840191721916199,0.2840237915515899,-4.614534645952517e-06,0.0,0.0001825129584176,0.0,0.0,12.712225914001465,0.0,0.0,0.0,0.3050390481948852,4.0,0.0,1.0
408600,293.1006774902344,297.1499938964844,293.1499938964844,0.0568739585578441,-1508.559814453125,304.1438903808594,0.6734901070594788,0.1056677550077438,0.095828928053379,293.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139449834823608,0.050000000745058,0.0485809445381164,293.0828857421875,297.1499938964844,293.1499938964844,0.1790205687284469,-2842.035888671875,304.1412353515625,0.90334153175354,0.2578125298023224,0.1805728077888488,293.115966796875,297.1499938964844,293.1499938964844,0.1906065791845321,-4043.88427734375,304.1452331542969,0.9200387597084044,0.2706971168518066,0.2568549215793609,293.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139449834823608,0.050000000745058,0.2304470837116241,291.1307067871094,291.1499938964844,268.45001220703125,266.98162841796875,282.9501342773437,293.4702453613281,291.1307067871094,1.0,0.2209357768297195,0.8284813761711121,0.8284813761711121,1.0,1.0,-0.974814772605896,0.4101393520832062,0.5646753907203674,0.1809261292219162,0.0,0.0,0.3752603232860565,36.99695587158203,49.0,-0.2561139464378357,-8038.87841796875,113.9265365600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87066650390625,306.10467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.078125,18000.0,0.0,0.0,0.1798382550477981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840191721916199,0.2840237915515899,-4.614534645952517e-06,0.0,0.0001825129584176,0.0,0.0,12.712225914001465,0.0,0.0,0.0,0.3050390481948852,4.0,0.0,1.0
408660,293.09979248046875,297.1499938964844,293.1499938964844,0.0581445917487144,-1530.225341796875,304.143798828125,0.6670405864715576,0.1070969328284263,0.0972055420279502,293.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063526630401611,0.050000000745058,0.0486812368035316,293.0813903808594,297.1499938964844,293.1499938964844,0.1808484494686126,-2865.152099609375,304.14111328125,0.8929734826087952,0.2598156630992889,0.1820427477359771,293.1148681640625,297.1499938964844,293.1499938964844,0.1916467547416687,-4061.471435546875,304.14508056640625,0.9071948528289796,0.2717826664447784,0.2579741775989532,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063526630401611,0.050000000745058,0.2309228181838989,291.13067626953125,291.1499938964844,268.42999267578125,266.96630859375,282.941162109375,293.47967529296875,291.1307067871094,1.0,0.2255306094884872,0.8282924294471741,0.8282924294471741,1.0,1.0,-0.9802659153938292,0.4126685261726379,0.5675973892211914,0.1817812472581863,0.0,0.0,0.3778419196605682,39.592803955078125,52.0,-0.0389973856508731,-8092.96533203125,119.4853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621520996094,306.1166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.822265625,18000.0,0.0,0.0,0.1810576617717743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867976427078247,0.2868022620677948,-4.6231207306846045e-06,0.0,0.0001837505114963,0.0,0.0,12.875429153442385,0.0,0.0,0.0,0.3057117164134979,4.0,0.0,1.0
408720,293.09979248046875,297.1499938964844,293.1499938964844,0.0581445917487144,-1530.225341796875,304.143798828125,0.6670405864715576,0.1070969328284263,0.0972055420279502,293.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063526630401611,0.050000000745058,0.0486812368035316,293.0813903808594,297.1499938964844,293.1499938964844,0.1808484494686126,-2865.152099609375,304.14111328125,0.8929734826087952,0.2598156630992889,0.1820427477359771,293.1148681640625,297.1499938964844,293.1499938964844,0.1916467547416687,-4061.471435546875,304.14508056640625,0.9071948528289796,0.2717826664447784,0.2579741775989532,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063526630401611,0.050000000745058,0.2309228181838989,291.13067626953125,291.1499938964844,268.42999267578125,266.96630859375,282.941162109375,293.47967529296875,291.1307067871094,1.0,0.2255306094884872,0.8282924294471741,0.8282924294471741,1.0,1.0,-0.9802659153938292,0.4126685261726379,0.5675973892211914,0.1817812472581863,0.0,0.0,0.3778419196605682,39.592803955078125,52.0,-0.0389973856508731,-8092.96533203125,119.4853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621520996094,306.1166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.822265625,18000.0,0.0,0.0,0.1810576617717743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867976427078247,0.2868022620677948,-4.6231207306846045e-06,0.0,0.0001837505114963,0.0,0.0,12.875429153442385,0.0,0.0,0.0,0.3057117164134979,4.0,0.0,1.0
408780,293.0989685058594,297.1499938964844,293.1499938964844,0.0594211369752883,-1552.10400390625,304.14373779296875,0.6609779000282288,0.1085360944271087,0.0985966995358467,293.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.499338299036026,0.050000000745058,0.0487872250378131,293.08013916015625,297.1499938964844,293.1499938964844,0.1826785802841186,-2888.23681640625,304.1410217285156,0.8830750584602356,0.2618113756179809,0.1835123002529144,293.11383056640625,297.1499938964844,293.1499938964844,0.1927064955234527,-4079.361083984375,304.1449584960937,0.8958737254142761,0.2728852033615112,0.2591153383255005,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.499338299036026,0.050000000745058,0.2314255982637405,291.1307678222656,291.1499938964844,268.4100036621094,266.9508972167969,282.9330139160156,293.4897766113281,291.1308288574219,1.0,0.2302513867616653,0.8281034827232361,0.8281034827232361,1.0,1.0,-0.9857996702194214,0.4152160286903381,0.5705835819244385,0.1827073842287063,0.0,0.0,0.3803981244564056,42.33526611328125,55.0,0.1593511700630188,-8147.07666015625,125.3677215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537902832031,306.1284484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.6953125,18000.0,0.0,0.0,0.1823102831840515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895796298980713,0.2895842790603637,-4.631836873159045e-06,0.0,0.0001850217668106,0.0,0.0,13.040069580078123,0.0,0.0,0.0,0.3063904941082001,4.0,0.0,1.0
408840,293.0989685058594,297.1499938964844,293.1499938964844,0.0594211369752883,-1552.10400390625,304.14373779296875,0.6609779000282288,0.1085360944271087,0.0985966995358467,293.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.499338299036026,0.050000000745058,0.0487872250378131,293.08013916015625,297.1499938964844,293.1499938964844,0.1826785802841186,-2888.23681640625,304.1410217285156,0.8830750584602356,0.2618113756179809,0.1835123002529144,293.11383056640625,297.1499938964844,293.1499938964844,0.1927064955234527,-4079.361083984375,304.1449584960937,0.8958737254142761,0.2728852033615112,0.2591153383255005,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.499338299036026,0.050000000745058,0.2314255982637405,291.1307678222656,291.1499938964844,268.4100036621094,266.9508972167969,282.9330139160156,293.4897766113281,291.1308288574219,1.0,0.2302513867616653,0.8281034827232361,0.8281034827232361,1.0,1.0,-0.9857996702194214,0.4152160286903381,0.5705835819244385,0.1827073842287063,0.0,0.0,0.3803981244564056,42.33526611328125,55.0,0.1593511700630188,-8147.07666015625,125.3677215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537902832031,306.1284484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.6953125,18000.0,0.0,0.0,0.1823102831840515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895796298980713,0.2895842790603637,-4.631836873159045e-06,0.0,0.0001850217668106,0.0,0.0,13.040069580078123,0.0,0.0,0.0,0.3063904941082001,4.0,0.0,1.0
408900,293.0985717773437,297.1499938964844,293.1499938964844,0.0600610971450805,-1563.114990234375,304.1437072753906,0.6581208109855652,0.1092592254281044,0.0992971807718277,293.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.4960334599018097,0.050000000745058,0.0488419719040393,293.07958984375,297.1499938964844,293.1499938964844,0.1835932582616806,-2899.75244140625,304.1409912109375,0.8783515691757202,0.2628054618835449,0.1842459142208099,293.1133117675781,297.1499938964844,293.1499938964844,0.1932433247566223,-4088.412841796875,304.1448974609375,0.8905034065246582,0.2734426856040954,0.2596936225891113,293.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.4960334599018097,0.050000000745058,0.2316852957010269,291.1308898925781,291.1499938964844,268.3999938964844,266.943115234375,282.92926025390625,293.4950561523437,291.13092041015625,1.0,0.2326411455869674,0.8280090093612671,0.8280090093612671,1.0,1.0,-0.988592267036438,0.4164945781230926,0.5720977187156677,0.1831956058740615,0.0,0.0,0.3816618025302887,43.75160217285156,55.0,0.2474965751171112,-8174.10302734375,128.41419982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8498229980469,306.13433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.673828125,18000.0,0.0,0.0,0.1829469799995422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2909660041332245,0.2909706234931946,-4.636224275600398e-06,0.0,0.0001856679300544,0.0,0.0,13.122576713562012,0.0,0.0,0.0,0.306730717420578,4.0,0.0,1.0
408960,293.09820556640625,297.1499938964844,293.1499938964844,0.0607018657028675,-1574.1689453125,304.1437072753906,0.6553886532783508,0.1099845692515373,0.1000006049871444,293.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4928434193134308,0.050000000745058,0.0488976873457431,293.0790710449219,297.1499938964844,293.1499938964844,0.1845071762800216,-2911.244140625,304.1409606933594,0.8737961649894714,0.2637967765331268,0.1849783360958099,293.1128234863281,297.1499938964844,293.1499938964844,0.193784475326538,-4097.53076171875,304.14483642578125,0.8853097558021545,0.2740041613578796,0.2602766156196594,293.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4928434193134308,0.050000000745058,0.231949582695961,291.1310119628906,291.1499938964844,268.3900146484375,266.9353332519531,282.9257202148437,293.50048828125,291.1310729980469,1.0,0.2350419014692306,0.8279049396514893,0.8279049396514893,1.0,1.0,-0.9913994073867798,0.4177746176719665,0.5736247897148132,0.1836991608142852,0.0,0.0,0.3829134702682495,45.19297790527344,58.0,0.3316846191883087,-8201.087890625,131.52252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8460693359375,306.1402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.6796875,18000.0,0.0,0.0,0.1835891008377075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2923464477062225,0.292351096868515,-4.640621227736119e-06,0.0,0.0001863195939222,0.0,0.0,13.205039024353027,0.0,0.0,0.0,0.3070707619190216,4.0,0.0,1.0
409020,293.0975036621094,297.1499938964844,293.1499938964844,0.0619848407804966,-1596.388671875,304.1436462402344,0.6503048539161682,0.1114411652088165,0.1014151498675346,293.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867156147956848,0.050000000745058,0.0490115210413932,293.0782165527344,297.1499938964844,293.1499938964844,0.1863315999507904,-2934.142822265625,304.14093017578125,0.865213930606842,0.265769898891449,0.1864387392997741,293.11187744140625,297.1499938964844,293.1499938964844,0.1948785632848739,-4115.9443359375,304.1447448730469,0.8754891753196716,0.2751379609107971,0.2614553868770599,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867156147956848,0.050000000745058,0.2324895560741424,291.13134765625,291.1499938964844,268.3699951171875,266.9196472167969,282.919189453125,293.5117492675781,291.1314392089844,1.0,0.239855483174324,0.8276968598365784,0.8276968598365784,1.0,1.0,-0.9970495104789734,0.420337975025177,0.5767115354537964,0.184751346707344,0.0,0.0,0.3853760659694671,48.137977600097656,61.0,0.4837618768215179,-8254.900390625,137.903076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8394775390625,306.1523742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.744140625,18000.0,0.0,0.0,0.1848845779895782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950834929943084,0.2950881421566009,-4.649418769986369e-06,0.0,0.0001876343449112,0.0,0.0,13.369434356689451,0.0,0.0,0.0,0.3077487051486969,4.0,0.0,1.0
409080,293.0975036621094,297.1499938964844,293.1499938964844,0.0619848407804966,-1596.388671875,304.1436462402344,0.6503048539161682,0.1114411652088165,0.1014151498675346,293.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867156147956848,0.050000000745058,0.0490115210413932,293.0782165527344,297.1499938964844,293.1499938964844,0.1863315999507904,-2934.142822265625,304.14093017578125,0.865213930606842,0.265769898891449,0.1864387392997741,293.11187744140625,297.1499938964844,293.1499938964844,0.1948785632848739,-4115.9443359375,304.1447448730469,0.8754891753196716,0.2751379609107971,0.2614553868770599,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867156147956848,0.050000000745058,0.2324895560741424,291.13134765625,291.1499938964844,268.3699951171875,266.9196472167969,282.919189453125,293.5117492675781,291.1314392089844,1.0,0.239855483174324,0.8276968598365784,0.8276968598365784,1.0,1.0,-0.9970495104789734,0.420337975025177,0.5767115354537964,0.184751346707344,0.0,0.0,0.3853760659694671,48.137977600097656,61.0,0.4837618768215179,-8254.900390625,137.903076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8394775390625,306.1523742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.744140625,18000.0,0.0,0.0,0.1848845779895782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950834929943084,0.2950881421566009,-4.649418769986369e-06,0.0,0.0001876343449112,0.0,0.0,13.369434356689451,0.0,0.0,0.0,0.3077487051486969,4.0,0.0,1.0
409140,293.0968322753906,297.1499938964844,293.1499938964844,0.06326924264431,-1618.749755859375,304.1436462402344,0.6457120180130005,0.1129056811332702,0.102839358150959,293.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807280302047729,0.050000000745058,0.049127958714962,293.0775146484375,297.1499938964844,293.1499938964844,0.1881488412618637,-2956.896728515625,304.14093017578125,0.8573307394981384,0.2677282094955444,0.1878909766674041,293.1109924316406,297.1499938964844,293.1499938964844,0.1959883123636245,-4134.59423828125,304.1446533203125,0.8664394021034241,0.2762865126132965,0.2626508474349975,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807280302047729,0.050000000745058,0.2330418825149536,291.1318054199219,291.1499938964844,268.3500061035156,266.90380859375,282.91339111328125,293.52349853515625,291.1318664550781,1.0,0.2446619719266891,0.8274887800216675,0.8274887800216675,1.0,1.0,-1.0027393102645874,0.4229028820991516,0.5798364281654358,0.1858609020709991,0.0,0.0,0.3877743780612945,51.15068817138672,64.0,0.5975764989852905,-8308.4130859375,144.4768829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343811035156,306.1648254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.904296875,18000.0,0.0,0.0,0.1861889362335205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977752685546875,0.29777991771698,-4.6581790229538456e-06,0.0,0.0001889581035356,0.0,0.0,13.53229808807373,0.0,0.0,0.0,0.308420330286026,4.0,0.0,1.0
409200,293.0968322753906,297.1499938964844,293.1499938964844,0.06326924264431,-1618.749755859375,304.1436462402344,0.6457120180130005,0.1129056811332702,0.102839358150959,293.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807280302047729,0.050000000745058,0.049127958714962,293.0775146484375,297.1499938964844,293.1499938964844,0.1881488412618637,-2956.896728515625,304.14093017578125,0.8573307394981384,0.2677282094955444,0.1878909766674041,293.1109924316406,297.1499938964844,293.1499938964844,0.1959883123636245,-4134.59423828125,304.1446533203125,0.8664394021034241,0.2762865126132965,0.2626508474349975,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807280302047729,0.050000000745058,0.2330418825149536,291.1318054199219,291.1499938964844,268.3500061035156,266.90380859375,282.91339111328125,293.52349853515625,291.1318664550781,1.0,0.2446619719266891,0.8274887800216675,0.8274887800216675,1.0,1.0,-1.0027393102645874,0.4229028820991516,0.5798364281654358,0.1858609020709991,0.0,0.0,0.3877743780612945,51.15068817138672,64.0,0.5975764989852905,-8308.4130859375,144.4768829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343811035156,306.1648254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.904296875,18000.0,0.0,0.0,0.1861889362335205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977752685546875,0.29777991771698,-4.6581790229538456e-06,0.0,0.0001889581035356,0.0,0.0,13.53229808807373,0.0,0.0,0.0,0.308420330286026,4.0,0.0,1.0
409260,293.0962219238281,297.1499938964844,293.1499938964844,0.064554214477539,-1641.237060546875,304.14361572265625,0.6415798664093018,0.1143776103854179,0.104272112250328,293.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746188521385193,0.050000000745058,0.0492463074624538,293.0769958496094,297.1499938964844,293.1499938964844,0.1899570971727371,-2979.485595703125,304.14093017578125,0.8501194715499878,0.2696702182292938,0.1893334537744522,293.1101379394531,297.1499938964844,293.1499938964844,0.1971128731966018,-4153.46630859375,304.1445617675781,0.858149528503418,0.2774491608142853,0.2638615667819977,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746188521385193,0.050000000745058,0.2336032837629318,291.1322937011719,291.1499938964844,268.3299865722656,266.8878173828125,282.9082946777344,293.5357666015625,291.1323547363281,1.0,0.2494364231824875,0.8272610306739807,0.8272610306739807,1.0,1.0,-1.008459210395813,0.4254645407199859,0.5829946994781494,0.1870224177837371,0.0,0.0,0.3901021480560303,54.21342849731445,67.0,0.6833996176719666,-8361.5537109375,151.2139129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309631347656,306.177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.12890625,18000.0,0.0,0.0,0.1874932646751403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004122376441955,0.3004169166088104,-4.666860604629619e-06,0.0,0.0001902818330563,0.0,0.0,13.692989349365234,0.0,0.0,0.0,0.3090829253196716,4.0,0.0,1.0
409320,293.0962219238281,297.1499938964844,293.1499938964844,0.064554214477539,-1641.237060546875,304.14361572265625,0.6415798664093018,0.1143776103854179,0.104272112250328,293.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746188521385193,0.050000000745058,0.0492463074624538,293.0769958496094,297.1499938964844,293.1499938964844,0.1899570971727371,-2979.485595703125,304.14093017578125,0.8501194715499878,0.2696702182292938,0.1893334537744522,293.1101379394531,297.1499938964844,293.1499938964844,0.1971128731966018,-4153.46630859375,304.1445617675781,0.858149528503418,0.2774491608142853,0.2638615667819977,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746188521385193,0.050000000745058,0.2336032837629318,291.1322937011719,291.1499938964844,268.3299865722656,266.8878173828125,282.9082946777344,293.5357666015625,291.1323547363281,1.0,0.2494364231824875,0.8272610306739807,0.8272610306739807,1.0,1.0,-1.008459210395813,0.4254645407199859,0.5829946994781494,0.1870224177837371,0.0,0.0,0.3901021480560303,54.21342849731445,67.0,0.6833996176719666,-8361.5537109375,151.2139129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309631347656,306.177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.12890625,18000.0,0.0,0.0,0.1874932646751403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004122376441955,0.3004169166088104,-4.666860604629619e-06,0.0,0.0001902818330563,0.0,0.0,13.692989349365234,0.0,0.0,0.0,0.3090829253196716,4.0,0.0,1.0
409380,293.0956420898437,297.1499938964844,293.1499938964844,0.0658390671014785,-1663.8375244140625,304.14361572265625,0.6378680467605591,0.1158564612269401,0.1057124361395835,293.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681080877780914,0.050000000745058,0.0493659935891628,293.0766296386719,297.1499938964844,293.1499938964844,0.1917547881603241,-3001.89208984375,304.1409606933594,0.843529224395752,0.2715945243835449,0.1907647848129272,293.1093139648437,297.1499938964844,293.1499938964844,0.1982515156269073,-4172.54833984375,304.1444702148437,0.8505778312683105,0.2786251604557037,0.2650863826274872,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681080877780914,0.050000000745058,0.2341710180044174,291.1328125,291.1499938964844,268.3099975585937,266.8717041015625,282.9038391113281,293.5484313964844,291.1329040527344,1.0,0.2541611790657043,0.827033281326294,0.827033281326294,1.0,1.0,-1.014201045036316,0.4280214607715606,0.5861796140670776,0.1882333606481552,0.0,0.0,0.3923555314540863,57.3115348815918,55.0,0.7316002249717712,-8414.2646484375,158.08880615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,306.191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.3984375,18000.0,0.0,0.0,0.1887892931699752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029870390892029,0.3029917180538177,-4.675429863709724e-06,0.0,0.0001915971370181,0.0,0.0,13.850984573364258,0.0,0.0,0.0,0.3097342550754547,4.0,0.0,1.0
409440,293.0956420898437,297.1499938964844,293.1499938964844,0.0658390671014785,-1663.8375244140625,304.14361572265625,0.6378680467605591,0.1158564612269401,0.1057124361395835,293.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681080877780914,0.050000000745058,0.0493659935891628,293.0766296386719,297.1499938964844,293.1499938964844,0.1917547881603241,-3001.89208984375,304.1409606933594,0.843529224395752,0.2715945243835449,0.1907647848129272,293.1093139648437,297.1499938964844,293.1499938964844,0.1982515156269073,-4172.54833984375,304.1444702148437,0.8505778312683105,0.2786251604557037,0.2650863826274872,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681080877780914,0.050000000745058,0.2341710180044174,291.1328125,291.1499938964844,268.3099975585937,266.8717041015625,282.9038391113281,293.5484313964844,291.1329040527344,1.0,0.2541611790657043,0.827033281326294,0.827033281326294,1.0,1.0,-1.014201045036316,0.4280214607715606,0.5861796140670776,0.1882333606481552,0.0,0.0,0.3923555314540863,57.3115348815918,55.0,0.7316002249717712,-8414.2646484375,158.08880615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,306.191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.3984375,18000.0,0.0,0.0,0.1887892931699752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029870390892029,0.3029917180538177,-4.675429863709724e-06,0.0,0.0001915971370181,0.0,0.0,13.850984573364258,0.0,0.0,0.0,0.3097342550754547,4.0,0.0,1.0
