time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409500,293.0953369140625,297.1499938964844,293.1499938964844,0.0664363875985145,-1674.37158203125,304.1436767578125,0.6388987302780151,0.1166048869490623,0.1063845455646514,293.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4678295254707336,0.050000000745058,0.0493708923459053,293.0764465332031,297.1499938964844,293.1499938964844,0.192601278424263,-3012.40478515625,304.1410827636719,0.8441339135169983,0.2725599408149719,0.1914376616477966,293.10888671875,297.1499938964844,293.1499938964844,0.1987755745649337,-4181.29296875,304.14453125,0.8508133292198181,0.2792224884033203,0.2656497061252594,293.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4678295254707336,0.050000000745058,0.2341942489147186,291.1332092285156,291.1499938964844,268.29998779296875,266.86358642578125,282.9018249511719,293.5548095703125,291.1333923339844,1.0,0.2542436122894287,0.8269193768501282,0.8269193768501282,1.0,1.0,-1.0165257453918457,0.4290606677532196,0.5874650478363037,0.1887087523937225,0.0,0.0,0.3934381008148193,57.46274566650391,55.0,1.3645161390304563,-8438.4638671875,158.98492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82928466796875,306.1994323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.603515625,18000.0,0.0,0.0,0.1894315183162689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3042477667331695,0.3042524456977844,-4.6796717469987925e-06,0.0,0.0001922489173011,0.0,0.0,13.928776741027832,0.0,0.0,0.0,0.3100546896457672,4.0,0.0,1.0
409560,293.094970703125,297.1499938964844,293.1499938964844,0.0670051127672195,-1684.4102783203125,304.143798828125,0.6419429779052734,0.1173691898584365,0.107031762599945,293.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4697257578372955,0.050000000745058,0.0493370816111564,293.076171875,297.1499938964844,293.1499938964844,0.1934110075235366,-3022.431640625,304.1412353515625,0.8474196791648865,0.2735438346862793,0.1920912116765976,293.1084289550781,297.1499938964844,293.1499938964844,0.199260726571083,-4189.35400390625,304.1446533203125,0.8537901043891907,0.2798335552215576,0.2661851942539215,293.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4697257578372955,0.050000000745058,0.2340338826179504,291.1343688964844,291.1499938964844,268.2900085449219,266.8554382324219,282.8996887207031,293.5607604980469,291.134765625,1.0,0.2531979978084564,0.8267983794212341,0.8267983794212341,1.0,1.0,-1.018496870994568,0.4299468398094177,0.5885500311851501,0.1890924572944641,0.0,0.0,0.3943690657615661,56.62944030761719,43.0,2.803166151046753,-8460.5654296875,158.0811309814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83013916015625,306.2084655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.556640625,18000.0,0.0,0.0,0.1900636851787567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3054157793521881,0.305420458316803,-4.683790848503122e-06,0.0,0.0001928904821397,0.0,0.0,14.001553535461426,0.0,0.0,0.0,0.3103538155555725,4.0,0.0,1.0
409620,293.0941162109375,297.1499938964844,293.1499938964844,0.0680969357490539,-1703.7254638671875,304.14404296875,0.6530643105506897,0.1189370453357696,0.1082867383956909,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776428341865539,0.050000000745058,0.0491880662739276,293.0754699707031,297.1499938964844,293.1499938964844,0.1949819773435592,-3041.841796875,304.1415405273437,0.8605393171310425,0.2755592763423919,0.1933733373880386,293.107421875,297.1499938964844,293.1499938964844,0.2001719027757644,-4204.44677734375,304.1448974609375,0.866387665271759,0.2810941636562347,0.2672120034694671,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776428341865539,0.050000000745058,0.2333270013332367,291.1379089355469,291.1499938964844,268.2699890136719,266.8390197753906,282.8951416015625,293.5716552734375,291.1383361816406,1.0,0.2482789307832718,0.8265564441680908,0.8265564441680908,1.0,1.0,-1.0217474699020386,0.4314150810241699,0.5903323888778687,0.1896962076425552,0.0,0.0,0.3957491219043731,52.89337539672852,31.0,4.391584396362305,-8496.9794921875,152.47589111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,306.2251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.361328125,18000.0,0.0,0.0,0.1912734806537628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072068393230438,0.3072115182876587,-4.690670721174683e-06,0.0,0.0001941182563314,0.0,0.0,14.115065574645996,0.0,0.0,0.0,0.310824453830719,4.0,0.0,1.0
409680,293.0941162109375,297.1499938964844,293.1499938964844,0.0680969357490539,-1703.7254638671875,304.14404296875,0.6530643105506897,0.1189370453357696,0.1082867383956909,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776428341865539,0.050000000745058,0.0491880662739276,293.0754699707031,297.1499938964844,293.1499938964844,0.1949819773435592,-3041.841796875,304.1415405273437,0.8605393171310425,0.2755592763423919,0.1933733373880386,293.107421875,297.1499938964844,293.1499938964844,0.2001719027757644,-4204.44677734375,304.1448974609375,0.866387665271759,0.2810941636562347,0.2672120034694671,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776428341865539,0.050000000745058,0.2333270013332367,291.1379089355469,291.1499938964844,268.2699890136719,266.8390197753906,282.8951416015625,293.5716552734375,291.1383361816406,1.0,0.2482789307832718,0.8265564441680908,0.8265564441680908,1.0,1.0,-1.0217474699020386,0.4314150810241699,0.5903323888778687,0.1896962076425552,0.0,0.0,0.3957491219043731,52.89337539672852,31.0,4.391584396362305,-8496.9794921875,152.47589111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,306.2251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.361328125,18000.0,0.0,0.0,0.1912734806537628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072068393230438,0.3072115182876587,-4.690670721174683e-06,0.0,0.0001941182563314,0.0,0.0,14.115065574645996,0.0,0.0,0.0,0.310824453830719,4.0,0.0,1.0
409740,293.0931701660156,297.1499938964844,293.1499938964844,0.0691534727811813,-1722.49462890625,304.1442565917969,0.6715052723884583,0.1205464452505111,0.1095056682825088,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894882142543793,0.050000000745058,0.048958882689476,293.0745849609375,297.1499938964844,293.1499938964844,0.1965292543172836,-3060.938720703125,304.14178466796875,0.882872462272644,0.2776234745979309,0.1946332305669784,293.1062927246094,297.1499938964844,293.1499938964844,0.201053112745285,-4219.03955078125,304.1451416015625,0.8882091641426086,0.2823998928070068,0.2682029902935028,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894882142543793,0.050000000745058,0.2322398722171783,291.1412048339844,291.1499938964844,268.25,266.82244873046875,282.8904113769531,293.5815734863281,291.1416015625,1.0,0.2403538227081298,0.8263145089149475,0.8263145089149475,1.0,1.0,-1.0243324041366575,0.4325872361660003,0.591745138168335,0.1901513040065765,0.0,0.0,0.3966971337795257,47.119571685791016,25.0,4.502725601196289,-8526.46875,143.1072540283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84942626953125,306.2424621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.55859375,18000.0,0.0,0.0,0.1923713833093643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084457218647003,0.3084504306316376,-4.695579718827503e-06,0.0,0.0001952324964804,0.0,0.0,14.194259643554688,0.0,0.0,0.0,0.3111542761325836,4.0,0.0,1.0
409800,293.0931701660156,297.1499938964844,293.1499938964844,0.0691534727811813,-1722.49462890625,304.1442565917969,0.6715052723884583,0.1205464452505111,0.1095056682825088,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894882142543793,0.050000000745058,0.048958882689476,293.0745849609375,297.1499938964844,293.1499938964844,0.1965292543172836,-3060.938720703125,304.14178466796875,0.882872462272644,0.2776234745979309,0.1946332305669784,293.1062927246094,297.1499938964844,293.1499938964844,0.201053112745285,-4219.03955078125,304.1451416015625,0.8882091641426086,0.2823998928070068,0.2682029902935028,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894882142543793,0.050000000745058,0.2322398722171783,291.1412048339844,291.1499938964844,268.25,266.82244873046875,282.8904113769531,293.5815734863281,291.1416015625,1.0,0.2403538227081298,0.8263145089149475,0.8263145089149475,1.0,1.0,-1.0243324041366575,0.4325872361660003,0.591745138168335,0.1901513040065765,0.0,0.0,0.3966971337795257,47.119571685791016,25.0,4.502725601196289,-8526.46875,143.1072540283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84942626953125,306.2424621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.55859375,18000.0,0.0,0.0,0.1923713833093643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084457218647003,0.3084504306316376,-4.695579718827503e-06,0.0,0.0001952324964804,0.0,0.0,14.194259643554688,0.0,0.0,0.0,0.3111542761325836,4.0,0.0,1.0
409860,293.0922241210937,297.1499938964844,293.1499938964844,0.0702325850725174,-1741.7620849609375,304.1443786621094,0.6938187479972839,0.1221784204244613,0.1107510849833488,293.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.502964973449707,0.050000000745058,0.048730481415987,293.0737609863281,297.1499938964844,293.1499938964844,0.1981136500835418,-3080.499267578125,304.1418762207031,0.9100053906440736,0.2797057926654815,0.1959133893251419,293.10516357421875,297.1499938964844,293.1499938964844,0.2019761800765991,-4234.3701171875,304.14520263671875,0.9151046872138976,0.2837359309196472,0.269227921962738,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.502964973449707,0.050000000745058,0.2311564236879348,291.1437683105469,291.1499938964844,268.2300109863281,266.80572509765625,282.88580322265625,293.5912780761719,291.1439819335937,1.0,0.2323836386203766,0.8260887861251831,0.8260887861251831,1.0,1.0,-1.0270190238952637,0.4337924420833587,0.5932266116142273,0.1906676441431045,0.0,0.0,0.3973397612571716,41.3675422668457,25.0,3.289449691772461,-8553.400390625,133.753662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699645996094,306.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.931640625,18000.0,0.0,0.0,0.193329244852066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092750906944275,0.3092797696590423,-4.6989293878141325e-06,0.0,0.0001962046080734,0.0,0.0,14.24757194519043,0.0,0.0,0.0,0.3113770484924316,4.0,0.0,1.0
409920,293.0922241210937,297.1499938964844,293.1499938964844,0.0702325850725174,-1741.7620849609375,304.1443786621094,0.6938187479972839,0.1221784204244613,0.1107510849833488,293.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.502964973449707,0.050000000745058,0.048730481415987,293.0737609863281,297.1499938964844,293.1499938964844,0.1981136500835418,-3080.499267578125,304.1418762207031,0.9100053906440736,0.2797057926654815,0.1959133893251419,293.10516357421875,297.1499938964844,293.1499938964844,0.2019761800765991,-4234.3701171875,304.14520263671875,0.9151046872138976,0.2837359309196472,0.269227921962738,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.502964973449707,0.050000000745058,0.2311564236879348,291.1437683105469,291.1499938964844,268.2300109863281,266.80572509765625,282.88580322265625,293.5912780761719,291.1439819335937,1.0,0.2323836386203766,0.8260887861251831,0.8260887861251831,1.0,1.0,-1.0270190238952637,0.4337924420833587,0.5932266116142273,0.1906676441431045,0.0,0.0,0.3973397612571716,41.3675422668457,25.0,3.289449691772461,-8553.400390625,133.753662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699645996094,306.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.931640625,18000.0,0.0,0.0,0.193329244852066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092750906944275,0.3092797696590423,-4.6989293878141325e-06,0.0,0.0001962046080734,0.0,0.0,14.24757194519043,0.0,0.0,0.0,0.3113770484924316,4.0,0.0,1.0
409980,293.0914001464844,297.1499938964844,293.1499938964844,0.07136932015419,-1762.174560546875,304.14434814453125,0.713900625705719,0.123810164630413,0.1120563596487045,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156064033508301,0.050000000745058,0.0485604666173458,293.0731201171875,297.1499938964844,293.1499938964844,0.1997690945863723,-3100.9521484375,304.1418151855469,0.9372382164001464,0.2817654013633728,0.1972274184226989,293.1041259765625,297.1499938964844,293.1499938964844,0.2029933482408523,-4251.32958984375,304.1451110839844,0.9416524767875672,0.285082459449768,0.2703255414962768,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156064033508301,0.050000000745058,0.2303499430418014,291.1446533203125,291.1499938964844,268.2099914550781,266.7888488769531,282.88189697265625,293.6016845703125,291.1446838378906,1.0,0.2265394181013107,0.8258630633354187,0.8258630633354187,1.0,1.0,-1.0303078889846802,0.4352425932884216,0.5950653553009033,0.1913836747407913,0.0,0.0,0.3979733884334564,37.10262680053711,25.0,1.2229360342025757,-8582.3818359375,127.10188293457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954772949219,306.2788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.41796875,18000.0,0.0,0.0,0.1941442787647247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099945485591888,0.3099992275238037,-4.701486432168167e-06,0.0,0.0001970317534869,0.0,0.0,14.29291820526123,0.0,0.0,0.0,0.3115654587745666,4.0,0.0,1.0
410040,293.0914001464844,297.1499938964844,293.1499938964844,0.07136932015419,-1762.174560546875,304.14434814453125,0.713900625705719,0.123810164630413,0.1120563596487045,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156064033508301,0.050000000745058,0.0485604666173458,293.0731201171875,297.1499938964844,293.1499938964844,0.1997690945863723,-3100.9521484375,304.1418151855469,0.9372382164001464,0.2817654013633728,0.1972274184226989,293.1041259765625,297.1499938964844,293.1499938964844,0.2029933482408523,-4251.32958984375,304.1451110839844,0.9416524767875672,0.285082459449768,0.2703255414962768,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156064033508301,0.050000000745058,0.2303499430418014,291.1446533203125,291.1499938964844,268.2099914550781,266.7888488769531,282.88189697265625,293.6016845703125,291.1446838378906,1.0,0.2265394181013107,0.8258630633354187,0.8258630633354187,1.0,1.0,-1.0303078889846802,0.4352425932884216,0.5950653553009033,0.1913836747407913,0.0,0.0,0.3979733884334564,37.10262680053711,25.0,1.2229360342025757,-8582.3818359375,127.10188293457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954772949219,306.2788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.41796875,18000.0,0.0,0.0,0.1941442787647247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099945485591888,0.3099992275238037,-4.701486432168167e-06,0.0,0.0001970317534869,0.0,0.0,14.29291820526123,0.0,0.0,0.0,0.3115654587745666,4.0,0.0,1.0
410100,293.0910339355469,297.1499938964844,293.1499938964844,0.0719516053795814,-1772.6697998046875,304.1443176269531,0.7222958207130432,0.1246232688426971,0.1127232387661933,293.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5215213894844055,0.050000000745058,0.0484931021928787,293.0729064941406,297.1499938964844,293.1499938964844,0.2006106376647949,-3111.34423828125,304.14178466796875,0.9493601322174072,0.2827805578708648,0.1978876441717147,293.1036682128906,297.1499938964844,293.1499938964844,0.2035282552242279,-4260.2568359375,304.14501953125,0.9532008767127992,0.2857564389705658,0.2708930671215057,293.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5215213894844055,0.050000000745058,0.2300304025411605,291.14459228515625,291.1499938964844,268.20001220703125,266.78033447265625,282.8802795410156,293.6073303222656,291.1445617675781,1.0,0.2242095023393631,0.8257502317428589,0.8257502317428589,1.0,1.0,-1.032117486000061,0.4360334575176239,0.5960839986801147,0.1918005794286728,0.0,0.0,0.3983416557312011,35.41950607299805,25.0,0.3939592242240906,-8598.08984375,124.58824157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.908935546875,306.2887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.09375,18000.0,0.0,0.0,0.1945048123598098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3103977143764496,0.3104024231433868,-4.702787464339053e-06,0.0,0.0001973976613953,0.0,0.0,14.317987442016602,0.0,0.0,0.0,0.3116686344146728,4.0,0.0,1.0
410160,293.0906982421875,297.1499938964844,293.1499938964844,0.0725399628281593,-1783.2965087890625,304.144287109375,0.7299711108207703,0.1254355013370514,0.1133975088596344,293.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5271588563919067,0.050000000745058,0.0484346710145473,293.07275390625,297.1499938964844,293.1499938964844,0.2014554888010025,-3121.7685546875,304.1417236328125,0.9601804614067078,0.2837870717048645,0.1985480934381485,293.10321044921875,297.1499938964844,293.1499938964844,0.2040744423866272,-4269.3701171875,304.1449279785156,0.9634386301040648,0.2864311635494232,0.2714700400829315,293.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5271588563919067,0.050000000745058,0.2297532260417938,291.1443786621094,291.1499938964844,268.19000244140625,266.7718200683594,282.8788757324219,293.6132507324219,291.14434814453125,1.0,0.2222088575363159,0.8256332874298096,0.8256332874298096,1.0,1.0,-1.0340090990066528,0.4368562996387481,0.597152829170227,0.1922481209039688,0.0,0.0,0.3987370133399963,33.96379089355469,28.0,-0.1600987464189529,-8614.4580078125,122.48507690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92236328125,306.2989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6875,18000.0,0.0,0.0,0.1948391050100326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108382523059845,0.3108429312705993,-4.704198545368854e-06,0.0,0.000197736910195,0.0,0.0,14.345375061035156,0.0,0.0,0.0,0.3117808699607849,4.0,0.0,1.0
410220,293.0901184082031,297.1499938964844,293.1499938964844,0.07375118881464,-1805.2459716796875,304.1441650390625,0.740892767906189,0.1270541846752166,0.1147869825363159,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5345625877380371,0.050000000745058,0.0483650676906108,293.0726318359375,297.1499938964844,293.1499938964844,0.2031733393669128,-3142.945068359375,304.1416320800781,0.97383052110672,0.285768985748291,0.1998839080333709,293.1024169921875,297.1499938964844,293.1499938964844,0.2052190452814102,-4288.46728515625,304.14471435546875,0.9761195182800292,0.287779837846756,0.2726716697216034,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5345625877380371,0.050000000745058,0.2294230610132217,291.1435852050781,291.1499938964844,268.1700134277344,266.7546081542969,282.876708984375,293.6258544921875,291.1434326171875,1.0,0.220186248421669,0.8253993988037109,0.8253993988037109,1.0,1.0,-1.0382424592971802,0.438686341047287,0.5995560884475708,0.1932906508445739,0.0,0.0,0.3996396958827972,32.255615234375,31.0,-1.1878538131713867,-8649.4853515625,120.48606872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9474792480469,306.3182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71484375,18000.0,0.0,0.0,0.1954472810029983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118295073509216,0.3118342161178589,-4.707371317635989e-06,0.0,0.0001983541442314,0.0,0.0,14.407081604003906,0.0,0.0,0.0,0.3120341002941131,4.0,0.0,1.0
410280,293.0901184082031,297.1499938964844,293.1499938964844,0.07375118881464,-1805.2459716796875,304.1441650390625,0.740892767906189,0.1270541846752166,0.1147869825363159,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5345625877380371,0.050000000745058,0.0483650676906108,293.0726318359375,297.1499938964844,293.1499938964844,0.2031733393669128,-3142.945068359375,304.1416320800781,0.97383052110672,0.285768985748291,0.1998839080333709,293.1024169921875,297.1499938964844,293.1499938964844,0.2052190452814102,-4288.46728515625,304.14471435546875,0.9761195182800292,0.287779837846756,0.2726716697216034,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5345625877380371,0.050000000745058,0.2294230610132217,291.1435852050781,291.1499938964844,268.1700134277344,266.7546081542969,282.876708984375,293.6258544921875,291.1434326171875,1.0,0.220186248421669,0.8253993988037109,0.8253993988037109,1.0,1.0,-1.0382424592971802,0.438686341047287,0.5995560884475708,0.1932906508445739,0.0,0.0,0.3996396958827972,32.255615234375,31.0,-1.1878538131713867,-8649.4853515625,120.48606872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9474792480469,306.3182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71484375,18000.0,0.0,0.0,0.1954472810029983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118295073509216,0.3118342161178589,-4.707371317635989e-06,0.0,0.0001983541442314,0.0,0.0,14.407081604003906,0.0,0.0,0.0,0.3120341002941131,4.0,0.0,1.0
410340,293.08966064453125,297.1499938964844,293.1499938964844,0.0749909728765487,-1827.803955078125,304.14404296875,0.7470095753669739,0.1286643743515014,0.116210326552391,293.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374783277511597,0.050000000745058,0.048339556902647,293.07275390625,297.1499938964844,293.1499938964844,0.204906940460205,-3164.279296875,304.1415405273437,0.9799491763114928,0.287706583738327,0.2012212574481964,293.1017150878906,297.1499938964844,293.1499938964844,0.2064144313335418,-4308.39453125,304.1445007324219,0.9815162420272828,0.2891259491443634,0.273915022611618,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374783277511597,0.050000000745058,0.2293020486831665,291.1422119140625,291.1499938964844,268.1499938964844,266.7372131347656,282.8753356933594,293.6395263671875,291.1420593261719,1.0,0.2198947221040725,0.8251655101776123,0.8251655101776123,1.0,1.0,-1.0428723096847534,0.4406754374504089,0.6021968722343445,0.1944750547409057,0.0,0.0,0.4007680714130401,31.670066833496094,34.0,-1.7963156700134275,-8687.4521484375,120.55455017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96826171875,306.3360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.154296875,18000.0,0.0,0.0,0.1960062980651855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130682408809662,0.3130729496479034,-4.711274414148647e-06,0.0,0.0001989214797504,0.0,0.0,14.484192848205566,0.0,0.0,0.0,0.3123499155044555,4.0,0.0,1.0
410400,293.08966064453125,297.1499938964844,293.1499938964844,0.0749909728765487,-1827.803955078125,304.14404296875,0.7470095753669739,0.1286643743515014,0.116210326552391,293.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374783277511597,0.050000000745058,0.048339556902647,293.07275390625,297.1499938964844,293.1499938964844,0.204906940460205,-3164.279296875,304.1415405273437,0.9799491763114928,0.287706583738327,0.2012212574481964,293.1017150878906,297.1499938964844,293.1499938964844,0.2064144313335418,-4308.39453125,304.1445007324219,0.9815162420272828,0.2891259491443634,0.273915022611618,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374783277511597,0.050000000745058,0.2293020486831665,291.1422119140625,291.1499938964844,268.1499938964844,266.7372131347656,282.8753356933594,293.6395263671875,291.1420593261719,1.0,0.2198947221040725,0.8251655101776123,0.8251655101776123,1.0,1.0,-1.0428723096847534,0.4406754374504089,0.6021968722343445,0.1944750547409057,0.0,0.0,0.4007680714130401,31.670066833496094,34.0,-1.7963156700134275,-8687.4521484375,120.55455017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96826171875,306.3360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.154296875,18000.0,0.0,0.0,0.1960062980651855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130682408809662,0.3130729496479034,-4.711274414148647e-06,0.0,0.0001989214797504,0.0,0.0,14.484192848205566,0.0,0.0,0.0,0.3123499155044555,4.0,0.0,1.0
410460,293.0892944335937,297.1499938964844,293.1499938964844,0.0762491896748542,-1850.7784423828125,304.1439208984375,0.7489826083183289,0.1302690058946609,0.1176594197750091,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366045236587524,0.050000000745058,0.0483470596373081,293.0730285644531,297.1499938964844,293.1499938964844,0.2066414803266525,-3185.579345703125,304.1414489746094,0.9806749820709229,0.2896061837673187,0.2025550603866577,293.1011047363281,297.1499938964844,293.1499938964844,0.2076430469751358,-4328.841796875,304.144287109375,0.9816694259643556,0.2904708981513977,0.2751899063587188,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366045236587524,0.050000000745058,0.2293376326560974,291.14080810546875,291.1499938964844,268.1300048828125,266.7196350097656,282.8746643066406,293.6540832519531,291.1406555175781,1.0,0.2209372073411941,0.8249089121818542,0.8249089121818542,1.0,1.0,-1.0477943420410156,0.4427811801433563,0.6050131320953369,0.195761352777481,0.0,0.0,0.4020901620388031,31.92510986328125,37.0,-1.966760754585266,-8727.494140625,122.18988037109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,306.3514709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.64453125,18000.0,0.0,0.0,0.1965537220239639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.314549833536148,0.3145545423030853,-4.716048351838253e-06,0.0,0.00019947704277,0.0,0.0,14.57697582244873,0.0,0.0,0.0,0.3127298355102539,4.0,0.0,1.0
410520,293.0892944335937,297.1499938964844,293.1499938964844,0.0762491896748542,-1850.7784423828125,304.1439208984375,0.7489826083183289,0.1302690058946609,0.1176594197750091,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366045236587524,0.050000000745058,0.0483470596373081,293.0730285644531,297.1499938964844,293.1499938964844,0.2066414803266525,-3185.579345703125,304.1414489746094,0.9806749820709229,0.2896061837673187,0.2025550603866577,293.1011047363281,297.1499938964844,293.1499938964844,0.2076430469751358,-4328.841796875,304.144287109375,0.9816694259643556,0.2904708981513977,0.2751899063587188,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366045236587524,0.050000000745058,0.2293376326560974,291.14080810546875,291.1499938964844,268.1300048828125,266.7196350097656,282.8746643066406,293.6540832519531,291.1406555175781,1.0,0.2209372073411941,0.8249089121818542,0.8249089121818542,1.0,1.0,-1.0477943420410156,0.4427811801433563,0.6050131320953369,0.195761352777481,0.0,0.0,0.4020901620388031,31.92510986328125,37.0,-1.966760754585266,-8727.494140625,122.18988037109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,306.3514709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.64453125,18000.0,0.0,0.0,0.1965537220239639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.314549833536148,0.3145545423030853,-4.716048351838253e-06,0.0,0.00019947704277,0.0,0.0,14.57697582244873,0.0,0.0,0.0,0.3127298355102539,4.0,0.0,1.0
410580,293.0889892578125,297.1499938964844,293.1499938964844,0.0775211155414581,-1874.0806884765625,304.1438293457031,0.747744619846344,0.1318695992231369,0.1191287040710449,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328982472419739,0.050000000745058,0.0483799837529659,293.07342529296875,297.1499938964844,293.1499938964844,0.208377406001091,-3206.852783203125,304.14141845703125,0.977426826953888,0.2914773225784302,0.2038862258195877,293.1005859375,297.1499938964844,293.1499938964844,0.2088987529277801,-4349.70458984375,304.14410400390625,0.9779055118560792,0.2918159067630768,0.2764899432659149,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328982472419739,0.050000000745058,0.2294938117265701,291.1393737792969,291.1499938964844,268.1099853515625,266.7018127441406,282.8744201660156,293.6692810058594,291.13922119140625,1.0,0.2229942232370376,0.8246523141860962,0.8246523141860962,1.0,1.0,-1.0529428720474243,0.444981038570404,0.6079618334770203,0.1971232742071151,0.0,0.0,0.4036056995391845,32.827484130859375,40.0,-2.010828971862793,-8769.1162109375,125.05288696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911499023437,306.3638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.134765625,18000.0,0.0,0.0,0.1971225142478943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162643611431122,0.3162690997123718,-4.721660843642894e-06,0.0,0.0002000543026952,0.0,0.0,14.684946060180664,0.0,0.0,0.0,0.3131722211837768,4.0,0.0,1.0
410640,293.0889892578125,297.1499938964844,293.1499938964844,0.0775211155414581,-1874.0806884765625,304.1438293457031,0.747744619846344,0.1318695992231369,0.1191287040710449,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328982472419739,0.050000000745058,0.0483799837529659,293.07342529296875,297.1499938964844,293.1499938964844,0.208377406001091,-3206.852783203125,304.14141845703125,0.977426826953888,0.2914773225784302,0.2038862258195877,293.1005859375,297.1499938964844,293.1499938964844,0.2088987529277801,-4349.70458984375,304.14410400390625,0.9779055118560792,0.2918159067630768,0.2764899432659149,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328982472419739,0.050000000745058,0.2294938117265701,291.1393737792969,291.1499938964844,268.1099853515625,266.7018127441406,282.8744201660156,293.6692810058594,291.13922119140625,1.0,0.2229942232370376,0.8246523141860962,0.8246523141860962,1.0,1.0,-1.0529428720474243,0.444981038570404,0.6079618334770203,0.1971232742071151,0.0,0.0,0.4036056995391845,32.827484130859375,40.0,-2.010828971862793,-8769.1162109375,125.05288696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911499023437,306.3638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.134765625,18000.0,0.0,0.0,0.1971225142478943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162643611431122,0.3162690997123718,-4.721660843642894e-06,0.0,0.0002000543026952,0.0,0.0,14.684946060180664,0.0,0.0,0.0,0.3131722211837768,4.0,0.0,1.0
410700,293.0888366699219,297.1499938964844,293.1499938964844,0.0781609937548637,-1885.830810546875,304.143798828125,0.7462274432182312,0.1326686888933181,0.1198696047067642,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5302823185920715,0.050000000745058,0.0484042763710022,293.0736389160156,297.1499938964844,293.1499938964844,0.2092455923557281,-3217.475830078125,304.1413879394531,0.9746105074882508,0.2924037575721741,0.2045509666204452,293.100341796875,297.1499938964844,293.1499938964844,0.2095350176095962,-4360.26171875,304.1440124511719,0.9748331904411316,0.2924886345863342,0.2771479487419128,293.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5302823185920715,0.050000000745058,0.2296090424060821,291.1386413574219,291.1499938964844,268.1000061035156,266.6928405761719,282.8743896484375,293.67706298828125,291.1385192871094,1.0,0.2243276983499527,0.8245240449905396,0.8245240449905396,1.0,1.0,-1.0555872917175293,0.4461102187633514,0.6094770431518555,0.1978279650211334,0.0,0.0,0.4044339656829834,33.47807312011719,40.0,-1.9844176769256592,-8790.466796875,126.8692398071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9926452636719,306.36895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.375,18000.0,0.0,0.0,0.1974234730005264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3172101080417633,0.3172148168087005,-4.724789050669642e-06,0.0,0.0002003597328439,0.0,0.0,14.744756698608398,0.0,0.0,0.0,0.3134172856807709,4.0,0.0,1.0
410760,293.0887145996094,297.1499938964844,293.1499938964844,0.0788028091192245,-1897.6336669921875,304.1437683105469,0.7442796230316162,0.1334670782089233,0.1206139773130416,293.8221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.527319610118866,0.050000000745058,0.0484329313039779,293.0738830566406,297.1499938964844,293.1499938964844,0.2101132869720459,-3228.08203125,304.1413879394531,0.9711447358131408,0.2933246195316314,0.2052149027585983,293.1001281738281,297.1499938964844,293.1499938964844,0.2101758420467376,-4370.884765625,304.1439208984375,0.9711065888404846,0.2931616306304931,0.2778105139732361,293.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.527319610118866,0.050000000745058,0.2297449707984924,291.1379699707031,291.1499938964844,268.0899963378906,266.68377685546875,282.8744812011719,293.6849365234375,291.1378173828125,1.0,0.2258260250091552,0.824383020401001,0.824383020401001,1.0,1.0,-1.0582703351974487,0.4472546577453613,0.6110156774520874,0.1985450834035873,0.0,0.0,0.4053050875663757,34.23976135253906,43.0,-1.926682472229004,-8812.1181640625,128.90362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99249267578125,306.373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.638671875,18000.0,0.0,0.0,0.1977395266294479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3182112872600555,0.3182160258293152,-4.728127805719851e-06,0.0,0.0002006804716074,0.0,0.0,14.808279991149902,0.0,0.0,0.0,0.3136775195598602,4.0,0.0,1.0
410820,293.0885314941406,297.1499938964844,293.1499938964844,0.0800907835364341,-1921.3671875,304.1436767578125,0.7394816279411316,0.1350619196891784,0.1221115663647651,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207358598709106,0.050000000745058,0.0485014729201793,293.0743713378906,297.1499938964844,293.1499938964844,0.2118456214666366,-3249.22412109375,304.141357421875,0.9626018404960632,0.2951502501964569,0.2065396904945373,293.0997009277344,297.1499938964844,293.1499938964844,0.2114689797163009,-4392.29248046875,304.143798828125,0.9620208740234376,0.294508546590805,0.2791476547718048,293.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207358598709106,0.050000000745058,0.230070099234581,291.13671875,291.1499938964844,268.07000732421875,266.6655578613281,282.87481689453125,293.7010192871094,291.1365966796875,1.0,0.2292318344116211,0.824100911617279,0.824100911617279,1.0,1.0,-1.0637353658676147,0.4495849907398224,0.6141504049301147,0.2000137269496917,0.0,0.0,0.40716353058815,36.04939651489258,46.0,-1.7476075887680054,-8856.2197265625,133.54417419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9876708984375,306.37994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.263671875,18000.0,0.0,0.0,0.1984259486198425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203678429126739,0.3203725814819336,-4.735410129796946e-06,0.0,0.0002013771154452,0.0,0.0,14.945810317993164,0.0,0.0,0.0,0.3142410218715668,4.0,0.0,1.0
410880,293.0885314941406,297.1499938964844,293.1499938964844,0.0800907835364341,-1921.3671875,304.1436767578125,0.7394816279411316,0.1350619196891784,0.1221115663647651,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207358598709106,0.050000000745058,0.0485014729201793,293.0743713378906,297.1499938964844,293.1499938964844,0.2118456214666366,-3249.22412109375,304.141357421875,0.9626018404960632,0.2951502501964569,0.2065396904945373,293.0997009277344,297.1499938964844,293.1499938964844,0.2114689797163009,-4392.29248046875,304.143798828125,0.9620208740234376,0.294508546590805,0.2791476547718048,293.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207358598709106,0.050000000745058,0.230070099234581,291.13671875,291.1499938964844,268.07000732421875,266.6655578613281,282.87481689453125,293.7010192871094,291.1365966796875,1.0,0.2292318344116211,0.824100911617279,0.824100911617279,1.0,1.0,-1.0637353658676147,0.4495849907398224,0.6141504049301147,0.2000137269496917,0.0,0.0,0.40716353058815,36.04939651489258,46.0,-1.7476075887680054,-8856.2197265625,133.54417419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9876708984375,306.37994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.263671875,18000.0,0.0,0.0,0.1984259486198425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203678429126739,0.3203725814819336,-4.735410129796946e-06,0.0,0.0002013771154452,0.0,0.0,14.945810317993164,0.0,0.0,0.0,0.3142410218715668,4.0,0.0,1.0
410940,293.0883483886719,297.1499938964844,293.1499938964844,0.08138258010149,-1945.230224609375,304.1436462402344,0.7339898943901062,0.1366542875766754,0.1236185953021049,293.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137860178947449,0.050000000745058,0.0485823675990104,293.0749206542969,297.1499938964844,293.1499938964844,0.2135716676712036,-3270.245849609375,304.141357421875,0.9524497985839844,0.2969553172588348,0.2078590542078018,293.0993347167969,297.1499938964844,293.1499938964844,0.2127744853496551,-4413.865234375,304.1437072753906,0.9513036608695984,0.2958566546440124,0.2804982662200928,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137860178947449,0.050000000745058,0.2304538339376449,291.1356201171875,291.1499938964844,268.04998779296875,266.64715576171875,282.8753356933594,293.7174072265625,291.1355285644531,1.0,0.2330613285303115,0.8238188624382019,0.8238188624382019,1.0,1.0,-1.0693066120147705,0.4519601762294769,0.6173464059829712,0.2015203237533569,0.0,0.0,0.4091563820838928,38.17375946044922,49.0,-1.5091145038604736,-8901.2578125,138.8292694091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775695800781,306.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.03125,18000.0,0.0,0.0,0.1991953700780868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227086663246155,0.3227134048938751,-4.743439149024198e-06,0.0,0.0002021579712163,0.0,0.0,15.096147537231444,0.0,0.0,0.0,0.3148568868637085,4.0,0.0,1.0
411000,293.0883483886719,297.1499938964844,293.1499938964844,0.08138258010149,-1945.230224609375,304.1436462402344,0.7339898943901062,0.1366542875766754,0.1236185953021049,293.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137860178947449,0.050000000745058,0.0485823675990104,293.0749206542969,297.1499938964844,293.1499938964844,0.2135716676712036,-3270.245849609375,304.141357421875,0.9524497985839844,0.2969553172588348,0.2078590542078018,293.0993347167969,297.1499938964844,293.1499938964844,0.2127744853496551,-4413.865234375,304.1437072753906,0.9513036608695984,0.2958566546440124,0.2804982662200928,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137860178947449,0.050000000745058,0.2304538339376449,291.1356201171875,291.1499938964844,268.04998779296875,266.64715576171875,282.8753356933594,293.7174072265625,291.1355285644531,1.0,0.2330613285303115,0.8238188624382019,0.8238188624382019,1.0,1.0,-1.0693066120147705,0.4519601762294769,0.6173464059829712,0.2015203237533569,0.0,0.0,0.4091563820838928,38.17375946044922,49.0,-1.5091145038604736,-8901.2578125,138.8292694091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775695800781,306.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.03125,18000.0,0.0,0.0,0.1991953700780868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227086663246155,0.3227134048938751,-4.743439149024198e-06,0.0,0.0002021579712163,0.0,0.0,15.096147537231444,0.0,0.0,0.0,0.3148568868637085,4.0,0.0,1.0
411060,293.08819580078125,297.1499938964844,293.1499938964844,0.0826760083436966,-1969.17529296875,304.14361572265625,0.7282189726829529,0.138244092464447,0.1251325756311416,293.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068973302841187,0.050000000745058,0.0486730150878429,293.07550048828125,297.1499938964844,293.1499938964844,0.2152885794639587,-3291.112548828125,304.1413879394531,0.941322922706604,0.2987405061721802,0.2091716229915619,293.0990295410156,297.1499938964844,293.1499938964844,0.2140888422727584,-4435.544921875,304.14361572265625,0.9396166801452636,0.2972059547901153,0.2818596959114074,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068973302841187,0.050000000745058,0.2308838218450546,291.1347351074219,291.1499938964844,268.0299987792969,266.6285705566406,282.87603759765625,293.7340393066406,291.1346740722656,1.0,0.2371948659420013,0.8235182166099548,0.8235182166099548,1.0,1.0,-1.0749582052230835,0.4543682932853699,0.6205898523330688,0.2030552625656128,0.0,0.0,0.4112524092197418,40.54669952392578,52.0,-1.2097800970077517,-8947.07421875,144.6419219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96337890625,306.3868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.990234375,18000.0,0.0,0.0,0.2000546753406524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252021074295044,0.325206845998764,-4.75213028039434e-06,0.0,0.000203030067496,0.0,0.0,15.257493019104004,0.0,0.0,0.0,0.3155176341533661,4.0,0.0,1.0
411120,293.08819580078125,297.1499938964844,293.1499938964844,0.0826760083436966,-1969.17529296875,304.14361572265625,0.7282189726829529,0.138244092464447,0.1251325756311416,293.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068973302841187,0.050000000745058,0.0486730150878429,293.07550048828125,297.1499938964844,293.1499938964844,0.2152885794639587,-3291.112548828125,304.1413879394531,0.941322922706604,0.2987405061721802,0.2091716229915619,293.0990295410156,297.1499938964844,293.1499938964844,0.2140888422727584,-4435.544921875,304.14361572265625,0.9396166801452636,0.2972059547901153,0.2818596959114074,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068973302841187,0.050000000745058,0.2308838218450546,291.1347351074219,291.1499938964844,268.0299987792969,266.6285705566406,282.87603759765625,293.7340393066406,291.1346740722656,1.0,0.2371948659420013,0.8235182166099548,0.8235182166099548,1.0,1.0,-1.0749582052230835,0.4543682932853699,0.6205898523330688,0.2030552625656128,0.0,0.0,0.4112524092197418,40.54669952392578,52.0,-1.2097800970077517,-8947.07421875,144.6419219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96337890625,306.3868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.990234375,18000.0,0.0,0.0,0.2000546753406524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252021074295044,0.325206845998764,-4.75213028039434e-06,0.0,0.000203030067496,0.0,0.0,15.257493019104004,0.0,0.0,0.0,0.3155176341533661,4.0,0.0,1.0
411180,293.0881042480469,297.1499938964844,293.1499938964844,0.0839693173766136,-1993.16259765625,304.1435852050781,0.7223966121673584,0.139831006526947,0.1266512423753738,293.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003020167350769,0.050000000745058,0.048771284520626,293.0761108398437,297.1499938964844,293.1499938964844,0.2169941663742065,-3311.798583984375,304.14141845703125,0.9298528432846068,0.3005061745643616,0.2104761600494384,293.0987243652344,297.1499938964844,293.1499938964844,0.2154093235731125,-4457.28564453125,304.1435241699219,0.9276388883590698,0.2985561490058899,0.283229649066925,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003020167350769,0.050000000745058,0.2313499748706817,291.13409423828125,291.1499938964844,268.010009765625,266.60986328125,282.8768310546875,293.7509155273437,291.1340637207031,1.0,0.241536483168602,0.8232176303863525,0.8232176303863525,1.0,1.0,-1.080668568611145,0.4568018913269043,0.6238667368888855,0.2046129703521728,0.0,0.0,0.4134174585342407,43.11400604248047,55.0,-0.8866720199584961,-8993.5146484375,150.88526916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94647216796875,306.38836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.177734375,18000.0,0.0,0.0,0.2010037153959274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278093934059143,0.3278141319751739,-4.761363470606739e-06,0.0,0.0002039932151092,0.0,0.0,15.427528381347656,0.0,0.0,0.0,0.3162137269973755,4.0,0.0,1.0
411240,293.0881042480469,297.1499938964844,293.1499938964844,0.0839693173766136,-1993.16259765625,304.1435852050781,0.7223966121673584,0.139831006526947,0.1266512423753738,293.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003020167350769,0.050000000745058,0.048771284520626,293.0761108398437,297.1499938964844,293.1499938964844,0.2169941663742065,-3311.798583984375,304.14141845703125,0.9298528432846068,0.3005061745643616,0.2104761600494384,293.0987243652344,297.1499938964844,293.1499938964844,0.2154093235731125,-4457.28564453125,304.1435241699219,0.9276388883590698,0.2985561490058899,0.283229649066925,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003020167350769,0.050000000745058,0.2313499748706817,291.13409423828125,291.1499938964844,268.010009765625,266.60986328125,282.8768310546875,293.7509155273437,291.1340637207031,1.0,0.241536483168602,0.8232176303863525,0.8232176303863525,1.0,1.0,-1.080668568611145,0.4568018913269043,0.6238667368888855,0.2046129703521728,0.0,0.0,0.4134174585342407,43.11400604248047,55.0,-0.8866720199584961,-8993.5146484375,150.88526916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94647216796875,306.38836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.177734375,18000.0,0.0,0.0,0.2010037153959274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278093934059143,0.3278141319751739,-4.761363470606739e-06,0.0,0.0002039932151092,0.0,0.0,15.427528381347656,0.0,0.0,0.0,0.3162137269973755,4.0,0.0,1.0
