time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411300,293.08807373046875,297.1499938964844,293.1499938964844,0.0846154913306236,-2005.161865234375,304.1435852050781,0.7194955348968506,0.1406232565641403,0.1274117231369018,293.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.4971385300159454,0.050000000745058,0.0488227531313896,293.076416015625,297.1499938964844,293.1499938964844,0.2178421169519424,-3322.067138671875,304.1414489746094,0.9241775274276732,0.3013816475868225,0.2111250460147857,293.0986022949219,297.1499938964844,293.1499938964844,0.2160712033510208,-4468.1689453125,304.1434936523437,0.9217486381530762,0.2992314994335174,0.2839172482490539,293.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.4971385300159454,0.050000000745058,0.2315941154956817,291.1338806152344,291.1499938964844,268.0,266.6004638671875,282.87725830078125,293.7593994140625,291.13385009765625,1.0,0.243762120604515,0.823067307472229,0.823067307472229,1.0,1.0,-1.0835403203964231,0.4580259919166565,0.6255143880844116,0.2053985595703125,0.0,0.0,0.4145162105560303,44.457176208496094,55.0,-0.7210071086883545,-9016.9345703125,154.14442443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9374084472656,306.3888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.85546875,18000.0,0.0,0.0,0.2015105634927749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3291444778442383,0.3291492462158203,-4.7661465032433625e-06,0.0,0.0002045076107606,0.0,0.0,15.515118598937988,0.0,0.0,0.0,0.3165721595287323,4.0,0.0,1.0
411360,293.0880126953125,297.1499938964844,293.1499938964844,0.0852611362934112,-2017.1595458984373,304.1435546875,0.7166052460670471,0.1414145976305008,0.1281726658344268,293.7787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.4940608441829681,0.050000000745058,0.0488755255937576,293.07672119140625,297.1499938964844,293.1499938964844,0.218686506152153,-3332.2822265625,304.1414489746094,0.918640434741974,0.3022522330284118,0.2117714434862136,293.0984802246094,297.1499938964844,293.1499938964844,0.2167338281869888,-4479.0546875,304.1434936523437,0.9160341024398804,0.2999069690704345,0.2846062183380127,293.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.4940608441829681,0.050000000745058,0.2318444550037384,291.1336975097656,291.1499938964844,267.989990234375,266.5910339355469,282.87774658203125,293.7679443359375,291.1336975097656,1.0,0.2460136860609054,0.8229076266288757,0.8229076266288757,1.0,1.0,-1.0864202976226809,0.4592531025409698,0.6271672248840332,0.2061870545148849,0.0,0.0,0.4156201183795929,45.83367919921875,58.0,-0.5516048669815063,-9040.4609375,157.48367309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,306.3893737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17982.59375,18000.0,0.0,0.0,0.2020375281572342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304940164089203,0.3304987847805023,-4.77101866636076e-06,0.0,0.0002050424081971,0.0,0.0,15.60401725769043,0.0,0.0,0.0,0.3169358074665069,4.0,0.0,1.0
411420,293.0880126953125,297.1499938964844,293.1499938964844,0.0865559130907058,-2041.255859375,304.1435546875,0.7108414173126221,0.142990693449974,0.1296937763690948,293.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881101846694946,0.050000000745058,0.048984371125698,293.07684326171875,297.1499938964844,293.1499938964844,0.2204252183437347,-3353.32275390625,304.1413879394531,0.9083145260810852,0.3040801882743835,0.2130930572748184,293.0986022949219,297.1499938964844,293.1499938964844,0.2180469036102295,-4500.6064453125,304.1434631347656,0.905407965183258,0.3011866807937622,0.2859535217285156,293.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881101846694946,0.050000000745058,0.232360765337944,291.1328125,291.1499938964844,267.9700012207031,266.57208251953125,282.8701171875,293.7706298828125,291.1324462890625,1.0,0.2505688071250915,0.8225882649421692,0.8225882649421692,1.0,1.0,-1.0921999216079712,0.4617164134979248,0.6304835081100464,0.2077729254961013,0.0,0.0,0.4179457724094391,48.67068862915039,61.0,-2.3856658935546875,-9091.078125,164.3735809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90948486328125,306.3887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.642578125,18000.0,0.0,0.0,0.2031490057706833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332646787166595,0.3332694470882416,-4.781000825460069e-06,0.0,0.000206170414458,0.0,0.0,15.787249565124512,0.0,0.0,0.0,0.3176864981651306,4.0,0.0,1.0
411480,293.0880126953125,297.1499938964844,293.1499938964844,0.0865559130907058,-2041.255859375,304.1435546875,0.7108414173126221,0.142990693449974,0.1296937763690948,293.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881101846694946,0.050000000745058,0.048984371125698,293.07684326171875,297.1499938964844,293.1499938964844,0.2204252183437347,-3353.32275390625,304.1413879394531,0.9083145260810852,0.3040801882743835,0.2130930572748184,293.0986022949219,297.1499938964844,293.1499938964844,0.2180469036102295,-4500.6064453125,304.1434631347656,0.905407965183258,0.3011866807937622,0.2859535217285156,293.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881101846694946,0.050000000745058,0.232360765337944,291.1328125,291.1499938964844,267.9700012207031,266.57208251953125,282.8701171875,293.7706298828125,291.1324462890625,1.0,0.2505688071250915,0.8225882649421692,0.8225882649421692,1.0,1.0,-1.0921999216079712,0.4617164134979248,0.6304835081100464,0.2077729254961013,0.0,0.0,0.4179457724094391,48.67068862915039,61.0,-2.3856658935546875,-9091.078125,164.3735809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90948486328125,306.3887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.642578125,18000.0,0.0,0.0,0.2031490057706833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332646787166595,0.3332694470882416,-4.781000825460069e-06,0.0,0.000206170414458,0.0,0.0,15.787249565124512,0.0,0.0,0.0,0.3176864981651306,4.0,0.0,1.0
411540,293.0868225097656,297.1499938964844,293.1499938964844,0.0879629552364349,-2067.533447265625,304.1433410644531,0.70533287525177,0.1447913944721222,0.1313289701938629,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822908639907837,0.050000000745058,0.0490967705845832,293.0774841308594,297.1499938964844,293.1499938964844,0.2222519367933273,-3375.43505859375,304.1412353515625,0.8992737531661987,0.3058100938796997,0.2144405096769333,293.0995788574219,297.1499938964844,293.1499938964844,0.2192683666944503,-4520.62744140625,304.14361572265625,0.8958624601364136,0.3022920489311218,0.2871417701244354,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822908639907837,0.050000000745058,0.2328939437866211,291.12908935546875,291.1499938964844,267.95001220703125,266.5530700683594,282.8561096191406,293.7618713378906,291.1288452148437,1.0,0.2551582455635071,0.8222688436508179,0.8222688436508179,1.0,1.0,-1.097981095314026,0.464181512594223,0.6337995529174805,0.2093633562326431,0.0,0.0,0.4209930002689361,51.59832763671875,64.0,-3.800838708877564,-9151.755859375,171.50152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8891296386719,306.39337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.265625,18000.0,0.0,0.0,0.2043545246124267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3368033170700073,0.3368081152439117,-4.792952040588716e-06,0.0,0.0002073938667308,0.0,0.0,16.020376205444336,0.0,0.0,0.0,0.3186368644237518,4.0,0.0,1.0
411600,293.0868225097656,297.1499938964844,293.1499938964844,0.0879629552364349,-2067.533447265625,304.1433410644531,0.70533287525177,0.1447913944721222,0.1313289701938629,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822908639907837,0.050000000745058,0.0490967705845832,293.0774841308594,297.1499938964844,293.1499938964844,0.2222519367933273,-3375.43505859375,304.1412353515625,0.8992737531661987,0.3058100938796997,0.2144405096769333,293.0995788574219,297.1499938964844,293.1499938964844,0.2192683666944503,-4520.62744140625,304.14361572265625,0.8958624601364136,0.3022920489311218,0.2871417701244354,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822908639907837,0.050000000745058,0.2328939437866211,291.12908935546875,291.1499938964844,267.95001220703125,266.5530700683594,282.8561096191406,293.7618713378906,291.1288452148437,1.0,0.2551582455635071,0.8222688436508179,0.8222688436508179,1.0,1.0,-1.097981095314026,0.464181512594223,0.6337995529174805,0.2093633562326431,0.0,0.0,0.4209930002689361,51.59832763671875,64.0,-3.800838708877564,-9151.755859375,171.50152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8891296386719,306.39337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.265625,18000.0,0.0,0.0,0.2043545246124267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3368033170700073,0.3368081152439117,-4.792952040588716e-06,0.0,0.0002073938667308,0.0,0.0,16.020376205444336,0.0,0.0,0.0,0.3186368644237518,4.0,0.0,1.0
411660,293.0843811035156,297.1499938964844,293.1499938964844,0.0896148756146431,-2098.405029296875,304.142822265625,0.7007117867469788,0.1468908339738845,0.1332796961069107,293.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763815402984619,0.050000000745058,0.0492119453847408,293.07989501953125,297.1499938964844,293.1499938964844,0.2237113118171692,-3392.92041015625,304.1417236328125,0.8905606865882874,0.307160884141922,0.2155175060033798,293.1008605957031,297.1499938964844,293.1499938964844,0.220362976193428,-4538.47021484375,304.1439208984375,0.8868235349655151,0.3033121526241302,0.2882343232631683,293.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763815402984619,0.050000000745058,0.2334402799606323,291.12744140625,291.1499938964844,267.92999267578125,266.5339660644531,282.8421936035156,293.75323486328125,291.1273498535156,1.0,0.2597478330135345,0.8219314813613892,0.8219314813613892,1.0,1.0,-1.1037206649780271,0.4666285216808319,0.637092113494873,0.2109445035457611,0.0,0.0,0.4241251945495605,54.59608840942383,67.0,-2.369584798812866,-9215.498046875,178.8188018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8656921386719,306.3998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17974.17578125,18000.0,0.0,0.0,0.2056787312030792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407185971736908,0.3407234251499176,-4.807236564374762e-06,0.0,0.000208737765206,0.0,0.0,16.28356170654297,0.0,0.0,0.0,0.3197072148323059,4.0,0.0,1.0
411720,293.0843811035156,297.1499938964844,293.1499938964844,0.0896148756146431,-2098.405029296875,304.142822265625,0.7007117867469788,0.1468908339738845,0.1332796961069107,293.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763815402984619,0.050000000745058,0.0492119453847408,293.07989501953125,297.1499938964844,293.1499938964844,0.2237113118171692,-3392.92041015625,304.1417236328125,0.8905606865882874,0.307160884141922,0.2155175060033798,293.1008605957031,297.1499938964844,293.1499938964844,0.220362976193428,-4538.47021484375,304.1439208984375,0.8868235349655151,0.3033121526241302,0.2882343232631683,293.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763815402984619,0.050000000745058,0.2334402799606323,291.12744140625,291.1499938964844,267.92999267578125,266.5339660644531,282.8421936035156,293.75323486328125,291.1273498535156,1.0,0.2597478330135345,0.8219314813613892,0.8219314813613892,1.0,1.0,-1.1037206649780271,0.4666285216808319,0.637092113494873,0.2109445035457611,0.0,0.0,0.4241251945495605,54.59608840942383,67.0,-2.369584798812866,-9215.498046875,178.8188018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8656921386719,306.3998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17974.17578125,18000.0,0.0,0.0,0.2056787312030792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407185971736908,0.3407234251499176,-4.807236564374762e-06,0.0,0.000208737765206,0.0,0.0,16.28356170654297,0.0,0.0,0.0,0.3197072148323059,4.0,0.0,1.0
411780,293.0820617675781,297.1499938964844,293.1499938964844,0.0913346037268638,-2130.5322265625,304.142333984375,0.696574866771698,0.1490209996700287,0.1353172361850738,293.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701199233531952,0.050000000745058,0.0493293702602386,293.0828552246094,297.1499938964844,293.1499938964844,0.2249700129032135,-3407.925048828125,304.14239501953125,0.8822040557861328,0.3083388805389404,0.2164473682641983,293.1022033691406,297.1499938964844,293.1499938964844,0.2213956117630005,-4555.267578125,304.14422607421875,0.8783204555511475,0.3042852282524109,0.2892779409885406,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701199233531952,0.050000000745058,0.2339972853660583,291.12664794921875,291.1499938964844,267.9100036621094,266.5148620605469,282.8262023925781,293.7413024902344,291.1265869140625,1.0,0.264310747385025,0.8215941190719604,0.8215941190719604,1.0,1.0,-1.1093446016311646,0.4690268933773041,0.6403177380561829,0.2124965190887451,0.0,0.0,0.4272971749305725,57.64966583251953,70.0,-1.482176661491394,-9280.052734375,186.2768402099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408508300781,306.4054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.193359375,18000.0,0.0,0.0,0.2071144431829452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447233736515045,0.3447282016277313,-4.822315077035455e-06,0.0,0.0002101948339259,0.0,0.0,16.556446075439453,0.0,0.0,0.0,0.3208183050155639,4.0,0.0,1.0
411840,293.0820617675781,297.1499938964844,293.1499938964844,0.0913346037268638,-2130.5322265625,304.142333984375,0.696574866771698,0.1490209996700287,0.1353172361850738,293.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701199233531952,0.050000000745058,0.0493293702602386,293.0828552246094,297.1499938964844,293.1499938964844,0.2249700129032135,-3407.925048828125,304.14239501953125,0.8822040557861328,0.3083388805389404,0.2164473682641983,293.1022033691406,297.1499938964844,293.1499938964844,0.2213956117630005,-4555.267578125,304.14422607421875,0.8783204555511475,0.3042852282524109,0.2892779409885406,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701199233531952,0.050000000745058,0.2339972853660583,291.12664794921875,291.1499938964844,267.9100036621094,266.5148620605469,282.8262023925781,293.7413024902344,291.1265869140625,1.0,0.264310747385025,0.8215941190719604,0.8215941190719604,1.0,1.0,-1.1093446016311646,0.4690268933773041,0.6403177380561829,0.2124965190887451,0.0,0.0,0.4272971749305725,57.64966583251953,70.0,-1.482176661491394,-9280.052734375,186.2768402099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408508300781,306.4054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.193359375,18000.0,0.0,0.0,0.2071144431829452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447233736515045,0.3447282016277313,-4.822315077035455e-06,0.0,0.0002101948339259,0.0,0.0,16.556446075439453,0.0,0.0,0.0,0.3208183050155639,4.0,0.0,1.0
411900,293.0820617675781,297.1499938964844,293.1499938964844,0.0921217054128646,-2145.22265625,304.1423034667969,0.6944313049316406,0.1498833149671554,0.1362390518188476,293.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.4667527377605438,0.050000000745058,0.0493890829384326,293.0843505859375,297.1499938964844,293.1499938964844,0.2255759239196777,-3415.159912109375,304.1426696777344,0.8781784176826477,0.3088941276073456,0.2168842554092407,293.1028747558594,297.1499938964844,293.1499938964844,0.2219135910272598,-4563.71435546875,304.1443176269531,0.8742552399635315,0.3047595918178558,0.2897879779338836,293.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.4667527377605438,0.050000000745058,0.2342805415391922,291.12567138671875,291.1499938964844,267.8999938964844,266.5052795410156,282.8113708496094,293.7235107421875,291.12530517578125,1.0,0.2665732204914093,0.8214254379272461,0.8214254379272461,1.0,1.0,-1.11199951171875,0.470158189535141,0.6418412923812866,0.2132310569286346,0.0,0.0,0.4290127456188202,59.19977569580078,70.0,-2.936145782470703,-9314.525390625,190.0274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8281555175781,306.40753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.095703125,18000.0,0.0,0.0,0.2078723758459091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3468096256256103,0.3468144536018371,-4.83012036056607e-06,0.0,0.0002109640336129,0.0,0.0,16.699357986450195,0.0,0.0,0.0,0.3214012086391449,4.0,0.0,1.0
411960,293.0828857421875,297.1499938964844,293.1499938964844,0.0927790775895118,-2157.47412109375,304.1425170898437,0.6920467615127563,0.15058533847332,0.1369962245225906,293.7357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4631624817848205,0.050000000745058,0.0494496524333953,293.0858154296875,297.1499938964844,293.1499938964844,0.2261812537908554,-3422.4033203125,304.1429138183594,0.8742494583129883,0.3094378709793091,0.2173110991716385,293.103515625,297.1499938964844,293.1499938964844,0.2224390506744384,-4572.30078125,304.1444091796875,0.8702985644340515,0.3052275478839874,0.290292352437973,293.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4631624817848205,0.050000000745058,0.2345678657293319,291.12384033203125,291.1499938964844,267.8900146484375,266.4956970214844,282.79620361328125,293.7049255371094,291.1235046386719,1.0,0.2688165009021759,0.8212491869926453,0.8212491869926453,1.0,1.0,-1.1144437789916992,0.4711980521678924,0.6432457566261292,0.213906928896904,0.0,0.0,0.4309380948543548,60.76864242553711,73.0,-3.65202569961548,-9350.9091796875,193.7640380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8152160644531,306.41217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.337890625,18000.0,0.0,0.0,0.2086585909128189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3491358757019043,0.3491407036781311,-4.838544100493891e-06,0.0,0.0002117619442287,0.0,0.0,16.858562469482422,0.0,0.0,0.0,0.3220488131046295,4.0,0.0,1.0
412020,293.0854797363281,297.1499938964844,293.1499938964844,0.0938404351472854,-2177.175048828125,304.14324951171875,0.6870222687721252,0.1517584919929504,0.1382275521755218,293.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.456006795167923,0.050000000745058,0.0495721250772476,293.08856201171875,297.1499938964844,293.1499938964844,0.2273212820291519,-3435.99951171875,304.14337158203125,0.8667770028114319,0.3105038106441498,0.2181479930877685,293.10479736328125,297.1499938964844,293.1499938964844,0.2234286367893219,-4588.40087890625,304.1446228027344,0.8627858757972717,0.3061448931694031,0.2912847697734833,293.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.456006795167923,0.050000000745058,0.2351488173007965,291.1224670410156,291.1499938964844,267.8699951171875,266.4765014648437,282.76678466796875,293.6690979003906,291.1224975585937,1.0,0.2732391059398651,0.820896565914154,0.820896565914154,1.0,1.0,-1.1189619302749634,0.4731184244155884,0.645843505859375,0.215155690908432,0.0,0.0,0.4347404539585113,63.93499755859375,76.0,-1.4399594068527222,-9424.9599609375,201.21844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7884216308594,306.42510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.556640625,18000.0,0.0,0.0,0.2103194892406463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541012406349182,0.3541060984134674,-4.857464773522224e-06,0.0,0.0002134475362254,0.0,0.0,17.203968048095703,0.0,0.0,0.0,0.3234443366527557,4.0,0.0,1.0
412080,293.0854797363281,297.1499938964844,293.1499938964844,0.0938404351472854,-2177.175048828125,304.14324951171875,0.6870222687721252,0.1517584919929504,0.1382275521755218,293.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.456006795167923,0.050000000745058,0.0495721250772476,293.08856201171875,297.1499938964844,293.1499938964844,0.2273212820291519,-3435.99951171875,304.14337158203125,0.8667770028114319,0.3105038106441498,0.2181479930877685,293.10479736328125,297.1499938964844,293.1499938964844,0.2234286367893219,-4588.40087890625,304.1446228027344,0.8627858757972717,0.3061448931694031,0.2912847697734833,293.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.456006795167923,0.050000000745058,0.2351488173007965,291.1224670410156,291.1499938964844,267.8699951171875,266.4765014648437,282.76678466796875,293.6690979003906,291.1224975585937,1.0,0.2732391059398651,0.820896565914154,0.820896565914154,1.0,1.0,-1.1189619302749634,0.4731184244155884,0.645843505859375,0.215155690908432,0.0,0.0,0.4347404539585113,63.93499755859375,76.0,-1.4399594068527222,-9424.9599609375,201.21844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7884216308594,306.42510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.556640625,18000.0,0.0,0.0,0.2103194892406463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541012406349182,0.3541060984134674,-4.857464773522224e-06,0.0,0.0002134475362254,0.0,0.0,17.203968048095703,0.0,0.0,0.0,0.3234443366527557,4.0,0.0,1.0
412140,293.08843994140625,297.1499938964844,293.1499938964844,0.0947511866688728,-2194.032470703125,304.1439819335937,0.6821020245552063,0.1527954936027526,0.1392983645200729,293.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494742453098297,0.050000000745058,0.0496952161192894,293.09112548828125,297.1499938964844,293.1499938964844,0.2283967137336731,-3448.7939453125,304.143798828125,0.8598609566688538,0.3115425407886505,0.2189663648605346,293.1060485839844,297.1499938964844,293.1499938964844,0.2243600040674209,-4603.4990234375,304.1448669433594,0.8558400273323059,0.3070389032363891,0.2922552824020386,293.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494742453098297,0.050000000745058,0.2357327044010162,291.1230773925781,291.1499938964844,267.8500061035156,266.4573669433594,282.7392883300781,293.6365661621094,291.1231994628906,1.0,0.2775737345218658,0.8205440044403076,0.8205440044403076,1.0,1.0,-1.1232430934906006,0.4749373197555542,0.6483057737350464,0.2163389176130294,0.0,0.0,0.4382970333099365,67.1138687133789,79.0,0.5154268145561218,-9495.0703125,208.67529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7626037597656,306.4371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.37109375,18000.0,0.0,0.0,0.2120765894651413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588594794273376,0.3588643670082092,-4.8766896725283004e-06,0.0,0.0002152307715732,0.0,0.0,17.541906356811523,0.0,0.0,0.0,0.3248113989830017,4.0,0.0,1.0
412200,293.08843994140625,297.1499938964844,293.1499938964844,0.0947511866688728,-2194.032470703125,304.1439819335937,0.6821020245552063,0.1527954936027526,0.1392983645200729,293.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494742453098297,0.050000000745058,0.0496952161192894,293.09112548828125,297.1499938964844,293.1499938964844,0.2283967137336731,-3448.7939453125,304.143798828125,0.8598609566688538,0.3115425407886505,0.2189663648605346,293.1060485839844,297.1499938964844,293.1499938964844,0.2243600040674209,-4603.4990234375,304.1448669433594,0.8558400273323059,0.3070389032363891,0.2922552824020386,293.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494742453098297,0.050000000745058,0.2357327044010162,291.1230773925781,291.1499938964844,267.8500061035156,266.4573669433594,282.7392883300781,293.6365661621094,291.1231994628906,1.0,0.2775737345218658,0.8205440044403076,0.8205440044403076,1.0,1.0,-1.1232430934906006,0.4749373197555542,0.6483057737350464,0.2163389176130294,0.0,0.0,0.4382970333099365,67.1138687133789,79.0,0.5154268145561218,-9495.0703125,208.67529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7626037597656,306.4371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.37109375,18000.0,0.0,0.0,0.2120765894651413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588594794273376,0.3588643670082092,-4.8766896725283004e-06,0.0,0.0002152307715732,0.0,0.0,17.541906356811523,0.0,0.0,0.0,0.3248113989830017,4.0,0.0,1.0
412260,293.0913391113281,297.1499938964844,293.1499938964844,0.0955961570143699,-2209.65869140625,304.1445617675781,0.6774492263793945,0.1537674516439438,0.1403002887964248,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395300388336,0.050000000745058,0.0498183853924274,293.093505859375,297.1499938964844,293.1499938964844,0.2294288575649261,-3461.061767578125,304.1441345214844,0.8534724116325378,0.3125517964363098,0.219764694571495,293.10723876953125,297.1499938964844,293.1499938964844,0.2252567261457443,-4618.013671875,304.14508056640625,0.8494308590888977,0.3079120814800262,0.2932056486606598,293.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395300388336,0.050000000745058,0.236316978931427,291.1244201660156,291.1499938964844,267.8299865722656,266.438232421875,282.71356201171875,293.6070251464844,291.1246337890625,1.0,0.2818206250667572,0.8201902508735657,0.8201902508735657,1.0,1.0,-1.1273938417434692,0.4767007827758789,0.6506930589675903,0.2174857854843139,0.0,0.0,0.4416213631629944,70.29310607910156,67.0,1.758830428123474,-9562.349609375,216.1424255371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406616210937,306.4498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.724609375,18000.0,0.0,0.0,0.2138911187648773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633816242218017,0.3633865118026733,-4.895371148450067e-06,0.0,0.0002170722873415,0.0,0.0,17.86760711669922,0.0,0.0,0.0,0.3261256814002991,4.0,0.0,1.0
412320,293.0913391113281,297.1499938964844,293.1499938964844,0.0955961570143699,-2209.65869140625,304.1445617675781,0.6774492263793945,0.1537674516439438,0.1403002887964248,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395300388336,0.050000000745058,0.0498183853924274,293.093505859375,297.1499938964844,293.1499938964844,0.2294288575649261,-3461.061767578125,304.1441345214844,0.8534724116325378,0.3125517964363098,0.219764694571495,293.10723876953125,297.1499938964844,293.1499938964844,0.2252567261457443,-4618.013671875,304.14508056640625,0.8494308590888977,0.3079120814800262,0.2932056486606598,293.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395300388336,0.050000000745058,0.236316978931427,291.1244201660156,291.1499938964844,267.8299865722656,266.438232421875,282.71356201171875,293.6070251464844,291.1246337890625,1.0,0.2818206250667572,0.8201902508735657,0.8201902508735657,1.0,1.0,-1.1273938417434692,0.4767007827758789,0.6506930589675903,0.2174857854843139,0.0,0.0,0.4416213631629944,70.29310607910156,67.0,1.758830428123474,-9562.349609375,216.1424255371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406616210937,306.4498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.724609375,18000.0,0.0,0.0,0.2138911187648773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633816242218017,0.3633865118026733,-4.895371148450067e-06,0.0,0.0002170722873415,0.0,0.0,17.86760711669922,0.0,0.0,0.0,0.3261256814002991,4.0,0.0,1.0
412380,293.0939025878906,297.1499938964844,293.1499938964844,0.0962787792086601,-2222.21484375,304.1452331542969,0.6807836294174194,0.1547335833311081,0.1411260813474655,293.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452996253967285,0.050000000745058,0.0497805699706077,293.0954284667969,297.1499938964844,293.1499938964844,0.2302784472703933,-3471.06689453125,304.1446838378906,0.8565548658370972,0.3135912120342254,0.2204467952251434,293.10821533203125,297.1499938964844,293.1499938964844,0.2259667366743087,-4629.37353515625,304.1455383300781,0.852353036403656,0.3087927401065826,0.2939910888671875,293.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452996253967285,0.050000000745058,0.2361375987529754,291.1274719238281,291.1499938964844,267.8099975585937,266.41912841796875,282.6902160644531,293.580810546875,291.1280212402344,1.0,0.280492216348648,0.819836437702179,0.819836437702179,1.0,1.0,-1.1298867464065552,0.4777416884899139,0.6521450877189636,0.2181820720434188,0.0,0.0,0.4444630742073059,69.37257385253906,55.0,4.794607162475586,-9619.5888671875,215.21145629882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.725341796875,306.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.05078125,18000.0,0.0,0.0,0.2157153487205505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.367473840713501,0.3674787282943725,-4.912987606076058e-06,0.0,0.0002189236547565,0.0,0.0,18.16742706298828,0.0,0.0,0.0,0.3273297250270843,4.0,0.0,1.0
412440,293.0939025878906,297.1499938964844,293.1499938964844,0.0962787792086601,-2222.21484375,304.1452331542969,0.6807836294174194,0.1547335833311081,0.1411260813474655,293.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452996253967285,0.050000000745058,0.0497805699706077,293.0954284667969,297.1499938964844,293.1499938964844,0.2302784472703933,-3471.06689453125,304.1446838378906,0.8565548658370972,0.3135912120342254,0.2204467952251434,293.10821533203125,297.1499938964844,293.1499938964844,0.2259667366743087,-4629.37353515625,304.1455383300781,0.852353036403656,0.3087927401065826,0.2939910888671875,293.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452996253967285,0.050000000745058,0.2361375987529754,291.1274719238281,291.1499938964844,267.8099975585937,266.41912841796875,282.6902160644531,293.580810546875,291.1280212402344,1.0,0.280492216348648,0.819836437702179,0.819836437702179,1.0,1.0,-1.1298867464065552,0.4777416884899139,0.6521450877189636,0.2181820720434188,0.0,0.0,0.4444630742073059,69.37257385253906,55.0,4.794607162475586,-9619.5888671875,215.21145629882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.725341796875,306.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.05078125,18000.0,0.0,0.0,0.2157153487205505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.367473840713501,0.3674787282943725,-4.912987606076058e-06,0.0,0.0002189236547565,0.0,0.0,18.16742706298828,0.0,0.0,0.0,0.3273297250270843,4.0,0.0,1.0
412500,293.094970703125,297.1499938964844,293.1499938964844,0.096580184996128,-2227.734375,304.14556884765625,0.6850893497467041,0.1552340686321258,0.1415035873651504,293.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4486892521381378,0.050000000745058,0.0497107878327369,293.0960998535156,297.1499938964844,293.1499938964844,0.2306629568338394,-3475.572265625,304.1449584960937,0.8612227439880371,0.3141530156135559,0.2207758128643036,293.10858154296875,297.1499938964844,293.1499938964844,0.2262625843286514,-4634.05908203125,304.14581298828125,0.856874406337738,0.309249073266983,0.2943457067012787,293.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4486892521381378,0.050000000745058,0.2358065694570541,291.13018798828125,291.1499938964844,267.79998779296875,266.4096069335937,282.67950439453125,293.5691833496094,291.1307983398437,1.0,0.2783436477184295,0.8196595311164856,0.8196595311164856,1.0,1.0,-1.1306796073913574,0.478065937757492,0.652613639831543,0.2184019833803177,0.0,0.0,0.4455132782459259,67.61752319335938,55.0,6.246126174926758,-9642.8095703125,212.1011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7216186523437,306.4766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.83203125,18000.0,0.0,0.0,0.216605931520462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.369106113910675,0.369111031293869,-4.92063236379181e-06,0.0,0.0002198274887632,0.0,0.0,18.28982353210449,0.0,0.0,0.0,0.3278207182884216,4.0,0.0,1.0
412560,293.0959167480469,297.1499938964844,293.1499938964844,0.0968696027994155,-2233.032958984375,304.1458435058594,0.6909072399139404,0.1557459235191345,0.1418678611516952,293.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4535939991474151,0.050000000745058,0.0496161356568336,293.0965576171875,297.1499938964844,293.1499938964844,0.231046512722969,-3480.073974609375,304.1451721191406,0.8677322864532471,0.3147420883178711,0.2211059778928756,293.10888671875,297.1499938964844,293.1499938964844,0.226543128490448,-4638.5,304.14605712890625,0.8631969690322876,0.3097166419029236,0.2946859896183014,293.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4535939991474151,0.050000000745058,0.2353575825691223,291.1329650878906,291.1499938964844,267.7900085449219,266.40008544921875,282.6693115234375,293.55841064453125,291.133544921875,1.0,0.2753954827785492,0.8194852471351624,0.8194852471351624,1.0,1.0,-1.1312692165374756,0.4783022701740265,0.6529669165611267,0.2185652405023574,0.0,0.0,0.4463700950145721,65.22981262207031,43.0,6.95125150680542,-9662.896484375,207.70169067382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7212829589844,306.48614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.75390625,18000.0,0.0,0.0,0.2174667865037918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704419434070587,0.3704468607902527,-4.927102509100223e-06,0.0,0.0002207011420978,0.0,0.0,18.391036987304688,0.0,0.0,0.0,0.3282280564308166,4.0,0.0,1.0
412620,293.09747314453125,297.1499938964844,293.1499938964844,0.097427137196064,-2243.2451171875,304.14630126953125,0.7069330215454102,0.1568000167608261,0.1425706446170807,293.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678666293621063,0.050000000745058,0.0493694804608821,293.0970764160156,297.1499938964844,293.1499938964844,0.2318267673254013,-3489.262451171875,304.1454772949219,0.8863884210586548,0.3159908652305603,0.2217761874198913,293.1092529296875,297.1499938964844,293.1499938964844,0.2270800471305847,-4647.015625,304.146484375,0.8813938498497009,0.3106828927993774,0.2953395843505859,293.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678666293621063,0.050000000745058,0.2341875582933426,291.13824462890625,291.1499938964844,267.7699890136719,266.38116455078125,282.6501770019531,293.5387268066406,291.1388244628906,1.0,0.2675261199474334,0.8191366195678711,0.8191366195678711,1.0,1.0,-1.132001519203186,0.4785813391208648,0.6534201502799988,0.2187660634517669,0.0,0.0,0.4475776851177215,58.995723724365234,31.0,7.215342998504639,-9696.619140625,195.93585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7316589355469,306.50799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.64453125,18000.0,0.0,0.0,0.2190616577863693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723934590816498,0.3723984062671661,-4.936860477755545e-06,0.0,0.0002223197370767,0.0,0.0,18.54047203063965,0.0,0.0,0.0,0.3288289606571197,4.0,0.0,1.0
412680,293.09747314453125,297.1499938964844,293.1499938964844,0.097427137196064,-2243.2451171875,304.14630126953125,0.7069330215454102,0.1568000167608261,0.1425706446170807,293.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678666293621063,0.050000000745058,0.0493694804608821,293.0970764160156,297.1499938964844,293.1499938964844,0.2318267673254013,-3489.262451171875,304.1454772949219,0.8863884210586548,0.3159908652305603,0.2217761874198913,293.1092529296875,297.1499938964844,293.1499938964844,0.2270800471305847,-4647.015625,304.146484375,0.8813938498497009,0.3106828927993774,0.2953395843505859,293.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678666293621063,0.050000000745058,0.2341875582933426,291.13824462890625,291.1499938964844,267.7699890136719,266.38116455078125,282.6501770019531,293.5387268066406,291.1388244628906,1.0,0.2675261199474334,0.8191366195678711,0.8191366195678711,1.0,1.0,-1.132001519203186,0.4785813391208648,0.6534201502799988,0.2187660634517669,0.0,0.0,0.4475776851177215,58.995723724365234,31.0,7.215342998504639,-9696.619140625,195.93585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7316589355469,306.50799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.64453125,18000.0,0.0,0.0,0.2190616577863693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723934590816498,0.3723984062671661,-4.936860477755545e-06,0.0,0.0002223197370767,0.0,0.0,18.54047203063965,0.0,0.0,0.0,0.3288289606571197,4.0,0.0,1.0
412740,293.0986633300781,297.1499938964844,293.1499938964844,0.0979700312018394,-2253.2021484375,304.1466064453125,0.7276016473770142,0.1578850597143173,0.1432524621486663,293.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181866168976,0.050000000745058,0.0490686446428298,293.09716796875,297.1499938964844,293.1499938964844,0.2326345890760421,-3498.8125,304.1456298828125,0.9139431715011596,0.3173134922981262,0.2224621027708053,293.1094055175781,297.1499938964844,293.1499938964844,0.227605938911438,-4655.39306640625,304.1467590332031,0.9080201387405396,0.3116841614246368,0.2959739565849304,293.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181866168976,0.050000000745058,0.2327605336904525,291.1429748535156,291.1499938964844,267.75,266.3623046875,282.6321105957031,293.52081298828125,291.1434326171875,1.0,0.2575384080410003,0.8187880516052246,0.8187880516052246,1.0,1.0,-1.1323307752609253,0.4786861538887024,0.6536446213722229,0.2188521474599838,0.0,0.0,0.4481893181800842,51.38388442993164,25.0,6.505496978759766,-9723.73046875,181.376205444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7564392089844,306.5340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.625,18000.0,0.0,0.0,0.2204414010047912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.373485803604126,0.3734907507896423,-4.9428253987571225e-06,0.0,0.0002237199951196,0.0,0.0,18.6261043548584,0.0,0.0,0.0,0.329173594713211,4.0,0.0,1.0
412800,293.0986633300781,297.1499938964844,293.1499938964844,0.0979700312018394,-2253.2021484375,304.1466064453125,0.7276016473770142,0.1578850597143173,0.1432524621486663,293.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181866168976,0.050000000745058,0.0490686446428298,293.09716796875,297.1499938964844,293.1499938964844,0.2326345890760421,-3498.8125,304.1456298828125,0.9139431715011596,0.3173134922981262,0.2224621027708053,293.1094055175781,297.1499938964844,293.1499938964844,0.227605938911438,-4655.39306640625,304.1467590332031,0.9080201387405396,0.3116841614246368,0.2959739565849304,293.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181866168976,0.050000000745058,0.2327605336904525,291.1429748535156,291.1499938964844,267.75,266.3623046875,282.6321105957031,293.52081298828125,291.1434326171875,1.0,0.2575384080410003,0.8187880516052246,0.8187880516052246,1.0,1.0,-1.1323307752609253,0.4786861538887024,0.6536446213722229,0.2188521474599838,0.0,0.0,0.4481893181800842,51.38388442993164,25.0,6.505496978759766,-9723.73046875,181.376205444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7564392089844,306.5340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.625,18000.0,0.0,0.0,0.2204414010047912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.373485803604126,0.3734907507896423,-4.9428253987571225e-06,0.0,0.0002237199951196,0.0,0.0,18.6261043548584,0.0,0.0,0.0,0.329173594713211,4.0,0.0,1.0
412860,293.0997009277344,297.1499938964844,293.1499938964844,0.0985517427325248,-2263.9130859375,304.14678955078125,0.7501882910728455,0.1589760333299636,0.1439685374498367,293.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991010427474975,0.050000000745058,0.0487901307642459,293.0971069335937,297.1499938964844,293.1499938964844,0.2335283905267715,-3509.44189453125,304.1455993652344,0.948378324508667,0.3186661005020141,0.2231955528259277,293.1094665527344,297.1499938964844,293.1499938964844,0.2281967997550964,-4664.9072265625,304.1468505859375,0.9418063759803772,0.3127026855945587,0.296652615070343,293.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991010427474975,0.050000000745058,0.2314393818378448,291.14630126953125,291.1499938964844,267.7300109863281,266.34356689453125,282.6143798828125,293.5037536621094,291.14654541015625,1.0,0.2481346279382705,0.8184630274772644,0.8184630274772644,1.0,1.0,-1.132964849472046,0.4789278507232666,0.6540369987487793,0.2190174162387848,0.0,0.0,0.4484371840953827,44.34143829345703,25.0,4.43197774887085,-9749.0966796875,167.99497985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7934875488281,306.5630187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.724609375,18000.0,0.0,0.0,0.2215743660926818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739550709724426,0.373960018157959,-4.945738510286901e-06,0.0,0.0002248698147013,0.0,0.0,18.664146423339844,0.0,0.0,0.0,0.3293286561965942,4.0,0.0,1.0
412920,293.0997009277344,297.1499938964844,293.1499938964844,0.0985517427325248,-2263.9130859375,304.14678955078125,0.7501882910728455,0.1589760333299636,0.1439685374498367,293.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991010427474975,0.050000000745058,0.0487901307642459,293.0971069335937,297.1499938964844,293.1499938964844,0.2335283905267715,-3509.44189453125,304.1455993652344,0.948378324508667,0.3186661005020141,0.2231955528259277,293.1094665527344,297.1499938964844,293.1499938964844,0.2281967997550964,-4664.9072265625,304.1468505859375,0.9418063759803772,0.3127026855945587,0.296652615070343,293.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991010427474975,0.050000000745058,0.2314393818378448,291.14630126953125,291.1499938964844,267.7300109863281,266.34356689453125,282.6143798828125,293.5037536621094,291.14654541015625,1.0,0.2481346279382705,0.8184630274772644,0.8184630274772644,1.0,1.0,-1.132964849472046,0.4789278507232666,0.6540369987487793,0.2190174162387848,0.0,0.0,0.4484371840953827,44.34143829345703,25.0,4.43197774887085,-9749.0966796875,167.99497985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7934875488281,306.5630187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.724609375,18000.0,0.0,0.0,0.2215743660926818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739550709724426,0.373960018157959,-4.945738510286901e-06,0.0,0.0002248698147013,0.0,0.0,18.664146423339844,0.0,0.0,0.0,0.3293286561965942,4.0,0.0,1.0
412980,293.10076904296875,297.1499938964844,293.1499938964844,0.099193662405014,-2275.77880859375,304.14678955078125,0.7717275619506836,0.1600343137979507,0.1447353810071945,293.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133775472640991,0.050000000745058,0.0485869906842708,293.0971984863281,297.1499938964844,293.1499938964844,0.2345201820135116,-3521.289794921875,304.1454162597656,0.9760589599609376,0.3199832439422607,0.223971277475357,293.10955810546875,297.1499938964844,293.1499938964844,0.2288961410522461,-4676.2734375,304.146728515625,0.9700652360916138,0.3137108981609344,0.297403484582901,293.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133775472640991,0.050000000745058,0.2304757684469223,291.1474304199219,291.1499938964844,267.7099914550781,266.3249816894531,282.59637451171875,293.4866943359375,291.1474304199219,1.0,0.2412724494934082,0.818138062953949,0.818138062953949,1.0,1.0,-1.1343169212341309,0.4794839918613434,0.6548328995704651,0.2193752080202102,0.0,0.0,0.4486839473247528,39.21774673461914,28.0,1.6311841011047363,-9778.08203125,158.5044708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8381042480469,306.5945129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.521484375,18000.0,0.0,0.0,0.2224663347005844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742709755897522,0.3742759227752685,-4.947258275933564e-06,0.0,0.0002257750456919,0.0,0.0,18.688282012939453,0.0,0.0,0.0,0.3294275999069214,4.0,0.0,1.0
413040,293.10076904296875,297.1499938964844,293.1499938964844,0.099193662405014,-2275.77880859375,304.14678955078125,0.7717275619506836,0.1600343137979507,0.1447353810071945,293.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133775472640991,0.050000000745058,0.0485869906842708,293.0971984863281,297.1499938964844,293.1499938964844,0.2345201820135116,-3521.289794921875,304.1454162597656,0.9760589599609376,0.3199832439422607,0.223971277475357,293.10955810546875,297.1499938964844,293.1499938964844,0.2288961410522461,-4676.2734375,304.146728515625,0.9700652360916138,0.3137108981609344,0.297403484582901,293.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133775472640991,0.050000000745058,0.2304757684469223,291.1474304199219,291.1499938964844,267.7099914550781,266.3249816894531,282.59637451171875,293.4866943359375,291.1474304199219,1.0,0.2412724494934082,0.818138062953949,0.818138062953949,1.0,1.0,-1.1343169212341309,0.4794839918613434,0.6548328995704651,0.2193752080202102,0.0,0.0,0.4486839473247528,39.21774673461914,28.0,1.6311841011047363,-9778.08203125,158.5044708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8381042480469,306.5945129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.521484375,18000.0,0.0,0.0,0.2224663347005844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742709755897522,0.3742759227752685,-4.947258275933564e-06,0.0,0.0002257750456919,0.0,0.0,18.688282012939453,0.0,0.0,0.0,0.3294275999069214,4.0,0.0,1.0
