time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413100,293.1013488769531,297.1499938964844,293.1499938964844,0.099532201886177,-2282.04541015625,304.1467590332031,0.780547559261322,0.1605425328016281,0.1451325714588165,293.6584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5192283391952515,0.050000000745058,0.0485177412629127,293.097412109375,297.1499938964844,293.1499938964844,0.2350398600101471,-3527.505126953125,304.1452941894531,0.9854680299758912,0.3206135332584381,0.2243658602237701,293.1096496582031,297.1499938964844,293.1499938964844,0.2292820960283279,-4682.5673828125,304.1466369628906,0.9798201322555542,0.3142043054103851,0.2978027760982513,293.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5192283391952515,0.050000000745058,0.2301472723484039,291.1472473144531,291.1499938964844,267.70001220703125,266.31573486328125,282.58721923828125,293.47802734375,291.1471862792969,1.0,0.2390023618936538,0.8179755806922913,0.8179755806922913,1.0,1.0,-1.135269045829773,0.4798830151557922,0.6553859710693359,0.2196281850337982,0.0,0.0,0.4488813877105713,37.47822570800781,28.0,0.3639325201511383,-9794.732421875,155.41677856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86138916015625,306.61090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.91015625,18000.0,0.0,0.0,0.2228338718414306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3744961023330688,0.3745010495185852,-4.948074547428405e-06,0.0,0.000226148054935,0.0,0.0,18.704587936401367,0.0,0.0,0.0,0.329493373632431,4.0,0.0,1.0
413160,293.1019897460937,297.1499938964844,293.1499938964844,0.0998767092823982,-2288.423583984375,304.1466979980469,0.7877112627029419,0.1610344052314758,0.1455329805612564,293.6542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5239433646202087,0.050000000745058,0.048466682434082,293.09771728515625,297.1499938964844,293.1499938964844,0.23556549847126,-3533.790283203125,304.14520263671875,0.9923308491706848,0.3212207853794098,0.2247586548328399,293.1097717285156,297.1499938964844,293.1499938964844,0.2296849340200424,-4689.14111328125,304.1465148925781,0.9869742393493652,0.3146883845329284,0.2982120811939239,293.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5239433646202087,0.050000000745058,0.2299050688743591,291.146728515625,291.1499938964844,267.69000244140625,266.3065490722656,282.5779724121094,293.4693298339844,291.1466064453125,1.0,0.2373494058847427,0.8178094029426575,0.8178094029426575,1.0,1.0,-1.1363602876663208,0.4803425967693329,0.6560176610946655,0.2199185788631439,0.0,0.0,0.4491497874259949,36.20136260986328,31.0,-0.7285767197608948,-9812.716796875,153.25733947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8843078613281,306.62744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.89453125,18000.0,0.0,0.0,0.2231586128473281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3748029172420501,0.3748078644275665,-4.949147751176497e-06,0.0,0.0002264776267111,0.0,0.0,18.72668838500977,0.0,0.0,0.0,0.3295820355415344,4.0,0.0,1.0
413220,293.1033020019531,297.1499938964844,293.1499938964844,0.1005745455622673,-2301.334716796875,304.1466369628906,0.7970404624938965,0.161985382437706,0.1463391184806823,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297817587852478,0.050000000745058,0.0484084747731685,293.0982666015625,297.1499938964844,293.1499938964844,0.2360025644302368,-3538.600341796875,304.1462097167969,0.9990000128746032,0.3224295377731323,0.2250091284513473,293.11016845703125,297.1499938964844,293.1499938964844,0.230517566204071,-4702.71923828125,304.14630126953125,0.9952002763748168,0.3156295418739319,0.2990485429763794,293.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297817587852478,0.050000000745058,0.2296289652585983,291.1452331542969,291.1499938964844,267.6700134277344,266.28826904296875,282.5596923828125,293.4521484375,291.1451110839844,1.0,0.2355732172727584,0.8174770474433899,0.8174770474433899,1.0,1.0,-1.1382579803466797,0.4811359941959381,0.6571219563484192,0.2204258143901825,0.0,0.0,0.4498885869979858,34.75550079345703,34.0,-1.4872220754623413,-9849.576171875,150.98841857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9268493652344,306.6611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.306640625,18000.0,0.0,0.0,0.2237093150615692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757082819938659,0.3757132291793823,-4.952413746650564e-06,0.0,0.0002270365075673,0.0,0.0,18.79231834411621,0.0,0.0,0.0,0.3298435807228088,4.0,0.0,1.0
413280,293.1033020019531,297.1499938964844,293.1499938964844,0.1005745455622673,-2301.334716796875,304.1466369628906,0.7970404624938965,0.161985382437706,0.1463391184806823,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297817587852478,0.050000000745058,0.0484084747731685,293.0982666015625,297.1499938964844,293.1499938964844,0.2360025644302368,-3538.600341796875,304.1462097167969,0.9990000128746032,0.3224295377731323,0.2250091284513473,293.11016845703125,297.1499938964844,293.1499938964844,0.230517566204071,-4702.71923828125,304.14630126953125,0.9952002763748168,0.3156295418739319,0.2990485429763794,293.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297817587852478,0.050000000745058,0.2296289652585983,291.1452331542969,291.1499938964844,267.6700134277344,266.28826904296875,282.5596923828125,293.4521484375,291.1451110839844,1.0,0.2355732172727584,0.8174770474433899,0.8174770474433899,1.0,1.0,-1.1382579803466797,0.4811359941959381,0.6571219563484192,0.2204258143901825,0.0,0.0,0.4498885869979858,34.75550079345703,34.0,-1.4872220754623413,-9849.576171875,150.98841857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9268493652344,306.6611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.306640625,18000.0,0.0,0.0,0.2237093150615692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757082819938659,0.3757132291793823,-4.952413746650564e-06,0.0,0.0002270365075673,0.0,0.0,18.79231834411621,0.0,0.0,0.0,0.3298435807228088,4.0,0.0,1.0
413340,293.10455322265625,297.1499938964844,293.1499938964844,0.1012666821479797,-2314.0703125,304.1466064453125,0.8001216650009155,0.1629156768321991,0.1471689641475677,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309367179870605,0.050000000745058,0.0483975484967231,293.0947570800781,297.1499938964844,293.1499938964844,0.2348227202892303,-3524.04345703125,304.1492614746094,0.9990000128746032,0.324442595243454,0.2240742295980453,293.1106872558594,297.1499938964844,293.1499938964844,0.231304332613945,-4715.4443359375,304.1462097167969,0.9972652792930604,0.3165341913700104,0.2998993098735809,293.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309367179870605,0.050000000745058,0.2295771390199661,291.146728515625,291.1499938964844,267.6499938964844,266.2701721191406,282.5436096191406,293.4382629394531,291.1469116210937,1.0,0.2353669553995132,0.8171447515487671,0.8171447515487671,1.0,1.0,-1.1390511989593506,0.4814566075801849,0.657594621181488,0.2206048518419265,0.0,0.0,0.4502578973770141,34.49009323120117,37.0,1.3040597438812256,-9878.27734375,150.69956970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9647521972656,306.6937255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.630859375,18000.0,0.0,0.0,0.2241452932357788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764542937278747,0.3764592409133911,-4.956121301802341e-06,0.0,0.0002274789876537,0.0,0.0,18.849958419799805,0.0,0.0,0.0,0.3300684690475464,4.0,0.0,1.0
413400,293.10455322265625,297.1499938964844,293.1499938964844,0.1012666821479797,-2314.0703125,304.1466064453125,0.8001216650009155,0.1629156768321991,0.1471689641475677,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309367179870605,0.050000000745058,0.0483975484967231,293.0947570800781,297.1499938964844,293.1499938964844,0.2348227202892303,-3524.04345703125,304.1492614746094,0.9990000128746032,0.324442595243454,0.2240742295980453,293.1106872558594,297.1499938964844,293.1499938964844,0.231304332613945,-4715.4443359375,304.1462097167969,0.9972652792930604,0.3165341913700104,0.2998993098735809,293.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309367179870605,0.050000000745058,0.2295771390199661,291.146728515625,291.1499938964844,267.6499938964844,266.2701721191406,282.5436096191406,293.4382629394531,291.1469116210937,1.0,0.2353669553995132,0.8171447515487671,0.8171447515487671,1.0,1.0,-1.1390511989593506,0.4814566075801849,0.657594621181488,0.2206048518419265,0.0,0.0,0.4502578973770141,34.49009323120117,37.0,1.3040597438812256,-9878.27734375,150.69956970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9647521972656,306.6937255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.630859375,18000.0,0.0,0.0,0.2241452932357788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764542937278747,0.3764592409133911,-4.956121301802341e-06,0.0,0.0002274789876537,0.0,0.0,18.849958419799805,0.0,0.0,0.0,0.3300684690475464,4.0,0.0,1.0
413460,293.1057434082031,297.1499938964844,293.1499938964844,0.1020001992583274,-2327.6240234375,304.1465148925781,0.7999061346054077,0.1638250052928924,0.1480005234479904,293.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296114087104797,0.050000000745058,0.0484100766479969,293.092041015625,297.1499938964844,293.1499938964844,0.2366623729467392,-3546.656005859375,304.1463317871094,0.9990000128746032,0.3264059126377105,0.2255174666643142,293.1112976074219,297.1499938964844,293.1499938964844,0.2321719080209732,-4729.57958984375,304.1460266113281,0.9963844418525696,0.3174077868461609,0.3007387220859527,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296114087104797,0.050000000745058,0.229636549949646,291.1442565917969,291.1499938964844,267.6300048828125,266.2522888183594,282.5258178710937,293.4233093261719,291.14361572265625,1.0,0.2364364862442016,0.8168030381202698,0.8168030381202698,1.0,1.0,-1.142874240875244,0.4831007719039917,0.6597734689712524,0.2216073274612426,0.0,0.0,0.4511032700538635,34.86247634887695,40.0,-4.39847993850708,-9917.599609375,152.495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9969177246094,306.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.845703125,18000.0,0.0,0.0,0.2244971394538879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772044479846954,0.3772093951702118,-4.958698355039815e-06,0.0,0.0002278360625496,0.0,0.0,18.90407943725586,0.0,0.0,0.0,0.3302948176860809,4.0,0.0,1.0
413520,293.1057434082031,297.1499938964844,293.1499938964844,0.1020001992583274,-2327.6240234375,304.1465148925781,0.7999061346054077,0.1638250052928924,0.1480005234479904,293.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296114087104797,0.050000000745058,0.0484100766479969,293.092041015625,297.1499938964844,293.1499938964844,0.2366623729467392,-3546.656005859375,304.1463317871094,0.9990000128746032,0.3264059126377105,0.2255174666643142,293.1112976074219,297.1499938964844,293.1499938964844,0.2321719080209732,-4729.57958984375,304.1460266113281,0.9963844418525696,0.3174077868461609,0.3007387220859527,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296114087104797,0.050000000745058,0.229636549949646,291.1442565917969,291.1499938964844,267.6300048828125,266.2522888183594,282.5258178710937,293.4233093261719,291.14361572265625,1.0,0.2364364862442016,0.8168030381202698,0.8168030381202698,1.0,1.0,-1.142874240875244,0.4831007719039917,0.6597734689712524,0.2216073274612426,0.0,0.0,0.4511032700538635,34.86247634887695,40.0,-4.39847993850708,-9917.599609375,152.495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9969177246094,306.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.845703125,18000.0,0.0,0.0,0.2244971394538879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772044479846954,0.3772093951702118,-4.958698355039815e-06,0.0,0.0002278360625496,0.0,0.0,18.90407943725586,0.0,0.0,0.0,0.3302948176860809,4.0,0.0,1.0
413580,293.1068115234375,297.1499938964844,293.1499938964844,0.1027847975492477,-2342.17333984375,304.1463623046875,0.7970170974731445,0.1647269874811172,0.1488415002822876,293.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.526303231716156,0.050000000745058,0.0484424531459808,293.0965270996094,297.1499938964844,293.1499938964844,0.2407584339380264,-3596.4677734375,304.1407470703125,0.9990000128746032,0.3269804120063782,0.2286404222249984,293.1117858886719,297.1499938964844,293.1499938964844,0.2331570833921432,-4745.72119140625,304.1457214355469,0.993050456047058,0.3182897269725799,0.3015985786914825,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.526303231716156,0.050000000745058,0.2297901511192321,291.1367492675781,291.1499938964844,267.6099853515625,266.234619140625,282.504638671875,293.4037780761719,291.13592529296875,1.0,0.2385242283344268,0.8164613246917725,0.8164613246917725,1.0,1.0,-1.1489087343215942,0.4857107698917389,0.663197934627533,0.2232195734977722,0.0,0.0,0.4533478617668152,35.77021026611328,43.0,-9.292535781860352,-9981.1728515625,155.97366333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0149841308594,306.7318115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.66015625,18000.0,0.0,0.0,0.2248866409063339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3797038197517395,0.3797087967395782,-4.966682809026679e-06,0.0,0.0002282313507748,0.0,0.0,19.082914352416992,0.0,0.0,0.0,0.3310084044933319,4.0,0.0,1.0
413640,293.1068115234375,297.1499938964844,293.1499938964844,0.1027847975492477,-2342.17333984375,304.1463623046875,0.7970170974731445,0.1647269874811172,0.1488415002822876,293.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.526303231716156,0.050000000745058,0.0484424531459808,293.0965270996094,297.1499938964844,293.1499938964844,0.2407584339380264,-3596.4677734375,304.1407470703125,0.9990000128746032,0.3269804120063782,0.2286404222249984,293.1117858886719,297.1499938964844,293.1499938964844,0.2331570833921432,-4745.72119140625,304.1457214355469,0.993050456047058,0.3182897269725799,0.3015985786914825,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.526303231716156,0.050000000745058,0.2297901511192321,291.1367492675781,291.1499938964844,267.6099853515625,266.234619140625,282.504638671875,293.4037780761719,291.13592529296875,1.0,0.2385242283344268,0.8164613246917725,0.8164613246917725,1.0,1.0,-1.1489087343215942,0.4857107698917389,0.663197934627533,0.2232195734977722,0.0,0.0,0.4533478617668152,35.77021026611328,43.0,-9.292535781860352,-9981.1728515625,155.97366333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0149841308594,306.7318115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.66015625,18000.0,0.0,0.0,0.2248866409063339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3797038197517395,0.3797087967395782,-4.966682809026679e-06,0.0,0.0002282313507748,0.0,0.0,19.082914352416992,0.0,0.0,0.0,0.3310084044933319,4.0,0.0,1.0
413700,293.1072998046875,297.1499938964844,293.1499938964844,0.1031818985939025,-2349.514892578125,304.14630126953125,0.7939407825469971,0.16517935693264,0.1492744386196136,293.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5234594345092773,0.050000000745058,0.0484716482460498,293.1003723144531,297.1499938964844,293.1499938964844,0.241243377327919,-3602.191162109375,304.1416015625,0.9963523149490356,0.3268988728523254,0.2289473414421081,293.1119689941406,297.1499938964844,293.1499938964844,0.2336528152227401,-4753.81201171875,304.1455993652344,0.9897549748420716,0.318735808134079,0.3020461201667785,293.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5234594345092773,0.050000000745058,0.2299286276102066,291.1335144042969,291.1499938964844,267.6000061035156,266.22589111328125,282.4944152832031,293.393798828125,291.1331481933594,1.0,0.2398321479558944,0.8162904977798462,0.8162904977798462,1.0,1.0,-1.1505069732666016,0.4863938689231872,0.6641130447387695,0.2236437350511551,0.0,0.0,0.4547882974147796,36.5329475402832,43.0,-7.459395885467529,-10011.689453125,157.92745971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.016845703125,306.7447204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17975.12109375,18000.0,0.0,0.0,0.2251355797052383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.38157719373703,0.3815821707248688,-4.97353676109924e-06,0.0,0.000228484001127,0.0,0.0,19.22053909301757,0.0,0.0,0.0,0.3315520584583282,4.0,0.0,1.0
413760,293.1077575683594,297.1499938964844,293.1499938964844,0.103557139635086,-2356.398681640625,304.14630126953125,0.790379524230957,0.1656287014484405,0.1497114300727844,293.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5203003287315369,0.050000000745058,0.0485056713223457,293.1031188964844,297.1499938964844,293.1499938964844,0.2413489073514938,-3603.092529296875,304.1429138183594,0.9923690557479858,0.3269879817962646,0.2289772480726242,293.1121520996094,297.1499938964844,293.1499938964844,0.2340957969427108,-4760.96337890625,304.1455993652344,0.9858298301696776,0.3191801905632019,0.3024995625019073,293.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5203003287315369,0.050000000745058,0.2300900220870971,291.1331481933594,291.1499938964844,267.5899963378906,266.2171936035156,282.48492431640625,293.3849792480469,291.13330078125,1.0,0.2412745654582977,0.81609708070755,0.81609708070755,1.0,1.0,-1.1518542766571045,0.4869710206985473,0.6648831963539124,0.2239816784858703,0.0,0.0,0.4559595584869385,37.41389465332031,46.0,-3.324369430541992,-10039.314453125,160.04052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01495361328125,306.7557983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.453125,18000.0,0.0,0.0,0.2254220843315124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.383410096168518,0.3834150731563568,-4.981362963007996e-06,0.0,0.0002287747629452,0.0,0.0,19.359594345092773,0.0,0.0,0.0,0.3320957124233246,4.0,0.0,1.0
413820,293.10845947265625,297.1499938964844,293.1499938964844,0.1041276678442955,-2366.843994140625,304.14630126953125,0.7845080494880676,0.1663130521774292,0.1503821164369583,293.6042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5152621269226074,0.050000000745058,0.0485637784004211,293.1059265136719,297.1499938964844,293.1499938964844,0.241695374250412,-3606.903564453125,304.1441955566406,0.9856441617012024,0.3273362219333648,0.2292083352804184,293.1124572753906,297.1499938964844,293.1499938964844,0.2347633689641952,-4771.72021484375,304.1455993652344,0.9790093898773192,0.3198574185371399,0.3031967580318451,293.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5152621269226074,0.050000000745058,0.2303656637668609,291.1337585449219,291.1499938964844,267.5746765136719,266.2040405273437,282.4710693359375,293.3729248046875,291.1336975097656,1.0,0.2437141239643097,0.8158005475997925,0.8158005475997925,1.0,1.0,-1.1541739702224731,0.4879683256149292,0.666205644607544,0.2245652824640274,0.0,0.0,0.4575597047805786,38.91865158081055,46.0,-1.2598642110824585,-10075.6435546875,163.66815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0071716308594,306.7635192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17977.4921875,18000.0,0.0,0.0,0.2259251475334167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3857437074184418,0.3857487142086029,-4.992274170945166e-06,0.0,0.0002292853023391,0.0,0.0,19.54072952270508,0.0,0.0,0.0,0.3328137099742889,4.0,0.0,1.0
413880,293.108642578125,297.1499938964844,293.1499938964844,0.1043050810694694,-2370.095458984375,304.1462707519531,0.7826465964317322,0.1665209978818893,0.1505868881940841,293.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.513701319694519,0.050000000745058,0.0485828295350074,293.1065673828125,297.1499938964844,293.1499938964844,0.2418408989906311,-3608.57421875,304.1444091796875,0.983443021774292,0.3274703621864319,0.229307472705841,293.1125183105469,297.1499938964844,293.1499938964844,0.2349742799997329,-4775.12744140625,304.1455993652344,0.9767504930496216,0.3200631439685821,0.3034096360206604,293.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.513701319694519,0.050000000745058,0.2304560393095016,291.1335754394531,291.1499938964844,267.57000732421875,266.2000427246094,282.4669494628906,293.3694763183594,291.13348388671875,1.0,0.2445061802864074,0.8157103061676025,0.8157103061676025,1.0,1.0,-1.1549255847930908,0.4882922172546386,0.6666334271430969,0.2247544676065445,0.0,0.0,0.4580908417701721,39.41191482543945,49.0,-1.2819262742996216,-10086.5908203125,164.85777282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0039367675781,306.7649841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17977.51171875,18000.0,0.0,0.0,0.2260928899049759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864577114582062,0.3864626884460449,-4.995421477360651e-06,0.0,0.0002294555306434,0.0,0.0,19.59566307067871,0.0,0.0,0.0,0.3330320417881012,4.0,0.0,1.0
413940,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745310664176941,0.0,0.1514694839715957,293.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070479512214661,0.0,0.0486703366041183,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.9732873439788818,0.0,0.229790061712265,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.966319739818573,0.0,0.3043266236782074,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070479512214661,0.0,0.2308711111545562,291.1325988769531,294.1499938964844,267.54998779296875,266.18316650390625,282.4496459960937,293.3553771972656,291.1325378417969,0.0,0.0,0.8153234720230103,0.8153234720230103,1.0,1.0,-1.1582680940628052,0.48973548412323,0.66853266954422,0.2255930006504058,0.0,0.0,0.0,41.675819396972656,60.0,-1.1900631189346311,-10135.1357421875,170.3046112060547,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.77032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.755859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.389751523733139,0.3897565305233001,-5.0096141421818174e-06,0.0,0.0,0.0,0.0,19.849018096923828,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745310664176941,0.0,0.1514694839715957,293.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070479512214661,0.0,0.0486703366041183,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.9732873439788818,0.0,0.229790061712265,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.966319739818573,0.0,0.3043266236782074,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070479512214661,0.0,0.2308711111545562,291.1325988769531,294.1499938964844,267.54998779296875,266.18316650390625,282.4496459960937,293.3553771972656,291.1325378417969,0.0,0.0,0.8153234720230103,0.8153234720230103,1.0,1.0,-1.1582680940628052,0.48973548412323,0.66853266954422,0.2255930006504058,0.0,0.0,0.0,41.675819396972656,60.0,-1.1900631189346311,-10135.1357421875,170.3046112060547,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.77032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.755859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.389751523733139,0.3897565305233001,-5.0096141421818174e-06,0.0,0.0,0.0,0.0,19.849018096923828,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2382202148437,0.0,0.0,0.000676701485645,293.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,0.000306209345581,292.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.31622314453125,0.0,0.0,0.0009376375237479,292.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32470703125,0.0,0.0,0.0012445939937606,292.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811828613281,0.0,0.0,0.0014525252627208,291.196044921875,294.1499938964844,267.5289001464844,266.16552734375,275.0414123535156,274.0760498046875,291.13525390625,0.0,0.0,0.3656996488571167,0.3656996488571167,1.0,1.0,-0.0055419513955712,0.0177743788808584,-0.0122324274852871,-0.1081193089485168,0.0,0.0,0.0,-0.0446983650326728,60.0,-446.408935546875,-0.0,-2.093637021971517e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.782978216656804e-18,6.78489231259425e-18,-1.9141484440295576e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2382202148437,0.0,0.0,0.000676701485645,293.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,0.000306209345581,292.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.31622314453125,0.0,0.0,0.0009376375237479,292.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32470703125,0.0,0.0,0.0012445939937606,292.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811828613281,0.0,0.0,0.0014525252627208,291.196044921875,294.1499938964844,267.5289001464844,266.16552734375,275.0414123535156,274.0760498046875,291.13525390625,0.0,0.0,0.3656996488571167,0.3656996488571167,1.0,1.0,-0.0055419513955712,0.0177743788808584,-0.0122324274852871,-0.1081193089485168,0.0,0.0,0.0,-0.0446983650326728,60.0,-446.408935546875,-0.0,-2.093637021971517e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.782978216656804e-18,6.78489231259425e-18,-1.9141484440295576e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001953125,0.0,0.0,0.0001445420057279,293.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,0.0001401087210979,292.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28448486328125,0.0,0.0,0.0001246675965376,292.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2932434082031,0.0,0.0,0.0001680488931015,292.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812744140625,0.0,0.0,0.0006646154797635,291.19586181640625,294.1499938964844,267.5175476074219,266.15606689453125,274.8735656738281,269.7030334472656,291.1290588378906,0.0,0.0,0.1383260935544967,0.1383260935544967,1.0,1.0,-0.0014894966734573,0.0028796528931707,-0.0013901563361287,-0.1227327287197113,0.0,0.0,0.0,-0.0285850707441568,60.0,-192.1055450439453,-0.0,-1.514573710892364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.330258549824326e-20,3.344796895324799e-20,-1.4538332878698537e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1824951171875,0.0,0.0,0.0001286744663957,293.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,0.0001351741811959,291.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2745056152344,0.0,0.0,0.0001004092046059,292.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.283203125,0.0,0.0,0.0001359260786557,292.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,0.0006412081420421,291.1957397460937,294.1499938964844,267.5057067871094,266.1462097167969,274.7820739746094,268.2328796386719,291.1244506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001369715668261,4.8730534274454846e-08,0.0013696670066565,-0.1257327198982238,0.0,0.0,0.0,-0.0289810132235288,60.0,-84.1920166015625,-0.0,-1.2791724657290618e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2908970138186181e-20,1.297670282098106e-20,-6.773232307430888e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654663085937,0.0,0.0,0.0001282899611396,293.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,0.0001350851089227,291.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2652282714844,0.0,0.0,9.97905372059904e-05,292.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2738342285156,0.0,0.0,0.0001351077808067,292.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,0.0006407855544239,291.19561767578125,294.1499938964844,267.49334716796875,266.1359558105469,274.693603515625,267.7400207519531,291.1196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669284526258,4.876897108374578e-08,0.0013668797910213,-0.1258652806282043,0.0,0.0,0.0,-0.0289897546172142,60.0,-44.60462188720703,-0.0,-1.273947276558829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290780261686367e-20,1.235560327205311e-20,-6.482319338247104e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485900878906,0.0,0.0,0.0001283189776586,293.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,0.0001351241080556,291.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.25604248046875,0.0,0.0,9.980457252822816e-05,291.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2645568847656,0.0,0.0,0.0001351273094769,292.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,0.0006409705383703,291.19549560546875,294.1499938964844,267.4804992675781,266.1252746582031,274.6061096191406,267.5694274902344,291.1141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672717614099,4.881947646140362e-08,0.00136722298339,-0.1259940266609192,0.0,0.0,0.0,-0.0290142279118299,60.0,-30.25614547729492,-0.0,-1.2745871913466544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290767336989298e-20,1.2355600040878842e-20,-6.483209173348193e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1152648925781,0.0,0.0,0.0001283950405195,293.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,0.000135204536491,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.23785400390625,0.0,0.0,9.986341319745408e-05,291.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2462463378906,0.0,0.0,0.0001352069812128,292.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814270019531,0.0,0.0,0.0006413521477952,291.1952209472656,294.1499938964844,267.4533996582031,266.10284423828125,274.4337158203125,267.4739074707031,291.1008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.1745834350586,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1152648925781,0.0,0.0,0.0001283950405195,293.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,0.000135204536491,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.23785400390625,0.0,0.0,9.986341319745408e-05,291.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2462463378906,0.0,0.0,0.0001352069812128,292.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814270019531,0.0,0.0,0.0006413521477952,291.1952209472656,294.1499938964844,267.4533996582031,266.10284423828125,274.4337158203125,267.4739074707031,291.1008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.1745834350586,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824584960937,0.0,0.0,0.0001284655882045,293.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,0.0001352788385702,291.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2199401855469,0.0,0.0,9.99182666419074e-05,291.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2281799316406,0.0,0.0,0.0001352812541881,292.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814270019531,0.0,0.0,0.000641704595182,291.19488525390625,294.1499938964844,267.4245300292969,266.0790100097656,274.26470947265625,267.4383850097656,291.0849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688330072909,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.267377853393555,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824584960937,0.0,0.0,0.0001284655882045,293.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,0.0001352788385702,291.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2199401855469,0.0,0.0,9.99182666419074e-05,291.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2281799316406,0.0,0.0,0.0001352812541881,292.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814270019531,0.0,0.0,0.000641704595182,291.19488525390625,294.1499938964844,267.4245300292969,266.0790100097656,274.26470947265625,267.4383850097656,291.0849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688330072909,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.267377853393555,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0501403808594,0.0,0.0,0.0001285305916098,293.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,0.0001353473344352,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2022705078125,0.0,0.0,9.996881999541074e-05,291.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2103881835937,0.0,0.0,0.0001353497063973,292.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814270019531,0.0,0.0,0.0006420294521376,291.1945495605469,294.1499938964844,267.3940124511719,266.0538024902344,274.0989685058594,267.40777587890625,291.0672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.169139862060547,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0501403808594,0.0,0.0,0.0001285305916098,293.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,0.0001353473344352,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2022705078125,0.0,0.0,9.996881999541074e-05,291.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2103881835937,0.0,0.0,0.0001353497063973,292.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814270019531,0.0,0.0,0.0006420294521376,291.1945495605469,294.1499938964844,267.3940124511719,266.0538024902344,274.0989685058594,267.40777587890625,291.0672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.169139862060547,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0183410644531,0.0,0.0,0.0001285899052163,293.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,0.0001354098203592,291.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18487548828125,0.0,0.0,0.0001000149422907,291.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1928405761719,0.0,0.0,0.0001354121486656,292.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,0.0006423259037546,291.19415283203125,294.1499938964844,267.3619079589844,266.0273742675781,273.9364318847656,267.37628173828125,291.0481872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.17620277404785,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0183410644531,0.0,0.0,0.0001285899052163,293.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,0.0001354098203592,291.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18487548828125,0.0,0.0,0.0001000149422907,291.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1928405761719,0.0,0.0,0.0001354121486656,292.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,0.0006423259037546,291.19415283203125,294.1499938964844,267.3619079589844,266.0273742675781,273.9364318847656,267.37628173828125,291.0481872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.17620277404785,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00262451171875,0.0,0.0,0.0001286171464016,293.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,0.000135438516736,291.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.17626953125,0.0,0.0,0.0001000361226033,291.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.18414306640625,0.0,0.0,0.0001354408304905,292.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,0.0006424619932658,291.1939392089844,294.1499938964844,267.3453063964844,266.01373291015625,273.8563232421875,267.3599853515625,291.0382385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.185829162597656,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.98699951171875,0.0,0.0,0.0001286426413571,293.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,0.0001354653650196,291.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1676940917969,0.0,0.0,0.0001000559495878,291.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.175537109375,0.0,0.0,0.0001354676642222,292.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,0.0006425894098356,291.1936950683594,294.1499938964844,267.328369140625,265.9997863769531,273.7769470214844,267.3433532714844,291.028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.196231842041016,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9561462402344,0.0,0.0,0.0001286880433326,293.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,0.0001355131971649,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1507873535156,0.0,0.0,0.0001000912525341,291.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1584777832031,0.0,0.0,0.0001355154527118,292.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810913085937,0.0,0.0,0.0006428163032978,291.19317626953125,294.1499938964844,267.2934875488281,265.9711608886719,273.6204528808594,267.3090515136719,291.0072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.217321395874023,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9561462402344,0.0,0.0,0.0001286880433326,293.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,0.0001355131971649,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1507873535156,0.0,0.0,0.0001000912525341,291.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1584777832031,0.0,0.0,0.0001355154527118,292.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810913085937,0.0,0.0,0.0006428163032978,291.19317626953125,294.1499938964844,267.2934875488281,265.9711608886719,273.6204528808594,267.3090515136719,291.0072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.217321395874023,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9257507324219,0.0,0.0,0.0001287255145143,293.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,0.0001355526910629,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1340637207031,0.0,0.0,0.0001001203927444,291.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14166259765625,0.0,0.0,0.0001355549175059,292.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,0.0006430036155506,291.1925964355469,294.1499938964844,267.2574157714844,265.9415588378906,273.4668273925781,267.2734680175781,290.9859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.237977981567383,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
