time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417540,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.397216796875,0.0,0.0,0.0001280550932278,293.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,0.000134847141453,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8353576660156,0.0,0.0,9.959879389498384e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8407287597656,0.0,0.0,0.0001348487130599,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,0.0006396567914634,291.15802001953125,294.1499938964844,266.45001220703125,265.287109375,270.8929443359375,266.4667663574219,290.5849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644389109686,4.8488107751154537e-08,0.0013643903657793,-0.1251461058855056,0.0,0.0,0.0,-0.0288500729948282,60.0,-22.509580612182617,-0.0,-1.2693099904481644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417600,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.397216796875,0.0,0.0,0.0001280550932278,293.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,0.000134847141453,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8353576660156,0.0,0.0,9.959879389498384e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8407287597656,0.0,0.0,0.0001348487130599,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,0.0006396567914634,291.15802001953125,294.1499938964844,266.45001220703125,265.287109375,270.8929443359375,266.4667663574219,290.5849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644389109686,4.8488107751154537e-08,0.0013643903657793,-0.1251461058855056,0.0,0.0,0.0,-0.0288500729948282,60.0,-22.509580612182617,-0.0,-1.2693099904481644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3740539550781,0.0,0.0,0.0001279810676351,293.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,0.0001347692013951,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8216857910156,0.0,0.0,9.954120469046757e-05,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.82696533203125,0.0,0.0,0.0001347707438981,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,0.0006392870564013,291.1548767089844,294.1499938964844,266.413330078125,265.2585144042969,270.7855224609375,266.429931640625,290.5669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.513187408447266,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3740539550781,0.0,0.0,0.0001279810676351,293.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,0.0001347692013951,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8216857910156,0.0,0.0,9.954120469046757e-05,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.82696533203125,0.0,0.0,0.0001347707438981,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,0.0006392870564013,291.1548767089844,294.1499938964844,266.413330078125,265.2585144042969,270.7855224609375,266.429931640625,290.5669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.513187408447266,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.35113525390625,0.0,0.0,0.0001279212447116,292.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,0.0001347062207059,291.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80810546875,0.0,0.0,9.949467494152486e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.81329345703125,0.0,0.0,0.0001347077341051,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,0.0006389883346855,291.151611328125,294.1499938964844,266.3766784667969,265.23101806640625,270.6798400878906,266.3932800292969,290.54913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.51879501342773,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.35113525390625,0.0,0.0,0.0001279212447116,292.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,0.0001347062207059,291.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80810546875,0.0,0.0,9.949467494152486e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.81329345703125,0.0,0.0,0.0001347077341051,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,0.0006389883346855,291.151611328125,294.1499938964844,266.3766784667969,265.23101806640625,270.6798400878906,266.3932800292969,290.54913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.51879501342773,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3397827148437,0.0,0.0,0.000127896448248,292.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,0.0001346801291219,291.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8013610839844,0.0,0.0,9.947538637788966e-05,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8064880371094,0.0,0.0,0.0001346816279692,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,0.0006388645269908,291.14990234375,294.1499938964844,266.3583374023437,265.2176208496094,270.6276550292969,266.3749694824219,290.5402526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519469857215,60.0,-22.52254295349121,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3284606933594,0.0,0.0,0.0001278749841731,292.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,0.0001346575299976,291.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79461669921875,0.0,0.0,9.945868805516513e-05,291.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7997131347656,0.0,0.0,0.0001346590142929,292.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,0.000638757366687,291.1481628417969,294.1499938964844,266.3399963378906,265.2044677734375,270.57586669921875,266.35662841796875,290.5314025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-22.52690887451172,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3059997558594,0.0,0.0,0.0001278417039429,292.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,0.0001346225035376,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7811584472656,0.0,0.0,9.943280019797383e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.78619384765625,0.0,0.0,0.0001346239587292,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0006385911838151,291.14459228515625,294.1499938964844,266.3033447265625,265.1788024902344,270.4735717773437,266.32000732421875,290.5137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.537443161010746,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3059997558594,0.0,0.0,0.0001278417039429,292.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,0.0001346225035376,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7811584472656,0.0,0.0,9.943280019797383e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.78619384765625,0.0,0.0,0.0001346239587292,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0006385911838151,291.14459228515625,294.1499938964844,266.3033447265625,265.1788024902344,270.4735717773437,266.32000732421875,290.5137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.537443161010746,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.28375244140625,0.0,0.0,0.0001278207200812,292.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0001346004282822,291.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7677917480469,0.0,0.0,9.941647294908762e-05,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7727355957031,0.0,0.0,0.0001346018543699,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,0.0006384864682331,291.140869140625,294.1499938964844,266.26666259765625,265.1539306640625,270.3728332519531,266.2833251953125,290.4963073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967786431312,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.55032730102539,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.28375244140625,0.0,0.0,0.0001278207200812,292.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0001346004282822,291.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7677917480469,0.0,0.0,9.941647294908762e-05,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7727355957031,0.0,0.0,0.0001346018543699,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,0.0006384864682331,291.140869140625,294.1499938964844,266.26666259765625,265.1539306640625,270.3728332519531,266.2833251953125,290.4963073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967786431312,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.55032730102539,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2617492675781,0.0,0.0,0.0001278111594729,292.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0001345903729088,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7544860839844,0.0,0.0,9.940902964444832e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75933837890625,0.0,0.0,0.0001345917844446,292.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,0.0006384387961588,291.1369934082031,294.1499938964844,266.2300109863281,265.1296691894531,270.273681640625,266.2466735839844,290.4789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.56540870666504,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2617492675781,0.0,0.0,0.0001278111594729,292.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0001345903729088,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7544860839844,0.0,0.0,9.940902964444832e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75933837890625,0.0,0.0,0.0001345917844446,292.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,0.0006384387961588,291.1369934082031,294.1499938964844,266.2300109863281,265.1296691894531,270.273681640625,266.2466735839844,290.4789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.56540870666504,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.23992919921875,0.0,0.0,0.0001278120471397,292.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0001345913187833,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7412414550781,0.0,0.0,9.940971358446404e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7460021972656,0.0,0.0,0.0001345927157672,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,0.0006384432781487,291.1329650878906,294.1499938964844,266.1933288574219,265.1059875488281,270.176025390625,266.21002197265625,290.4615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.5825252532959,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.23992919921875,0.0,0.0,0.0001278120471397,292.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0001345913187833,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7412414550781,0.0,0.0,9.940971358446404e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7460021972656,0.0,0.0,0.0001345927157672,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,0.0006384432781487,291.1329650878906,294.1499938964844,266.1933288574219,265.1059875488281,270.176025390625,266.21002197265625,290.4615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.5825252532959,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2290954589844,0.0,0.0,0.0001278160780202,292.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,0.0001345955679425,291.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.734619140625,0.0,0.0,9.941284224623814e-05,291.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7393493652344,0.0,0.0,0.0001345969503745,292.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,0.0006384634762071,291.13092041015625,294.1499938964844,266.17498779296875,265.09429931640625,270.12774658203125,266.1916809082031,290.4529724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.81896123005754e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-22.59179878234864,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2182922363281,0.0,0.0,0.000127822291688,292.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,0.0001346021308563,291.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72802734375,0.0,0.0,9.941767348209396e-05,291.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.73272705078125,0.0,0.0,0.0001346034987363,292.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,0.000638494559098,291.1288146972656,294.1499938964844,266.1566772460937,265.0827331542969,270.0798645019531,266.17333984375,290.4443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-22.601503372192383,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1968688964844,0.0,0.0,0.0001278407144127,292.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,0.0001346215431112,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7148742675781,0.0,0.0,9.943199984263627e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.719482421875,0.0,0.0,0.0001346228818874,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.0006385866436176,291.1244812011719,294.1499938964844,266.1199951171875,265.0598449707031,269.9850769042969,266.1366577148437,290.4272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.822022958705929e-08,0.0013621005928143,-0.1244599297642707,0.0,0.0,0.0,-0.0287172794342041,60.0,-22.6220932006836,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1968688964844,0.0,0.0,0.0001278407144127,292.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,0.0001346215431112,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7148742675781,0.0,0.0,9.943199984263627e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.719482421875,0.0,0.0,0.0001346228818874,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.0006385866436176,291.1244812011719,294.1499938964844,266.1199951171875,265.0598449707031,269.9850769042969,266.1366577148437,290.4272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.822022958705929e-08,0.0013621005928143,-0.1244599297642707,0.0,0.0,0.0,-0.0287172794342041,60.0,-22.6220932006836,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.17559814453125,0.0,0.0,0.0001278661075048,292.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,0.0001346482895314,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7017517089844,0.0,0.0,9.945173223968597e-05,291.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.706298828125,0.0,0.0,0.0001346495992038,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,0.0006387134781107,291.1200256347656,294.1499938964844,266.0833435058594,265.03717041015625,269.8916931152344,266.1000061035156,290.41015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624186394736,4.8251802553522793e-08,0.0013623704435303,-0.1245408132672309,0.0,0.0,0.0,-0.028732931241393,60.0,-22.64413070678711,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.17559814453125,0.0,0.0,0.0001278661075048,292.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,0.0001346482895314,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7017517089844,0.0,0.0,9.945173223968597e-05,291.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.706298828125,0.0,0.0,0.0001346495992038,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,0.0006387134781107,291.1200256347656,294.1499938964844,266.0833435058594,265.03717041015625,269.8916931152344,266.1000061035156,290.41015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624186394736,4.8251802553522793e-08,0.0013623704435303,-0.1245408132672309,0.0,0.0,0.0,-0.028732931241393,60.0,-22.64413070678711,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1545104980469,0.0,0.0,0.0001278972049476,292.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,0.0001346810458926,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6886901855469,0.0,0.0,9.94759175227955e-05,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6931457519531,0.0,0.0,0.0001346823410131,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,0.0006388688925653,291.1153869628906,294.1499938964844,266.0466613769531,265.0146789550781,269.7996520996094,266.0633239746094,290.39312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290502263625974e-08,0.0013627011794596,-0.1246399581432342,0.0,0.0,0.0,-0.028752114623785,60.0,-22.667375564575195,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1545104980469,0.0,0.0,0.0001278972049476,292.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,0.0001346810458926,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6886901855469,0.0,0.0,9.94759175227955e-05,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6931457519531,0.0,0.0,0.0001346823410131,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,0.0006388688925653,291.1153869628906,294.1499938964844,266.0466613769531,265.0146789550781,269.7996520996094,266.0633239746094,290.39312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290502263625974e-08,0.0013627011794596,-0.1246399581432342,0.0,0.0,0.0,-0.028752114623785,60.0,-22.667375564575195,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.13360595703125,0.0,0.0,0.0001279327552765,292.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,0.0001347185025224,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6756591796875,0.0,0.0,9.95035661617294e-05,291.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6800231933594,0.0,0.0,0.000134719768539,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,0.0006390465423464,291.1106262207031,294.1499938964844,266.010009765625,264.9921875,269.7089233398437,266.0266418457031,290.3761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475841792279e-08,0.0013630794128403,-0.1247533187270164,0.0,0.0,0.0,-0.0287740528583526,60.0,-22.69160270690918,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.13360595703125,0.0,0.0,0.0001279327552765,292.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,0.0001347185025224,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6756591796875,0.0,0.0,9.95035661617294e-05,291.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6800231933594,0.0,0.0,0.000134719768539,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,0.0006390465423464,291.1106262207031,294.1499938964844,266.010009765625,264.9921875,269.7089233398437,266.0266418457031,290.3761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475841792279e-08,0.0013630794128403,-0.1247533187270164,0.0,0.0,0.0,-0.0287740528583526,60.0,-22.69160270690918,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1231994628906,0.0,0.0,0.0001279518037335,292.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,0.0001347385696135,291.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.66912841796875,0.0,0.0,9.951838001143189e-05,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6734924316406,0.0,0.0,0.0001347398356301,292.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,0.0006391417700797,291.1081848144531,294.1499938964844,265.9916687011719,264.9809265136719,269.6640625,266.00830078125,290.36773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633305206894,4.8358476334442464e-08,0.0013632820919156,-0.1248140782117843,0.0,0.0,0.0,-0.0287858117371797,60.0,-22.704021453857425,-0.0,-1.267249274405913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11285400390625,0.0,0.0,0.0001279715070268,292.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,0.0001347593206446,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.66265869140625,0.0,0.0,9.953370317816734e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6669616699219,0.0,0.0,0.0001347605721093,292.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,0.0006392401992343,291.105712890625,294.1499938964844,265.97332763671875,264.9696655273437,269.6195068359375,265.9899597167969,290.3592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363540184684,4.8383004269680896e-08,0.0013634917559102,-0.1248769015073776,0.0,0.0,0.0,-0.0287979692220687,60.0,-22.71659469604492,-0.0,-1.267639078150751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09228515625,0.0,0.0,0.0001280122378375,292.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,0.0001348022342426,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.649658203125,0.0,0.0,9.95653826976195e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6539001464844,0.0,0.0,0.0001348034711554,292.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11676025390625,0.0,0.0,0.0006394438096322,291.10064697265625,294.1499938964844,265.9366760253906,264.9469909667969,269.53131103515625,265.9532775878906,290.3424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.843372636287314e-08,0.0013639251701533,-0.1250068247318267,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.74209785461425,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09228515625,0.0,0.0,0.0001280122378375,292.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,0.0001348022342426,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.649658203125,0.0,0.0,9.95653826976195e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6539001464844,0.0,0.0,0.0001348034711554,292.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11676025390625,0.0,0.0,0.0006394438096322,291.10064697265625,294.1499938964844,265.9366760253906,264.9469909667969,269.53131103515625,265.9532775878906,290.3424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.843372636287314e-08,0.0013639251701533,-0.1250068247318267,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.74209785461425,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.07183837890625,0.0,0.0,0.0001280537835555,292.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,0.0001348459918517,290.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63671875,0.0,0.0,9.959768067346886e-05,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.640869140625,0.0,0.0,0.0001348472142126,292.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,0.0006396513199433,291.0954284667969,294.1499938964844,265.8999938964844,264.9240417480469,269.4443664550781,265.9165954589844,290.3256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.848544676860912e-08,0.0013643673155456,-0.1251392960548401,0.0,0.0,0.0,-0.0288487523794174,60.0,-22.76791954040528,-0.0,-1.269267642101113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.07183837890625,0.0,0.0,0.0001280537835555,292.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,0.0001348459918517,290.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63671875,0.0,0.0,9.959768067346886e-05,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.640869140625,0.0,0.0,0.0001348472142126,292.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,0.0006396513199433,291.0954284667969,294.1499938964844,265.8999938964844,264.9240417480469,269.4443664550781,265.9165954589844,290.3256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.848544676860912e-08,0.0013643673155456,-0.1251392960548401,0.0,0.0,0.0,-0.0288487523794174,60.0,-22.76791954040528,-0.0,-1.269267642101113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05157470703125,0.0,0.0,0.0001280949945794,292.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,0.0001348894002148,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6238098144531,0.0,0.0,9.962973126675934e-05,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6278991699219,0.0,0.0,0.0001348905934719,292.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,0.0006398572586476,291.0900573730469,294.1499938964844,265.86334228515625,264.9007568359375,269.3586120605469,265.8799133300781,290.3088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648542808368,4.8536751506844666e-08,0.0013648057356476,-0.1252706944942474,0.0,0.0,0.0,-0.028874184936285,60.0,-22.79383850097656,-0.0,-1.270083771487407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05157470703125,0.0,0.0,0.0001280949945794,292.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,0.0001348894002148,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6238098144531,0.0,0.0,9.962973126675934e-05,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6278991699219,0.0,0.0,0.0001348905934719,292.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,0.0006398572586476,291.0900573730469,294.1499938964844,265.86334228515625,264.9007568359375,269.3586120605469,265.8799133300781,290.3088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648542808368,4.8536751506844666e-08,0.0013648057356476,-0.1252706944942474,0.0,0.0,0.0,-0.028874184936285,60.0,-22.79383850097656,-0.0,-1.270083771487407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.03143310546875,0.0,0.0,0.0001281347649637,292.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080627441406,0.0,0.0,0.0001349312951788,290.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.61090087890625,0.0,0.0,9.966066136257724e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.61492919921875,0.0,0.0,0.0001349324738839,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,0.000640055979602,291.08453369140625,294.1499938964844,265.82666015625,264.87701416015625,269.2740173339844,265.8432006835937,290.2921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365277566947,4.8586272782813467e-08,0.0013652290217578,-0.1253975182771682,0.0,0.0,0.0,-0.0288987345993518,60.0,-22.819652557373047,-0.0,-1.2708716212728177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.03143310546875,0.0,0.0,0.0001281347649637,292.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080627441406,0.0,0.0,0.0001349312951788,290.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.61090087890625,0.0,0.0,9.966066136257724e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.61492919921875,0.0,0.0,0.0001349324738839,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,0.000640055979602,291.08453369140625,294.1499938964844,265.82666015625,264.87701416015625,269.2740173339844,265.8432006835937,290.2921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365277566947,4.8586272782813467e-08,0.0013652290217578,-0.1253975182771682,0.0,0.0,0.0,-0.0288987345993518,60.0,-22.819652557373047,-0.0,-1.2708716212728177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0214233398437,0.0,0.0,0.0001281537988688,292.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,0.000134951347718,290.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6044616699219,0.0,0.0,9.967545338440686e-05,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6084289550781,0.0,0.0,0.0001349525118712,292.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024169921875,0.0,0.0,0.0006401510909199,291.08172607421875,294.1499938964844,265.8083190917969,264.8649597167969,269.2321472167969,265.8248596191406,290.2838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365480129607,4.8609965830337394e-08,0.0013654314680024,-0.1254581958055496,0.0,0.0,0.0,-0.0289104785770177,60.0,-22.83246421813965,-0.0,-1.271248635248412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0114440917969,0.0,0.0,0.0001281720469705,292.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10369873046875,0.0,0.0,0.0001349705853499,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5980224609375,0.0,0.0,9.968965605366976e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6019592285156,0.0,0.0,0.0001349717349512,292.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,0.0006402423023246,291.0788879394531,294.1499938964844,265.7900085449219,264.8527526855469,269.1905212402344,265.8065185546875,290.27545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656744267791,4.863269964516803e-08,0.0013656257651746,-0.1255164146423339,0.0,0.0,0.0,-0.0289217494428157,60.0,-22.84517478942871,-0.0,-1.2716105857180082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9915771484375,0.0,0.0,0.0001282058074139,292.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09918212890625,0.0,0.0,0.0001350061356788,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58514404296875,0.0,0.0,9.971590770874172e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5890197753906,0.0,0.0,0.0001350072707282,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958251953125,0.0,0.0,0.0006404109881259,291.0730895996094,294.1499938964844,265.7533264160156,264.8278503417969,269.1081237792969,265.76983642578125,290.2587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.87020874023437,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
