time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422220,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6200256347656,0.0,0.0,0.0001253464579349,292.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98492431640625,0.0,0.0,0.0001319953444181,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3307800292969,0.0,0.0,9.749188757268712e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.33355712890625,0.0,0.0,0.0001319961302215,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825134277344,0.0,0.0,0.0006261290400288,290.9294738769531,294.1499938964844,265.0199890136719,264.1393737792969,267.6647644042969,265.0377197265625,289.92779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109587176739296e-08,0.0013355159899219,-0.116479754447937,0.0,0.0,0.0,-0.0271752681583166,60.0,-22.77691650390625,-0.0,-1.2161473250671406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422280,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6200256347656,0.0,0.0,0.0001253464579349,292.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98492431640625,0.0,0.0,0.0001319953444181,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3307800292969,0.0,0.0,9.749188757268712e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.33355712890625,0.0,0.0,0.0001319961302215,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825134277344,0.0,0.0,0.0006261290400288,290.9294738769531,294.1499938964844,265.0199890136719,264.1393737792969,267.6647644042969,265.0377197265625,289.92779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109587176739296e-08,0.0013355159899219,-0.116479754447937,0.0,0.0,0.0,-0.0271752681583166,60.0,-22.77691650390625,-0.0,-1.2161473250671406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.602783203125,0.0,0.0,0.0001248358021257,292.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781799316406,0.0,0.0,0.0001314575929427,290.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3182983398437,0.0,0.0,9.709470032248646e-05,291.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3210144042969,0.0,0.0,0.0001314583787461,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757995605469,0.0,0.0,0.0006235782639123,290.9211730957031,294.1499938964844,264.9833374023437,264.10089111328125,267.60211181640625,265.00128173828125,289.9112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473029703340217e-08,0.0013300753198564,-0.1148440092802047,0.0,0.0,0.0,-0.0268597118556499,60.0,-22.705963134765625,-0.0,-1.2062577070537372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.602783203125,0.0,0.0,0.0001248358021257,292.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781799316406,0.0,0.0,0.0001314575929427,290.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3182983398437,0.0,0.0,9.709470032248646e-05,291.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3210144042969,0.0,0.0,0.0001314583787461,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757995605469,0.0,0.0,0.0006235782639123,290.9211730957031,294.1499938964844,264.9833374023437,264.10089111328125,267.60211181640625,265.00128173828125,289.9112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473029703340217e-08,0.0013300753198564,-0.1148440092802047,0.0,0.0,0.0,-0.0268597118556499,60.0,-22.705963134765625,-0.0,-1.2062577070537372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5890808105469,0.0,0.0,0.0001244073209818,292.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97271728515625,0.0,0.0,0.0001310063962591,290.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.308349609375,0.0,0.0,9.676143963588402e-05,291.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.31103515625,0.0,0.0,0.0001310071529587,292.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703674316406,0.0,0.0,0.0006214379100129,290.9144592285156,294.1499938964844,264.9540100097656,264.07012939453125,267.5526123046875,264.97216796875,289.8981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255542144179,4.393891828158304e-08,0.0013255102094262,-0.1134708300232887,0.0,0.0,0.0,-0.026594940572977,60.0,-22.64499855041504,-0.0,-1.1979908265402628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5856628417969,0.0,0.0,0.0001242978905793,292.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713439941406,0.0,0.0,0.0001308911596424,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3058776855469,0.0,0.0,9.667631820775568e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3085327148437,0.0,0.0,0.000130891916342,292.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.968994140625,0.0,0.0,0.0006208912818692,290.91278076171875,294.1499938964844,264.9466552734375,264.0624389648437,267.5403137207031,264.9648742675781,289.8948059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243880821391,4.380250828717181e-08,0.0013243443099781,-0.1131200268864631,0.0,0.0,0.0,-0.0265273191034793,60.0,-22.629295349121094,-0.0,-1.195884067328734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5686950683594,0.0,0.0,0.0001237400574609,292.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96441650390625,0.0,0.0,0.0001303037570323,290.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2934875488281,0.0,0.0,9.624245285522191e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2961120605469,0.0,0.0,0.00013030449918,292.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621276855469,0.0,0.0,0.0006181048811413,290.904296875,294.1499938964844,264.9100036621094,264.02398681640625,267.4793701171875,264.9284973144531,289.8783264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107181824098006e-08,0.0013184011913836,-0.1113312244415283,0.0,0.0,0.0,-0.0261826273053884,60.0,-22.54812431335449,-0.0,-1.185173914564075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5686950683594,0.0,0.0,0.0001237400574609,292.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96441650390625,0.0,0.0,0.0001303037570323,290.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2934875488281,0.0,0.0,9.624245285522191e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2961120605469,0.0,0.0,0.00013030449918,292.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621276855469,0.0,0.0,0.0006181048811413,290.904296875,294.1499938964844,264.9100036621094,264.02398681640625,267.4793701171875,264.9284973144531,289.8783264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107181824098006e-08,0.0013184011913836,-0.1113312244415283,0.0,0.0,0.0,-0.0261826273053884,60.0,-22.54812431335449,-0.0,-1.185173914564075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.56024169921875,0.0,0.0,0.0001234562078025,292.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,0.0001300048461416,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.28729248046875,0.0,0.0,9.602167847333476e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2899169921875,0.0,0.0,0.0001300055737374,292.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95867919921875,0.0,0.0,0.0006166870007291,290.9000549316406,294.1499938964844,264.89166259765625,264.0047607421875,267.4492492675781,264.9103088378906,289.8700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154196785762,4.2753359963398914e-08,0.0013153769541531,-0.1104205921292305,0.0,0.0,0.0,-0.0260072275996208,60.0,-22.506244659423828,-0.0,-1.1797423837833777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5518493652344,0.0,0.0,0.0001231705391546,292.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,0.00012970402895,290.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2811279296875,0.0,0.0,9.579949255567044e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2837219238281,0.0,0.0,0.0001297047565458,292.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552001953125,0.0,0.0,0.0006152600981295,290.8957824707031,294.1499938964844,264.8733215332031,263.98553466796875,267.4193115234375,264.8921203613281,289.8618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123758835718,4.2397285682227455e-08,0.0013123335083946,-0.1095038875937461,0.0,0.0,0.0,-0.0258307140320539,60.0,-22.46380043029785,-0.0,-1.1742888972321452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53515625,0.0,0.0,0.0001225966552738,292.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504089355469,0.0,0.0,0.0001290997170144,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2688293457031,0.0,0.0,9.535313438391312e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713928222656,0.0,0.0,0.0001291004300583,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481811523437,0.0,0.0,0.0006123934872448,290.8871765136719,294.1499938964844,264.836669921875,263.9471130371094,267.36004638671875,264.85577392578125,289.84539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761073738336,60.0,-22.377912521362305,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53515625,0.0,0.0,0.0001225966552738,292.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504089355469,0.0,0.0,0.0001290997170144,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2688293457031,0.0,0.0,9.535313438391312e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713928222656,0.0,0.0,0.0001291004300583,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481811523437,0.0,0.0,0.0006123934872448,290.8871765136719,294.1499938964844,264.836669921875,263.9471130371094,267.36004638671875,264.85577392578125,289.84539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761073738336,60.0,-22.377912521362305,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51861572265625,0.0,0.0,0.0001220172853209,292.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432983398437,0.0,0.0,0.0001284896134166,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.256591796875,0.0,0.0,9.49025052250363e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.25909423828125,0.0,0.0,0.0001284903119085,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94110107421875,0.0,0.0,0.0006094994023442,290.8785095214844,294.1499938964844,264.79998779296875,263.90869140625,267.3015441894531,264.8194580078125,289.8289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000874314457,4.095979022622488e-08,0.0013000464532524,-0.1058004051446914,0.0,0.0,0.0,-0.0251181088387966,60.0,-22.290918350219727,-0.0,-1.1524008414198761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51861572265625,0.0,0.0,0.0001220172853209,292.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432983398437,0.0,0.0,0.0001284896134166,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.256591796875,0.0,0.0,9.49025052250363e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.25909423828125,0.0,0.0,0.0001284903119085,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94110107421875,0.0,0.0,0.0006094994023442,290.8785095214844,294.1499938964844,264.79998779296875,263.90869140625,267.3015441894531,264.8194580078125,289.8289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000874314457,4.095979022622488e-08,0.0013000464532524,-0.1058004051446914,0.0,0.0,0.0,-0.0251181088387966,60.0,-22.290918350219727,-0.0,-1.1524008414198761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.502197265625,0.0,0.0,0.0001214235526276,292.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361267089844,0.0,0.0,0.0001278643903788,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.244384765625,0.0,0.0,9.444070747122169e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2468566894531,0.0,0.0,0.0001278650743188,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339904785156,0.0,0.0,0.0006065336056053,290.8697814941406,294.1499938964844,264.7633361816406,263.8702697753906,267.24383544921875,264.7831420898437,289.81256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921251893043,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.20207405090332,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.502197265625,0.0,0.0,0.0001214235526276,292.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361267089844,0.0,0.0,0.0001278643903788,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.244384765625,0.0,0.0,9.444070747122169e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2468566894531,0.0,0.0,0.0001278650743188,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339904785156,0.0,0.0,0.0006065336056053,290.8697814941406,294.1499938964844,264.7633361816406,263.8702697753906,267.24383544921875,264.7831420898437,289.81256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921251893043,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.20207405090332,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.48590087890625,0.0,0.0,0.0001208086905535,292.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.92889404296875,0.0,0.0,0.0001272169320145,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322082519531,0.0,0.0,9.396248060511424e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2346496582031,0.0,0.0,0.0001272176014026,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267883300781,0.0,0.0,0.0006034623365849,290.8609924316406,294.1499938964844,264.7266540527344,263.8318786621094,267.1868896484375,264.746826171875,289.796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337212485357e-08,0.0012871702201664,-0.1019148230552673,0.0,0.0,0.0,-0.0243713371455669,60.0,-22.109729766845703,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.48590087890625,0.0,0.0,0.0001208086905535,292.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.92889404296875,0.0,0.0,0.0001272169320145,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322082519531,0.0,0.0,9.396248060511424e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2346496582031,0.0,0.0,0.0001272176014026,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267883300781,0.0,0.0,0.0006034623365849,290.8609924316406,294.1499938964844,264.7266540527344,263.8318786621094,267.1868896484375,264.746826171875,289.796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337212485357e-08,0.0012871702201664,-0.1019148230552673,0.0,0.0,0.0,-0.0243713371455669,60.0,-22.109729766845703,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4778137207031,0.0,0.0,0.0001204945729114,292.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252624511719,0.0,0.0,0.0001268861524295,290.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261657714844,0.0,0.0,9.37181685003452e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2285461425781,0.0,0.0,0.0001268868072656,292.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.92315673828125,0.0,0.0,0.0006018932908773,290.8565979003906,294.1499938964844,264.7083435058594,263.81268310546875,267.1587219238281,264.72869873046875,289.7879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283862744458,3.906185597202239e-08,0.0012838236289098,-0.1009042263031005,0.0,0.0,0.0,-0.024177249521017,60.0,-22.06213760375977,-0.0,-1.1238166308658037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4697570800781,0.0,0.0,0.0001201772029162,292.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9216003417969,0.0,0.0,0.0001265519531443,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200927734375,0.0,0.0,9.34713170863688e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225036621094,0.0,0.0,0.0001265525934286,292.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195251464844,0.0,0.0,0.0006003079470247,290.8521728515625,294.1499938964844,264.69000244140625,263.79351806640625,267.1307373046875,264.7105712890625,289.77978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804809957742,3.866628262017002e-08,0.0012804423458874,-0.09988284856081,0.0,0.0,0.0,-0.0239811539649963,60.0,-22.01379776000977,-0.0,-1.1179041337072705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4537353515625,0.0,0.0,0.0001195365548483,292.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91424560546875,0.0,0.0,0.0001258773263543,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080383300781,0.0,0.0,9.297303768107668e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103881835937,0.0,0.0,0.0001258779666386,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122314453125,0.0,0.0,0.0005971078644506,290.8432922363281,294.1499938964844,264.6533203125,263.7551574707031,267.07525634765625,264.67431640625,289.763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867788904577544e-08,0.0012736169155687,-0.0978202149271965,0.0,0.0,0.0,-0.0235853195190429,60.0,-21.91539001464844,-0.0,-1.1060168247922777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4537353515625,0.0,0.0,0.0001195365548483,292.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91424560546875,0.0,0.0,0.0001258773263543,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080383300781,0.0,0.0,9.297303768107668e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103881835937,0.0,0.0,0.0001258779666386,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122314453125,0.0,0.0,0.0005971078644506,290.8432922363281,294.1499938964844,264.6533203125,263.7551574707031,267.07525634765625,264.67431640625,289.763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867788904577544e-08,0.0012736169155687,-0.0978202149271965,0.0,0.0,0.0,-0.0235853195190429,60.0,-21.91539001464844,-0.0,-1.1060168247922777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4378356933594,0.0,0.0,0.0001188961468869,292.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068603515625,0.0,0.0,0.0001252029469469,290.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.247493289876728e-05,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,0.0001252035726793,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90484619140625,0.0,0.0,0.0005939088878221,290.8343505859375,294.1499938964844,264.6166687011719,263.716796875,267.0205078125,264.6381225585937,289.74713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960072236144e-08,0.0012667939299717,-0.0957571566104888,0.0,0.0,0.0,-0.0231896340847015,60.0,-21.815889358520508,-0.0,-1.0941973016542761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4378356933594,0.0,0.0,0.0001188961468869,292.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068603515625,0.0,0.0,0.0001252029469469,290.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.247493289876728e-05,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,0.0001252035726793,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90484619140625,0.0,0.0,0.0005939088878221,290.8343505859375,294.1499938964844,264.6166687011719,263.716796875,267.0205078125,264.6381225585937,289.74713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960072236144e-08,0.0012667939299717,-0.0957571566104888,0.0,0.0,0.0,-0.0231896340847015,60.0,-21.815889358520508,-0.0,-1.0941973016542761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4220886230469,0.0,0.0,0.0001182663472718,292.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8994140625,0.0,0.0,0.0001245397434104,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,9.198508632835e-05,291.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,0.0001245403545908,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974609375,0.0,0.0,0.0005907629383727,290.82537841796875,294.1499938964844,264.5799865722656,263.678466796875,266.9664611816406,264.6018981933594,289.7308654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005070239305,60.0,-21.71710968017578,-0.0,-1.082635634475082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4220886230469,0.0,0.0,0.0001182663472718,292.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8994140625,0.0,0.0,0.0001245397434104,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,9.198508632835e-05,291.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,0.0001245403545908,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974609375,0.0,0.0,0.0005907629383727,290.82537841796875,294.1499938964844,264.5799865722656,263.678466796875,266.9664611816406,264.6018981933594,289.7308654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005070239305,60.0,-21.71710968017578,-0.0,-1.082635634475082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40643310546875,0.0,0.0,0.000117657786177,292.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919372558594,0.0,0.0,0.0001238989207195,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,9.151175618171692e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,0.000123899517348,292.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899841308594,0.0,0.0,0.0005877231014892,290.8163757324219,294.1499938964844,264.5433349609375,263.64013671875,266.9130554199219,264.5657043457031,289.714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.620983123779297,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40643310546875,0.0,0.0,0.000117657786177,292.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919372558594,0.0,0.0,0.0001238989207195,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,9.151175618171692e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,0.000123899517348,292.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899841308594,0.0,0.0,0.0005877231014892,290.8163757324219,294.1499938964844,264.5433349609375,263.64013671875,266.9130554199219,264.5657043457031,289.714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.620983123779297,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.398681640625,0.0,0.0,0.0001173648342955,292.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88818359375,0.0,0.0,0.0001235904346685,290.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,9.128390956902876e-05,291.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683959960937,0.0,0.0,0.0001235910167451,292.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88623046875,0.0,0.0,0.0005862597608938,290.81182861328125,294.1499938964844,264.5249938964844,263.6209716796875,266.8866271972656,264.547607421875,289.7064819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505144113674,3.5161061617827733e-08,0.0012504792539402,-0.0908194184303283,0.0,0.0,0.0,-0.0222435127943754,60.0,-21.57459831237793,-0.0,-1.0661928229183105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.39093017578125,0.0,0.0,0.0001170812174677,292.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843994140625,0.0,0.0,0.0001232917711604,290.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602478027344,0.0,0.0,9.106330981012434e-05,291.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,0.000123292353237,292.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824768066406,0.0,0.0,0.0005848430446349,290.80731201171875,294.1499938964844,264.50665283203125,263.601806640625,266.8603210449219,264.5295104980469,289.6983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474922696128,3.4807577264928113e-08,0.0012474574614316,-0.0899041667580604,0.0,0.0,0.0,-0.022068278864026,60.0,-21.529645919799805,-0.0,-1.0610457934490117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3755187988281,0.0,0.0,0.000116545241326,292.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,0.0001227273751283,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,9.064644109457733e-05,291.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.000122727942653,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,0.0005821657832711,290.7981872558594,294.1499938964844,264.4700012207031,263.5635070800781,266.80816650390625,264.4933166503906,289.6822204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139585380899013e-08,0.0012417470570653,-0.0881739854812622,0.0,0.0,0.0,-0.0217371340841054,60.0,-21.444393157958984,-0.0,-1.0513532799905081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3755187988281,0.0,0.0,0.000116545241326,292.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,0.0001227273751283,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,9.064644109457733e-05,291.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.000122727942653,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,0.0005821657832711,290.7981872558594,294.1499938964844,264.4700012207031,263.5635070800781,266.80816650390625,264.4933166503906,289.6822204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139585380899013e-08,0.0012417470570653,-0.0881739854812622,0.0,0.0,0.0,-0.0217371340841054,60.0,-21.444393157958984,-0.0,-1.0513532799905081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3602294921875,0.0,0.0,0.0001160600368166,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691711425781,0.0,0.0,0.0001222164428327,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,9.026905900100246e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,0.0001222169958055,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673095703125,0.0,0.0,0.000579742132686,290.7890319824219,294.1499938964844,264.4333190917969,263.5252380371094,266.756591796875,264.45709228515625,289.6661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.36749267578125,-0.0,-1.042617228108611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3602294921875,0.0,0.0,0.0001160600368166,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691711425781,0.0,0.0,0.0001222164428327,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,9.026905900100246e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,0.0001222169958055,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673095703125,0.0,0.0,0.000579742132686,290.7890319824219,294.1499938964844,264.4333190917969,263.5252380371094,266.756591796875,264.45709228515625,289.6661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.36749267578125,-0.0,-1.042617228108611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450012207031,0.0,0.0,0.0001156334619736,292.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614807128906,0.0,0.0,0.0001217672397615,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,8.99372753337957e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,0.0001217677927343,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8596496582031,0.0,0.0,0.000577611324843,290.77984619140625,294.1499938964844,264.39666748046875,263.4869689941406,266.7055053710937,264.4208374023437,289.6499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.300424575805664,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450012207031,0.0,0.0,0.0001156334619736,292.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614807128906,0.0,0.0,0.0001217672397615,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,8.99372753337957e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,0.0001217677927343,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8596496582031,0.0,0.0,0.000577611324843,290.77984619140625,294.1499938964844,264.39666748046875,263.4869689941406,266.7055053710937,264.4208374023437,289.6499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.300424575805664,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.32989501953125,0.0,0.0,0.0001152730619651,292.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8537292480469,0.0,0.0,0.0001213877258123,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,8.965695451479405e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,0.0001213882642332,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519287109375,0.0,0.0,0.0005758110783062,290.7705993652344,294.1499938964844,264.3599853515625,263.4486999511719,266.6549072265625,264.384521484375,289.63397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.244659423828125,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.32989501953125,0.0,0.0,0.0001152730619651,292.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8537292480469,0.0,0.0,0.0001213877258123,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,8.965695451479405e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,0.0001213882642332,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519287109375,0.0,0.0,0.0005758110783062,290.7705993652344,294.1499938964844,264.3599853515625,263.4486999511719,266.6549072265625,264.384521484375,289.63397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.244659423828125,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3223571777344,0.0,0.0,0.0001151198666775,292.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8498229980469,0.0,0.0,0.0001212264032801,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1071472167969,0.0,0.0,8.953780343290418e-05,291.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,0.000121226941701,292.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8480529785156,0.0,0.0,0.0005750458803959,290.76593017578125,294.1499938964844,264.3416748046875,263.4295654296875,266.6297912597656,264.3663635253906,289.6259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265926925465,3.236312906551575e-08,0.001226560329087,-0.083569049835205,0.0,0.0,0.0,-0.0208564866334199,60.0,-21.22157287597656,-0.0,-1.02579292615701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
