time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
426900,291.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242004394531,0.0,0.0,0.0001177829908556,292.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6771240234375,0.0,0.0,0.0001240308920387,290.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661499023437,0.0,0.0,9.160908666672184e-05,290.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676452636719,0.0,0.0,0.0001240312994923,291.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758117675781,0.0,0.0,0.0005883491248823,290.5629272460937,294.1499938964844,264.2945556640625,263.29852294921875,265.7666320800781,264.2838134765625,289.3127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549638049677,3.568178286172952e-08,0.0012549281818792,-0.0921672731637954,0.0,0.0,0.0,-0.0225016381591558,60.0,-21.455951690673828,-0.0,-1.0737976197106037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426960,291.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167236328125,0.0,0.0,0.0001178680322482,292.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.67236328125,0.0,0.0,0.000124120444525,290.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598937988281,0.0,0.0,9.16752323973924e-05,290.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86138916015625,0.0,0.0,0.0001241208519786,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6710510253906,0.0,0.0,0.0005887739825993,290.557373046875,294.1499938964844,264.30279541015625,263.3042297363281,265.7502746582031,264.2923889160156,289.30499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558699818328,3.578776741619549e-08,0.0012558341259136,-0.09244155138731,0.0,0.0,0.0,-0.0225541777908802,60.0,-21.45842742919922,-0.0,-1.075348734502768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,291.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.001708984375,0.0,0.0,0.0001180199469672,292.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6627197265625,0.0,0.0,0.000124280428281,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8473205566406,0.0,0.0,9.179338667308912e-05,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84881591796875,0.0,0.0,0.0001242808211827,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.66143798828125,0.0,0.0,0.0005895328358747,290.5462341308594,294.1499938964844,264.318115234375,263.3147277832031,265.71832275390625,264.3086242675781,289.28955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480271667242,60.0,-21.46134185791016,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.001708984375,0.0,0.0,0.0001180199469672,292.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6627197265625,0.0,0.0,0.000124280428281,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8473205566406,0.0,0.0,9.179338667308912e-05,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84881591796875,0.0,0.0,0.0001242808211827,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.66143798828125,0.0,0.0,0.0005895328358747,290.5462341308594,294.1499938964844,264.318115234375,263.3147277832031,265.71832275390625,264.3086242675781,289.28955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480271667242,60.0,-21.46134185791016,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867248535156,0.0,0.0,0.0001181445404654,292.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65301513671875,0.0,0.0,0.0001244116283487,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8347473144531,0.0,0.0,9.189029515255244e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.836181640625,0.0,0.0,0.0001244120212504,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517639160156,0.0,0.0,0.0005901552503928,290.5350036621094,294.1499938964844,264.3314819335937,263.3236083984375,265.6873779296875,264.3232116699219,289.2740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.46105194091797,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867248535156,0.0,0.0,0.0001181445404654,292.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65301513671875,0.0,0.0,0.0001244116283487,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8347473144531,0.0,0.0,9.189029515255244e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.836181640625,0.0,0.0,0.0001244120212504,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517639160156,0.0,0.0,0.0005901552503928,290.5350036621094,294.1499938964844,264.3314819335937,263.3236083984375,265.6873779296875,264.3232116699219,289.2740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.46105194091797,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717102050781,0.0,0.0,0.0001182406558655,292.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6432189941406,0.0,0.0,0.000124512851471,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8221130371094,0.0,0.0,9.196504834108056e-05,290.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.82354736328125,0.0,0.0,0.0001245132298208,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6419982910156,0.0,0.0,0.00059063534718,290.523681640625,294.1499938964844,264.3424072265625,263.3304138183594,265.6573486328125,264.3356018066406,289.2586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212130486944e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.022784374654293,60.0,-21.457523345947266,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717102050781,0.0,0.0,0.0001182406558655,292.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6432189941406,0.0,0.0,0.000124512851471,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8221130371094,0.0,0.0,9.196504834108056e-05,290.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.82354736328125,0.0,0.0,0.0001245132298208,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6419982910156,0.0,0.0,0.00059063534718,290.523681640625,294.1499938964844,264.3424072265625,263.3304138183594,265.6573486328125,264.3356018066406,289.2586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212130486944e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.022784374654293,60.0,-21.457523345947266,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95672607421875,0.0,0.0,0.0001183098720503,292.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.63336181640625,0.0,0.0,0.0001245857420144,290.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8094482421875,0.0,0.0,9.201888315146788e-05,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81085205078125,0.0,0.0,0.0001245861203642,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.63214111328125,0.0,0.0,0.0005909811006858,290.5122985839844,294.1499938964844,264.3503723144531,263.334716796875,265.628173828125,264.3453369140625,289.2431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.633837408756335e-08,0.0012605411466211,-0.093866117298603,0.0,0.0,0.0,-0.0228271316736936,60.0,-21.451208114624023,-0.0,-1.0834250474545116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95672607421875,0.0,0.0,0.0001183098720503,292.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.63336181640625,0.0,0.0,0.0001245857420144,290.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8094482421875,0.0,0.0,9.201888315146788e-05,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81085205078125,0.0,0.0,0.0001245861203642,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.63214111328125,0.0,0.0,0.0005909811006858,290.5122985839844,294.1499938964844,264.3503723144531,263.334716796875,265.628173828125,264.3453369140625,289.2431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.633837408756335e-08,0.0012605411466211,-0.093866117298603,0.0,0.0,0.0,-0.0228271316736936,60.0,-21.451208114624023,-0.0,-1.0834250474545116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94921875,0.0,0.0,0.000118335490697,292.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6283874511719,0.0,0.0,0.0001246127212652,290.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031005859375,0.0,0.0,9.203880472341552e-05,290.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80450439453125,0.0,0.0,0.000124613099615,291.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.627197265625,0.0,0.0,0.0005911090993322,290.506591796875,294.1499938964844,264.3531188964844,263.3357849121094,265.6138916015625,264.3490905761719,289.2355041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608504621312,3.6370295219967375e-08,0.0012608141405507,-0.0939486995339393,0.0,0.0,0.0,-0.0228429567068815,60.0,-21.4472770690918,-0.0,-1.083894218822934e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94171142578125,0.0,0.0,0.0001183558924822,292.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6234130859375,0.0,0.0,0.0001246341998921,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7967529296875,0.0,0.0,9.205467358697206e-05,290.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7981262207031,0.0,0.0,0.0001246345782419,291.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6222229003906,0.0,0.0,0.0005912110209465,290.5008544921875,294.1499938964844,264.3549499511719,263.3360900878906,265.5997619628906,264.3519897460937,289.227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261067809537,3.639571488633919e-08,0.0012610313715413,-0.0940144509077072,0.0,0.0,0.0,-0.022855557501316,60.0,-21.44301414489746,-0.0,-1.0842678932476701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267272949219,0.0,0.0,0.0001183835047413,292.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6134033203125,0.0,0.0,0.0001246632891707,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840270996094,0.0,0.0,9.207615221384911e-05,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,290.785400390625,0.0,0.0,0.0001246636529685,291.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6122131347656,0.0,0.0,0.0005913489731028,290.4893493652344,294.1499938964844,264.3555908203125,263.3341064453125,265.572021484375,264.35498046875,289.2123413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613619910553,3.6430115812891024e-08,0.0012613255530595,-0.0941034257411956,0.0,0.0,0.0,-0.0228726100176572,60.0,-21.43412208557129,-0.0,-1.0847736575669844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267272949219,0.0,0.0,0.0001183835047413,292.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6134033203125,0.0,0.0,0.0001246632891707,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840270996094,0.0,0.0,9.207615221384911e-05,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,290.785400390625,0.0,0.0,0.0001246636529685,291.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6122131347656,0.0,0.0,0.0005913489731028,290.4893493652344,294.1499938964844,264.3555908203125,263.3341064453125,265.572021484375,264.35498046875,289.2123413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613619910553,3.6430115812891024e-08,0.0012613255530595,-0.0941034257411956,0.0,0.0,0.0,-0.0228726100176572,60.0,-21.43412208557129,-0.0,-1.0847736575669844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117431640625,0.0,0.0,0.0001183978311019,292.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.60333251953125,0.0,0.0,0.0001246783795068,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7712707519531,0.0,0.0,9.208729170495644e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7726135253906,0.0,0.0,0.0001246787433046,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6021728515625,0.0,0.0,0.0005914205685257,290.4777526855469,294.1499938964844,264.3518371582031,263.32830810546875,265.5448913574219,264.3538513183594,289.1968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.644796109369963e-08,0.0012614780571311,-0.0941495895385742,0.0,0.0,0.0,-0.0228814575821161,60.0,-21.425859451293945,-0.0,-1.0850360609993005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117431640625,0.0,0.0,0.0001183978311019,292.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.60333251953125,0.0,0.0,0.0001246783795068,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7712707519531,0.0,0.0,9.208729170495644e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7726135253906,0.0,0.0,0.0001246787433046,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6021728515625,0.0,0.0,0.0005914205685257,290.4777526855469,294.1499938964844,264.3518371582031,263.32830810546875,265.5448913574219,264.3538513183594,289.1968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.644796109369963e-08,0.0012614780571311,-0.0941495895385742,0.0,0.0,0.0,-0.0228814575821161,60.0,-21.425859451293945,-0.0,-1.0850360609993005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8967590332031,0.0,0.0,0.0001184037682833,292.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5932006835937,0.0,0.0,0.0001246846368303,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7585144042969,0.0,0.0,9.209190466208383e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.75982666015625,0.0,0.0,0.0001246849860763,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.592041015625,0.0,0.0,0.0005914501962251,290.4660949707031,294.1499938964844,264.3432006835937,263.3182983398437,265.5181884765625,264.34814453125,289.1814880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.645534363272418e-08,0.0012615411542356,-0.0941686779260635,0.0,0.0,0.0,-0.0228851176798343,60.0,-21.419557571411133,-0.0,-1.0851446319293245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8967590332031,0.0,0.0,0.0001184037682833,292.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5932006835937,0.0,0.0,0.0001246846368303,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7585144042969,0.0,0.0,9.209190466208383e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.75982666015625,0.0,0.0,0.0001246849860763,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.592041015625,0.0,0.0,0.0005914501962251,290.4660949707031,294.1499938964844,264.3432006835937,263.3182983398437,265.5181884765625,264.34814453125,289.1814880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.645534363272418e-08,0.0012615411542356,-0.0941686779260635,0.0,0.0,0.0,-0.0228851176798343,60.0,-21.419557571411133,-0.0,-1.0851446319293245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818054199219,0.0,0.0,0.0001184053253382,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5829772949219,0.0,0.0,0.0001246862811967,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7456970214844,0.0,0.0,9.20931124710478e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470092773437,0.0,0.0,0.0001246866304427,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.58184814453125,0.0,0.0,0.0005914579960517,290.45440673828125,294.1499938964844,264.3291931152344,263.3036193847656,265.4918518066406,264.3373107910156,289.16607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736623644828,0.0,0.0,0.0,-0.0228860713541507,60.0,-21.41646957397461,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818054199219,0.0,0.0,0.0001184053253382,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5829772949219,0.0,0.0,0.0001246862811967,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7456970214844,0.0,0.0,9.20931124710478e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470092773437,0.0,0.0,0.0001246866304427,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.58184814453125,0.0,0.0,0.0005914579960517,290.45440673828125,294.1499938964844,264.3291931152344,263.3036193847656,265.4918518066406,264.3373107910156,289.16607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736623644828,0.0,0.0,0.0,-0.0228860713541507,60.0,-21.41646957397461,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87432861328125,0.0,0.0,0.0001184053762699,292.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5778503417969,0.0,0.0,0.0001246863394044,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7392883300781,0.0,0.0,9.209315612679347e-05,290.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7405700683594,0.0,0.0,0.0001246866886503,291.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57672119140625,0.0,0.0,0.00059145828709,290.4485168457031,294.1499938964844,264.3200378417969,263.2944030761719,265.478759765625,264.329833984375,289.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645732604695695e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,-0.0228861011564731,60.0,-21.416481018066406,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8668212890625,0.0,0.0,0.0001184052889584,292.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5726928710937,0.0,0.0,0.000124686237541,290.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7328796386719,0.0,0.0,9.209309064317496e-05,290.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7341613769531,0.0,0.0,0.0001246865867869,291.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5715637207031,0.0,0.0,0.0005914578796364,290.442626953125,294.1499938964844,264.309326171875,263.2838439941406,265.4657287597656,264.3208923339844,289.150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.645721236011924e-08,0.00126155721955,-0.0941735133528709,0.0,0.0,0.0,-0.0228860434144735,60.0,-21.41766357421875,-0.0,-1.0851721299331984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85186767578125,0.0,0.0,0.0001184052307507,292.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5623474121094,0.0,0.0,0.0001246861793333,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200012207031,0.0,0.0,9.209303971147163e-05,290.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7212829589844,0.0,0.0,0.0001246865285793,291.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5612487792969,0.0,0.0,0.0005914575885981,290.4307861328125,294.1499938964844,264.2830810546875,263.2585144042969,265.4396667480469,264.2984619140625,289.1352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645712354227727e-08,0.0012615564046427,-0.094173289835453,0.0,0.0,0.0,-0.0228860005736351,60.0,-21.42388343811035,-0.0,-1.0851707799020005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85186767578125,0.0,0.0,0.0001184052307507,292.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5623474121094,0.0,0.0,0.0001246861793333,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200012207031,0.0,0.0,9.209303971147163e-05,290.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7212829589844,0.0,0.0,0.0001246865285793,291.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5612487792969,0.0,0.0,0.0005914575885981,290.4307861328125,294.1499938964844,264.2830810546875,263.2585144042969,265.4396667480469,264.2984619140625,289.1352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645712354227727e-08,0.0012615564046427,-0.094173289835453,0.0,0.0,0.0,-0.0228860005736351,60.0,-21.42388343811035,-0.0,-1.0851707799020005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8369445800781,0.0,0.0,0.0001184054053737,292.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.55194091796875,0.0,0.0,0.0001246863685082,290.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071228027344,0.0,0.0,9.20931706787087e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7083740234375,0.0,0.0,0.0001246867032023,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55084228515625,0.0,0.0,0.000591458461713,290.4189147949219,294.1499938964844,264.25,263.22723388671875,265.4135131835937,264.2695007324219,289.11981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645732604695695e-08,0.0012615581508725,-0.0941738113760948,0.0,0.0,0.0,-0.0228861011564731,60.0,-21.43578147888184,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8369445800781,0.0,0.0,0.0001184054053737,292.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.55194091796875,0.0,0.0,0.0001246863685082,290.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071228027344,0.0,0.0,9.20931706787087e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7083740234375,0.0,0.0,0.0001246867032023,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55084228515625,0.0,0.0,0.000591458461713,290.4189147949219,294.1499938964844,264.25,263.22723388671875,265.4135131835937,264.2695007324219,289.11981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645732604695695e-08,0.0012615581508725,-0.0941738113760948,0.0,0.0,0.0,-0.0228861011564731,60.0,-21.43578147888184,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8219909667969,0.0,0.0,0.0001184047578135,292.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5414428710937,0.0,0.0,0.0001246856845682,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942443847656,0.0,0.0,9.209266863763332e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954650878906,0.0,0.0,0.0001246860192622,291.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5404052734375,0.0,0.0,0.0005914552602916,290.4069519042969,294.1499938964844,264.2133483886719,263.19305419921875,265.3871459960937,264.23492431640625,289.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456508922810826e-08,0.0012615511659532,-0.0941716954112052,0.0,0.0,0.0,-0.0228856950998306,60.0,-21.45249938964844,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8219909667969,0.0,0.0,0.0001184047578135,292.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5414428710937,0.0,0.0,0.0001246856845682,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942443847656,0.0,0.0,9.209266863763332e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954650878906,0.0,0.0,0.0001246860192622,291.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5404052734375,0.0,0.0,0.0005914552602916,290.4069519042969,294.1499938964844,264.2133483886719,263.19305419921875,265.3871459960937,264.23492431640625,289.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456508922810826e-08,0.0012615511659532,-0.0941716954112052,0.0,0.0,0.0,-0.0228856950998306,60.0,-21.45249938964844,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070678710937,0.0,0.0,0.0001184017382911,292.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5309143066406,0.0,0.0,0.0001246825122507,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6813049316406,0.0,0.0,9.209031850332394e-05,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6824951171875,0.0,0.0,0.0001246828469447,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5298767089844,0.0,0.0,0.0005914401845075,290.3949584960937,294.1499938964844,264.1766662597656,263.1593017578125,265.3605651855469,264.1986694335937,289.0889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273238817026e-08,0.0012615189189091,-0.0941619351506233,0.0,0.0,0.0,-0.0228838231414556,60.0,-21.47027015686035,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070678710937,0.0,0.0,0.0001184017382911,292.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5309143066406,0.0,0.0,0.0001246825122507,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6813049316406,0.0,0.0,9.209031850332394e-05,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6824951171875,0.0,0.0,0.0001246828469447,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5298767089844,0.0,0.0,0.0005914401845075,290.3949584960937,294.1499938964844,264.1766662597656,263.1593017578125,265.3605651855469,264.1986694335937,289.0889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273238817026e-08,0.0012615189189091,-0.0941619351506233,0.0,0.0,0.0,-0.0228838231414556,60.0,-21.47027015686035,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.79962158203125,0.0,0.0,0.0001183987405966,292.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.525634765625,0.0,0.0,0.000124679369037,290.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6748352050781,0.0,0.0,9.20879901968874e-05,290.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.676025390625,0.0,0.0,0.0001246796891791,291.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.52459716796875,0.0,0.0,0.0005914252251386,290.388916015625,294.1499938964844,264.1583251953125,263.142578125,265.34716796875,264.18035888671875,289.081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615234591066,3.644899493338016e-08,0.0012614870211109,-0.0941522642970085,0.0,0.0,0.0,-0.0228819698095321,60.0,-21.4790267944336,-0.0,-1.0850512666138457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7921447753906,0.0,0.0,0.0001183944041258,292.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.52032470703125,0.0,0.0,0.0001246747997356,290.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683349609375,0.0,0.0,9.208461415255442e-05,290.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6695251464844,0.0,0.0,0.0001246751198777,291.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.519287109375,0.0,0.0,0.0005914035718888,290.38287353515625,294.1499938964844,264.1400146484375,263.1259765625,265.333740234375,264.1620788574219,289.0735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614772422239,3.644358415044735e-08,0.0012614406878128,-0.0941382646560669,0.0,0.0,0.0,-0.0228792876005172,60.0,-21.48760032653809,-0.0,-1.0849716858274405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772216796875,0.0,0.0,0.0001183805143227,292.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5096435546875,0.0,0.0,0.0001246601750608,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6553649902344,0.0,0.0,9.207380935549736e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6565246582031,0.0,0.0,0.0001246604952029,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5086364746094,0.0,0.0,0.0005913341883569,290.3707580566406,294.1499938964844,264.10333251953125,263.0930480957031,265.30670166015625,264.1254272460937,289.05816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613290455192,3.6426261118549525e-08,0.0012612927239388,-0.094093456864357,0.0,0.0,0.0,-0.0228707008063793,60.0,-21.50400733947754,-0.0,-1.0847169562566705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772216796875,0.0,0.0,0.0001183805143227,292.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5096435546875,0.0,0.0,0.0001246601750608,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6553649902344,0.0,0.0,9.207380935549736e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6565246582031,0.0,0.0,0.0001246604952029,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5086364746094,0.0,0.0,0.0005913341883569,290.3707580566406,294.1499938964844,264.10333251953125,263.0930480957031,265.30670166015625,264.1254272460937,289.05816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613290455192,3.6426261118549525e-08,0.0012612927239388,-0.094093456864357,0.0,0.0,0.0,-0.0228707008063793,60.0,-21.50400733947754,-0.0,-1.0847169562566705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7623291015625,0.0,0.0,0.0001183573549496,292.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989318847656,0.0,0.0,0.0001246357860509,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6423645019531,0.0,0.0,9.205579408444464e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6435241699219,0.0,0.0,0.0001246360916411,291.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4979248046875,0.0,0.0,0.0005912185297347,290.3586120605469,294.1499938964844,264.0666809082031,263.0604553222656,265.2794494628906,264.0887756347656,289.04278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738110905456e-08,0.0012610458070412,-0.0940187573432922,0.0,0.0,0.0,-0.0228563845157623,60.0,-21.51897430419922,-0.0,-1.084292335917781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7623291015625,0.0,0.0,0.0001183573549496,292.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989318847656,0.0,0.0,0.0001246357860509,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6423645019531,0.0,0.0,9.205579408444464e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6435241699219,0.0,0.0,0.0001246360916411,291.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4979248046875,0.0,0.0,0.0005912185297347,290.3586120605469,294.1499938964844,264.0666809082031,263.0604553222656,265.2794494628906,264.0887756347656,289.04278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738110905456e-08,0.0012610458070412,-0.0940187573432922,0.0,0.0,0.0,-0.0228563845157623,60.0,-21.51897430419922,-0.0,-1.084292335917781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474365234375,0.0,0.0,0.0001183223284897,292.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4881286621094,0.0,0.0,0.0001245989114977,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6293334960937,0.0,0.0,9.202855289913714e-05,290.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6304626464844,0.0,0.0,0.0001245992170879,291.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4871520996094,0.0,0.0,0.0005910436157137,290.34637451171875,294.1499938964844,264.0299987792969,263.0282287597656,265.2519836425781,264.0521240234375,289.0273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607090175151,3.635372181065577e-08,0.0012606726959347,-0.093905821442604,0.0,0.0,0.0,-0.0228347405791282,60.0,-21.53203010559082,-0.0,-1.083650573718842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474365234375,0.0,0.0,0.0001183223284897,292.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4881286621094,0.0,0.0,0.0001245989114977,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6293334960937,0.0,0.0,9.202855289913714e-05,290.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6304626464844,0.0,0.0,0.0001245992170879,291.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4871520996094,0.0,0.0,0.0005910436157137,290.34637451171875,294.1499938964844,264.0299987792969,263.0282287597656,265.2519836425781,264.0521240234375,289.0273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607090175151,3.635372181065577e-08,0.0012606726959347,-0.093905821442604,0.0,0.0,0.0,-0.0228347405791282,60.0,-21.53203010559082,-0.0,-1.083650573718842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7325439453125,0.0,0.0,0.0001182727573905,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.477294921875,0.0,0.0,0.0001245467137778,290.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6163024902344,0.0,0.0,9.198999759973958e-05,290.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6174011230469,0.0,0.0,0.0001245470048161,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4763488769531,0.0,0.0,0.0005907959421165,290.3341064453125,294.1499938964844,263.99334716796875,262.996337890625,265.2243347167969,264.0155029296875,289.011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601807247847,3.629192235621304e-08,0.0012601444032043,-0.0937459617853164,0.0,0.0,0.0,-0.0228041056543588,60.0,-21.542665481567383,-0.0,-1.0827425001025405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
