time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429240,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7325439453125,0.0,0.0,0.0001182727573905,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.477294921875,0.0,0.0,0.0001245467137778,290.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6163024902344,0.0,0.0,9.198999759973958e-05,290.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6174011230469,0.0,0.0,0.0001245470048161,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4763488769531,0.0,0.0,0.0005907959421165,290.3341064453125,294.1499938964844,263.99334716796875,262.996337890625,265.2243347167969,264.0155029296875,289.011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601807247847,3.629192235621304e-08,0.0012601444032043,-0.0937459617853164,0.0,0.0,0.0,-0.0228041056543588,60.0,-21.542665481567383,-0.0,-1.0827425001025405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,291.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.72509765625,0.0,0.0,0.000118242111057,292.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47186279296875,0.0,0.0,0.0001245144376298,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6097717285156,0.0,0.0,9.196616156259552e-05,290.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6108703613281,0.0,0.0,0.00012451474322,291.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4709167480469,0.0,0.0,0.0005906429141759,290.32794189453125,294.1499938964844,263.9750061035156,262.98046875,265.2104187011719,263.9971923828125,289.0042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259854179807,3.625372713145225e-08,0.0012598179746419,-0.09364715218544,0.0,0.0,0.0,-0.0227851718664169,60.0,-21.54695510864257,-0.0,-1.0821814555583845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176818847656,0.0,0.0,0.0001182069900096,292.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4664001464844,0.0,0.0,0.0001244774612132,290.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6032409667969,0.0,0.0,9.193884034175426e-05,290.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6043395996094,0.0,0.0,0.0001244777522515,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4654541015625,0.0,0.0,0.0005904674762859,290.32177734375,294.1499938964844,263.9566650390625,262.9646911621094,265.19647216796875,263.9788818359375,288.9965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594799045473,3.620994348807472e-08,0.0012594436993822,-0.0935338884592056,0.0,0.0,0.0,-0.0227634664624929,60.0,-21.55048942565918,-0.0,-1.0815384854367949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.70281982421875,0.0,0.0,0.0001181229090434,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4554748535156,0.0,0.0,0.000124388912809,290.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.59014892578125,0.0,0.0,9.187344403471798e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5912475585937,0.0,0.0,0.0001243892038473,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4545288085937,0.0,0.0,0.0005900474498048,290.3094177246094,294.1499938964844,263.9200134277344,262.933349609375,265.1684265136719,263.9422607421875,288.98114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585840886458,3.6105145539977463e-08,0.0012585479998961,-0.0932627618312835,0.0,0.0,0.0,-0.0227115154266357,60.0,-21.55525779724121,-0.0,-1.0800003025224217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.70281982421875,0.0,0.0,0.0001181229090434,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4554748535156,0.0,0.0,0.000124388912809,290.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.59014892578125,0.0,0.0,9.187344403471798e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5912475585937,0.0,0.0,0.0001243892038473,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4545288085937,0.0,0.0,0.0005900474498048,290.3094177246094,294.1499938964844,263.9200134277344,262.933349609375,265.1684265136719,263.9422607421875,288.98114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585840886458,3.6105145539977463e-08,0.0012585479998961,-0.0932627618312835,0.0,0.0,0.0,-0.0227115154266357,60.0,-21.55525779724121,-0.0,-1.0800003025224217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6879577636719,0.0,0.0,0.0001180210019811,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4444580078125,0.0,0.0,0.0001242816069861,290.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5770568847656,0.0,0.0,9.179418702842668e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.578125,0.0,0.0,0.0001242818980244,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.44354248046875,0.0,0.0,0.0005895384820178,290.2970275878906,294.1499938964844,263.8833312988281,262.9022216796875,265.1402282714844,263.9056701660156,288.9657287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574982829391,3.597813247324666e-08,0.0012574623106047,-0.092934139072895,0.0,0.0,0.0,-0.0226485524326562,60.0,-21.556665420532227,-0.0,-1.0781375436863529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6879577636719,0.0,0.0,0.0001180210019811,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4444580078125,0.0,0.0,0.0001242816069861,290.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5770568847656,0.0,0.0,9.179418702842668e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.578125,0.0,0.0,0.0001242818980244,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.44354248046875,0.0,0.0,0.0005895384820178,290.2970275878906,294.1499938964844,263.8833312988281,262.9022216796875,265.1402282714844,263.9056701660156,288.9657287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574982829391,3.597813247324666e-08,0.0012574623106047,-0.092934139072895,0.0,0.0,0.0,-0.0226485524326562,60.0,-21.556665420532227,-0.0,-1.0781375436863529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.67315673828125,0.0,0.0,0.0001179016035166,292.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4334411621094,0.0,0.0,0.0001241558784386,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.56396484375,0.0,0.0,9.170131670543924e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56500244140625,0.0,0.0,0.0001241561694769,291.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4325256347656,0.0,0.0,0.0005889420281164,290.2846069335937,294.1499938964844,263.8466796875,262.8713073730469,265.11187744140625,263.8690795898437,288.9503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562259798869,3.5829312849955386e-08,0.0012561902403831,-0.0925490632653236,0.0,0.0,0.0,-0.0225747786462306,60.0,-21.5548152923584,-0.0,-1.0759570301388521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.67315673828125,0.0,0.0,0.0001179016035166,292.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4334411621094,0.0,0.0,0.0001241558784386,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.56396484375,0.0,0.0,9.170131670543924e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56500244140625,0.0,0.0,0.0001241561694769,291.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4325256347656,0.0,0.0,0.0005889420281164,290.2846069335937,294.1499938964844,263.8466796875,262.8713073730469,265.11187744140625,263.8690795898437,288.9503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562259798869,3.5829312849955386e-08,0.0012561902403831,-0.0925490632653236,0.0,0.0,0.0,-0.0225747786462306,60.0,-21.5548152923584,-0.0,-1.0759570301388521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6583557128906,0.0,0.0,0.0001177665981231,292.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4223327636719,0.0,0.0,0.0001240137207787,290.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5508728027344,0.0,0.0,9.159631008515134e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5518798828125,0.0,0.0,0.0001240139972651,291.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.42144775390625,0.0,0.0,0.0005882676923647,290.2721252441406,294.1499938964844,263.8099975585937,262.840576171875,265.0833435058594,263.83251953125,288.9349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547875521704,3.566104922470004e-08,0.0012547519290819,-0.0921136066317558,0.0,0.0,0.0,-0.0224913638085126,60.0,-21.5499267578125,-0.0,-1.073494217962434e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6583557128906,0.0,0.0,0.0001177665981231,292.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4223327636719,0.0,0.0,0.0001240137207787,290.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5508728027344,0.0,0.0,9.159631008515134e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5518798828125,0.0,0.0,0.0001240139972651,291.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.42144775390625,0.0,0.0,0.0005882676923647,290.2721252441406,294.1499938964844,263.8099975585937,262.840576171875,265.0833435058594,263.83251953125,288.9349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547875521704,3.566104922470004e-08,0.0012547519290819,-0.0921136066317558,0.0,0.0,0.0,-0.0224913638085126,60.0,-21.5499267578125,-0.0,-1.073494217962434e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65093994140625,0.0,0.0,0.0001176940349978,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4167785644531,0.0,0.0,0.0001239373086718,290.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5443115234375,0.0,0.0,9.153987048193812e-05,290.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453186035156,0.0,0.0,0.0001239375706063,291.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4158935546875,0.0,0.0,0.0005879051750525,290.265869140625,294.1499938964844,263.7916564941406,262.8252868652344,265.06903076171875,263.8142395019531,288.9271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540143216028,3.5570600687151455e-08,0.0012539786985144,-0.0918795242905616,0.0,0.0,0.0,-0.0224465280771255,60.0,-21.54643440246582,-0.0,-1.0721716137140905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6435546875,0.0,0.0,0.0001176189616671,292.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4112243652344,0.0,0.0,0.0001238582481164,290.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5377502441406,0.0,0.0,9.14814809220843e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.53875732421875,0.0,0.0,0.0001238585246028,291.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.41033935546875,0.0,0.0,0.0005875302013009,290.2596130371094,294.1499938964844,263.7733459472656,262.8100280761719,265.0546875,263.79595947265625,288.91949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532143155112,3.5477032866992886e-08,0.0012531789252534,-0.0916373506188392,0.0,0.0,0.0,-0.0224001426249742,60.0,-21.542415618896484,-0.0,-1.0708041742191205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6288146972656,0.0,0.0,0.0001174624194391,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4000549316406,0.0,0.0,0.0001236934040207,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5246276855469,0.0,0.0,9.135972504736856e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5256042480469,0.0,0.0,0.0001236936805071,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3992004394531,0.0,0.0,0.0005867482977919,290.2471008300781,294.1499938964844,263.7366638183594,262.77960205078125,265.02587890625,263.7594299316406,288.9040832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515464331954,3.5281932042607884e-08,0.0012515111593529,-0.0911323279142379,0.0,0.0,0.0,-0.0223034266382455,60.0,-21.53296089172364,-0.0,-1.0679556794457318e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6288146972656,0.0,0.0,0.0001174624194391,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4000549316406,0.0,0.0,0.0001236934040207,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5246276855469,0.0,0.0,9.135972504736856e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5256042480469,0.0,0.0,0.0001236936805071,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3992004394531,0.0,0.0,0.0005867482977919,290.2471008300781,294.1499938964844,263.7366638183594,262.77960205078125,265.02587890625,263.7594299316406,288.9040832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515464331954,3.5281932042607884e-08,0.0012515111593529,-0.0911323279142379,0.0,0.0,0.0,-0.0223034266382455,60.0,-21.53296089172364,-0.0,-1.0679556794457318e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61407470703125,0.0,0.0,0.0001173012133222,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38885498046875,0.0,0.0,0.0001235236559296,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5115051269531,0.0,0.0,9.123433846980332e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5124816894531,0.0,0.0,0.000123523917864,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38800048828125,0.0,0.0,0.0005859429948031,290.2345275878906,294.1499938964844,263.70001220703125,262.7492980957031,264.9969482421875,263.7228698730469,288.8886413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498287251219,3.5081011873216994e-08,0.00124979368411,-0.0906121656298637,0.0,0.0,0.0,-0.0222038235515356,60.0,-21.522167205810547,-0.0,-1.065026182800466e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61407470703125,0.0,0.0,0.0001173012133222,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38885498046875,0.0,0.0,0.0001235236559296,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5115051269531,0.0,0.0,9.123433846980332e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5124816894531,0.0,0.0,0.000123523917864,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38800048828125,0.0,0.0,0.0005859429948031,290.2345275878906,294.1499938964844,263.70001220703125,262.7492980957031,264.9969482421875,263.7228698730469,288.8886413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498287251219,3.5081011873216994e-08,0.00124979368411,-0.0906121656298637,0.0,0.0,0.0,-0.0222038235515356,60.0,-21.522167205810547,-0.0,-1.065026182800466e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5993347167969,0.0,0.0,0.0001171330368379,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.37762451171875,0.0,0.0,0.0001233465591212,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49835205078125,0.0,0.0,9.110353130381554e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.49932861328125,0.0,0.0,0.0001233468065038,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.37677001953125,0.0,0.0,0.0005851029418408,290.2219543457031,294.1499938964844,263.663330078125,262.7191162109375,264.9678649902344,263.68634033203125,288.87322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248036744073,3.487140531888144e-08,0.0012480019358918,-0.0900694504380226,0.0,0.0,0.0,-0.0220999158918857,60.0,-21.510173797607425,-0.0,-1.0619742596418293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5993347167969,0.0,0.0,0.0001171330368379,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.37762451171875,0.0,0.0,0.0001233465591212,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49835205078125,0.0,0.0,9.110353130381554e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.49932861328125,0.0,0.0,0.0001233468065038,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.37677001953125,0.0,0.0,0.0005851029418408,290.2219543457031,294.1499938964844,263.663330078125,262.7191162109375,264.9678649902344,263.68634033203125,288.87322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248036744073,3.487140531888144e-08,0.0012480019358918,-0.0900694504380226,0.0,0.0,0.0,-0.0220999158918857,60.0,-21.510173797607425,-0.0,-1.0619742596418293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.58465576171875,0.0,0.0,0.0001169530150946,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3663330078125,0.0,0.0,0.0001231569913215,290.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4852294921875,0.0,0.0,9.09635127754882e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4861755371094,0.0,0.0,0.0001231572387041,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3655090332031,0.0,0.0,0.0005842036916874,290.2093200683594,294.1499938964844,263.6266784667969,262.68896484375,264.9386901855469,263.6498107910156,288.8577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461185688152,3.464703723921048e-08,0.0012460839934647,-0.0894884243607521,0.0,0.0,0.0,-0.0219886898994445,60.0,-21.49629592895508,-0.0,-1.0587123711047752e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.58465576171875,0.0,0.0,0.0001169530150946,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3663330078125,0.0,0.0,0.0001231569913215,290.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4852294921875,0.0,0.0,9.09635127754882e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4861755371094,0.0,0.0,0.0001231572387041,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3655090332031,0.0,0.0,0.0005842036916874,290.2093200683594,294.1499938964844,263.6266784667969,262.68896484375,264.9386901855469,263.6498107910156,288.8577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461185688152,3.464703723921048e-08,0.0012460839934647,-0.0894884243607521,0.0,0.0,0.0,-0.0219886898994445,60.0,-21.49629592895508,-0.0,-1.0587123711047752e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57733154296875,0.0,0.0,0.0001168588205473,292.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3606872558594,0.0,0.0,0.0001230578054673,290.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4786682128906,0.0,0.0,9.08902584342286e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4796142578125,0.0,0.0,0.0001230580528499,291.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35986328125,0.0,0.0,0.0005837331991642,290.2030029296875,294.1499938964844,263.6083374023437,262.6739196777344,264.9240417480469,263.6315612792969,288.85009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451149523258,3.452964847383555e-08,0.0012450804933905,-0.0891843885183334,0.0,0.0,0.0,-0.0219304952770471,60.0,-21.488563537597656,-0.0,-1.0570076369731397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57000732421875,0.0,0.0,0.0001167623850051,292.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35504150390625,0.0,0.0,0.000122956247651,290.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4721069335937,0.0,0.0,9.081525058718398e-05,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4730224609375,0.0,0.0,0.0001229564950335,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3542175292969,0.0,0.0,0.0005832515307702,290.1966857910156,294.1499938964844,263.5899963378906,262.65887451171875,264.90936279296875,263.6133117675781,288.8423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440874706953,3.440945661736805e-08,0.0012440530117601,-0.0888730809092521,0.0,0.0,0.0,-0.0218709129840135,60.0,-21.480375289916992,-0.0,-1.0552637519367637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.55535888671875,0.0,0.0,0.0001165633366326,292.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3436889648437,0.0,0.0,0.000122746641864,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4589538574219,0.0,0.0,9.06604327610694e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598693847656,0.0,0.0,0.0001227468892466,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3428955078125,0.0,0.0,0.0005822572275064,290.1840209960937,294.1499938964844,263.5533447265625,262.6287841796875,264.87994384765625,263.5768127441406,288.82696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419666163623,3.4161381279318455e-08,0.0012419323902577,-0.0882304534316062,0.0,0.0,0.0,-0.0217479337006807,60.0,-21.46272850036621,-0.0,-1.0516688320194589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.55535888671875,0.0,0.0,0.0001165633366326,292.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3436889648437,0.0,0.0,0.000122746641864,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4589538574219,0.0,0.0,9.06604327610694e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598693847656,0.0,0.0,0.0001227468892466,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3428955078125,0.0,0.0,0.0005822572275064,290.1840209960937,294.1499938964844,263.5533447265625,262.6287841796875,264.87994384765625,263.5768127441406,288.82696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419666163623,3.4161381279318455e-08,0.0012419323902577,-0.0882304534316062,0.0,0.0,0.0,-0.0217479337006807,60.0,-21.46272850036621,-0.0,-1.0516688320194589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5407409667969,0.0,0.0,0.0001163582710432,292.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.33233642578125,0.0,0.0,0.0001225307059939,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4458312988281,0.0,0.0,9.050093649420889e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4467468261719,0.0,0.0,0.0001225309388246,291.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.33154296875,0.0,0.0,0.0005812328890897,290.1713562011719,294.1499938964844,263.51666259765625,262.5987243652344,264.8504333496094,263.5403137207031,288.8115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397816171869,3.39058061626929e-08,0.0012397477403283,-0.0875682905316352,0.0,0.0,0.0,-0.0216212384402751,60.0,-21.44370079040528,-0.0,-1.0479716650024785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5407409667969,0.0,0.0,0.0001163582710432,292.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.33233642578125,0.0,0.0,0.0001225307059939,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4458312988281,0.0,0.0,9.050093649420889e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4467468261719,0.0,0.0,0.0001225309388246,291.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.33154296875,0.0,0.0,0.0005812328890897,290.1713562011719,294.1499938964844,263.51666259765625,262.5987243652344,264.8504333496094,263.5403137207031,288.8115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397816171869,3.39058061626929e-08,0.0012397477403283,-0.0875682905316352,0.0,0.0,0.0,-0.0216212384402751,60.0,-21.44370079040528,-0.0,-1.0479716650024785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5261535644531,0.0,0.0,0.0001161499239969,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3209533691406,0.0,0.0,0.000122311306768,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4327087402344,0.0,0.0,9.033888636622578e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.43359375,0.0,0.0,0.0001223115395987,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3201599121094,0.0,0.0,0.0005801921943202,290.1586608886719,294.1499938964844,263.4800109863281,262.5686340332031,264.82080078125,263.5038452148437,288.7961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375615769997,3.3646141872623054e-08,0.0012375279329717,-0.0868954136967659,0.0,0.0,0.0,-0.0214925147593021,60.0,-21.42369079589844,-0.0,-1.0442219178230516e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5261535644531,0.0,0.0,0.0001161499239969,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3209533691406,0.0,0.0,0.000122311306768,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4327087402344,0.0,0.0,9.033888636622578e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.43359375,0.0,0.0,0.0001223115395987,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3201599121094,0.0,0.0,0.0005801921943202,290.1586608886719,294.1499938964844,263.4800109863281,262.5686340332031,264.82080078125,263.5038452148437,288.7961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375615769997,3.3646141872623054e-08,0.0012375279329717,-0.0868954136967659,0.0,0.0,0.0,-0.0214925147593021,60.0,-21.42369079589844,-0.0,-1.0442219178230516e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5115966796875,0.0,0.0,0.0001159409657702,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3095092773437,0.0,0.0,0.0001220912672579,290.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4195556640625,0.0,0.0,9.017636330099776e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4204406738281,0.0,0.0,0.0001220915000885,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3087463378906,0.0,0.0,0.0005791484145447,290.1459655761719,294.1499938964844,263.4433288574219,262.5384826660156,264.7910461425781,263.46734619140625,288.7807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353351339697,3.3385717301825935e-08,0.0012353017227724,-0.0862204581499099,0.0,0.0,0.0,-0.0213634129613637,60.0,-21.403244018554688,-0.0,-1.0404679784414841e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5115966796875,0.0,0.0,0.0001159409657702,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3095092773437,0.0,0.0,0.0001220912672579,290.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4195556640625,0.0,0.0,9.017636330099776e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4204406738281,0.0,0.0,0.0001220915000885,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3087463378906,0.0,0.0,0.0005791484145447,290.1459655761719,294.1499938964844,263.4433288574219,262.5384826660156,264.7910461425781,263.46734619140625,288.7807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353351339697,3.3385717301825935e-08,0.0012353017227724,-0.0862204581499099,0.0,0.0,0.0,-0.0213634129613637,60.0,-21.403244018554688,-0.0,-1.0404679784414841e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043334960937,0.0,0.0,0.0001158371887868,292.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3038024902344,0.0,0.0,0.0001219819823745,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4129943847656,0.0,0.0,9.0095643827226e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41387939453125,0.0,0.0,0.0001219822152052,291.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30303955078125,0.0,0.0,0.0005786300171166,290.1395874023437,294.1499938964844,263.42498779296875,262.5233764648437,264.7761535644531,263.4490966796875,288.7729797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342293048277,3.325638431306288e-08,0.001234196126461,-0.0858852118253707,0.0,0.0,0.0,-0.0212992988526821,60.0,-21.39301490783692,-0.0,-1.0386061433109717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4970703125,0.0,0.0,0.0001157346559921,292.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2980651855469,0.0,0.0,0.0001218740144395,290.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40643310546875,0.0,0.0,9.001589933177456e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4073181152344,0.0,0.0,0.0001218742399942,291.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2973327636719,0.0,0.0,0.0005781178479082,290.1332397460937,294.1499938964844,263.4066772460937,262.5082702636719,264.76123046875,263.4308776855469,288.7652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331368634477,3.3128600307463785e-08,0.001233103685081,-0.0855539515614509,0.0,0.0,0.0,-0.0212359521538019,60.0,-21.38290023803711,-0.0,-1.0367683245249284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4825439453125,0.0,0.0,0.0001155350983026,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2865905761719,0.0,0.0,0.0001216638702317,290.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.393310546875,0.0,0.0,8.98606886039488e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941650390625,0.0,0.0,0.0001216640957864,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2858581542969,0.0,0.0,0.0005771210417151,290.1204833984375,294.1499938964844,263.3699951171875,262.4779663085937,264.7312927246094,263.3943786621094,288.7498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310105375945,3.2879896139093034e-08,0.0012309775920584,-0.0849091559648513,0.0,0.0,0.0,-0.0211126618087291,60.0,-21.36333274841309,-0.0,-1.0331959998666208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4825439453125,0.0,0.0,0.0001155350983026,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2865905761719,0.0,0.0,0.0001216638702317,290.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.393310546875,0.0,0.0,8.98606886039488e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941650390625,0.0,0.0,0.0001216640957864,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2858581542969,0.0,0.0,0.0005771210417151,290.1204833984375,294.1499938964844,263.3699951171875,262.4779663085937,264.7312927246094,263.3943786621094,288.7498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310105375945,3.2879896139093034e-08,0.0012309775920584,-0.0849091559648513,0.0,0.0,0.0,-0.0211126618087291,60.0,-21.36333274841309,-0.0,-1.0331959998666208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46807861328125,0.0,0.0,0.0001153441626229,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.27508544921875,0.0,0.0,0.000121462806419,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.38018798828125,0.0,0.0,8.97121790330857e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810119628906,0.0,0.0,0.0001214630319736,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2743530273437,0.0,0.0,0.0005761672509834,290.10772705078125,294.1499938964844,263.3333435058594,262.4475402832031,264.7012634277344,263.35791015625,288.73443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289760634303,3.2641935376886984e-08,0.0012289433507248,-0.0842921137809753,0.0,0.0,0.0,-0.020994696766138,60.0,-21.3450927734375,-0.0,-1.0297836894324065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46807861328125,0.0,0.0,0.0001153441626229,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.27508544921875,0.0,0.0,0.000121462806419,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.38018798828125,0.0,0.0,8.97121790330857e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810119628906,0.0,0.0,0.0001214630319736,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2743530273437,0.0,0.0,0.0005761672509834,290.10772705078125,294.1499938964844,263.3333435058594,262.4475402832031,264.7012634277344,263.35791015625,288.73443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289760634303,3.2641935376886984e-08,0.0012289433507248,-0.0842921137809753,0.0,0.0,0.0,-0.020994696766138,60.0,-21.3450927734375,-0.0,-1.0297836894324065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.45361328125,0.0,0.0,0.000115166469186,292.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2635498046875,0.0,0.0,0.0001212756978929,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3670654296875,0.0,0.0,8.95739794941619e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3678894042969,0.0,0.0,0.0001212759161717,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2628479003906,0.0,0.0,0.0005752797005698,290.0949401855469,294.1499938964844,263.2966613769531,262.4169921875,264.671142578125,263.3214111328125,288.71905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270826846361,3.2420484075146305e-08,0.0012270502047613,-0.0837178006768226,0.0,0.0,0.0,-0.0208849161863327,60.0,-21.328792572021484,-0.0,-1.0266132477454448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.45361328125,0.0,0.0,0.000115166469186,292.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2635498046875,0.0,0.0,0.0001212756978929,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3670654296875,0.0,0.0,8.95739794941619e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3678894042969,0.0,0.0,0.0001212759161717,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2628479003906,0.0,0.0,0.0005752797005698,290.0949401855469,294.1499938964844,263.2966613769531,262.4169921875,264.671142578125,263.3214111328125,288.71905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270826846361,3.2420484075146305e-08,0.0012270502047613,-0.0837178006768226,0.0,0.0,0.0,-0.0208849161863327,60.0,-21.328792572021484,-0.0,-1.0266132477454448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
