time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431580,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4391784667969,0.0,0.0,0.0001150067473645,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.25201416015625,0.0,0.0,0.0001211074995808,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3539428710937,0.0,0.0,8.944974251789972e-05,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.354736328125,0.0,0.0,0.0001211077105836,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.25128173828125,0.0,0.0,0.0005744818481616,290.0821533203125,294.1499938964844,263.260009765625,262.38629150390625,264.64093017578125,263.284912109375,288.7036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225380692631,3.2221421975009434e-08,0.0012253484455868,-0.0832014828920364,0.0,0.0,0.0,-0.0207862351089715,60.0,-21.31546401977539,-0.0,-1.0237675240887256e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4391784667969,0.0,0.0,0.0001150067473645,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.25201416015625,0.0,0.0,0.0001211074995808,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3539428710937,0.0,0.0,8.944974251789972e-05,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.354736328125,0.0,0.0,0.0001211077105836,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.25128173828125,0.0,0.0,0.0005744818481616,290.0821533203125,294.1499938964844,263.260009765625,262.38629150390625,264.64093017578125,263.284912109375,288.7036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225380692631,3.2221421975009434e-08,0.0012253484455868,-0.0832014828920364,0.0,0.0,0.0,-0.0207862351089715,60.0,-21.31546401977539,-0.0,-1.0237675240887256e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4319763183594,0.0,0.0,0.0001149339514086,292.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2462158203125,0.0,0.0,0.0001210308400914,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.34735107421875,0.0,0.0,8.939312101574615e-05,290.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3481750488281,0.0,0.0,0.0001210310510941,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2455139160156,0.0,0.0,0.0005741182249039,290.07574462890625,294.1499938964844,263.2416687011719,262.3708801269531,264.6257629394531,263.26666259765625,288.6959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246049009263,3.2130696325793906e-08,0.0012245727702975,-0.0829661414027214,0.0,0.0,0.0,-0.0207412578165531,60.0,-21.30997085571289,-0.0,-1.0224717783557936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4247436523437,0.0,0.0,0.0001148666051449,292.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.24041748046875,0.0,0.0,0.0001209599213325,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407897949219,0.0,0.0,8.934074139688164e-05,290.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34161376953125,0.0,0.0,0.0001209601323353,291.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2397155761719,0.0,0.0,0.0005737817846238,290.0693054199219,294.1499938964844,263.22332763671875,262.3554077148437,264.610595703125,263.2483825683594,288.688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238873168826,3.2046763465132244e-08,0.0012238553026691,-0.0827484056353569,0.0,0.0,0.0,-0.0206996500492095,60.0,-21.305402755737305,-0.0,-1.0212738743575757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.41033935546875,0.0,0.0,0.0001147481816587,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2287902832031,0.0,0.0,0.0001208352186949,290.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3276672363281,0.0,0.0,8.924863504944369e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3284606933594,0.0,0.0,0.0001208354296977,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.22808837890625,0.0,0.0,0.0005731902783736,290.0564880371094,294.1499938964844,263.1866760253906,262.3243103027344,264.5801696777344,263.2118530273437,288.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226254912093,3.1899173080773835e-08,0.0012225935934111,-0.0823655128479003,0.0,0.0,0.0,-0.0206264853477478,60.0,-21.29898452758789,-0.0,-1.0191690336114337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.41033935546875,0.0,0.0,0.0001147481816587,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2287902832031,0.0,0.0,0.0001208352186949,290.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3276672363281,0.0,0.0,8.924863504944369e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3284606933594,0.0,0.0,0.0001208354296977,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.22808837890625,0.0,0.0,0.0005731902783736,290.0564880371094,294.1499938964844,263.1866760253906,262.3243103027344,264.5801696777344,263.2118530273437,288.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226254912093,3.1899173080773835e-08,0.0012225935934111,-0.0823655128479003,0.0,0.0,0.0,-0.0206264853477478,60.0,-21.29898452758789,-0.0,-1.0191690336114337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3959350585937,0.0,0.0,0.0001146582144428,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2171325683594,0.0,0.0,0.0001207404857268,290.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31451416015625,0.0,0.0,8.917866216506809e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3152770996094,0.0,0.0,0.0001207406894536,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2164611816406,0.0,0.0,0.0005727409152314,290.0436096191406,294.1499938964844,263.1499938964844,262.29302978515625,264.54962158203125,263.17529296875,288.657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001221666811034,3.178705298978457e-08,0.0012216350296512,-0.0820746123790741,0.0,0.0,0.0,-0.0205709040164947,60.0,-21.297237396240234,-0.0,-1.017571520378624e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3959350585937,0.0,0.0,0.0001146582144428,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2171325683594,0.0,0.0,0.0001207404857268,290.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31451416015625,0.0,0.0,8.917866216506809e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3152770996094,0.0,0.0,0.0001207406894536,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2164611816406,0.0,0.0,0.0005727409152314,290.0436096191406,294.1499938964844,263.1499938964844,262.29302978515625,264.54962158203125,263.17529296875,288.657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001221666811034,3.178705298978457e-08,0.0012216350296512,-0.0820746123790741,0.0,0.0,0.0,-0.0205709040164947,60.0,-21.297237396240234,-0.0,-1.017571520378624e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3815612792969,0.0,0.0,0.0001145967762568,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2054443359375,0.0,0.0,0.0001206757951877,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3013610839844,0.0,0.0,8.913087367545813e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3021240234375,0.0,0.0,0.0001206759916385,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.20477294921875,0.0,0.0,0.0005724339862354,290.0307006835937,294.1499938964844,263.11334228515625,262.2615966796875,264.5189819335937,263.1387023925781,288.64208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210119748488,3.171048490457906e-08,0.0012209803098812,-0.0818759351968765,0.0,0.0,0.0,-0.0205329451709985,60.0,-21.30061721801757,-0.0,-1.0164812636048737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3815612792969,0.0,0.0,0.0001145967762568,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2054443359375,0.0,0.0,0.0001206757951877,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3013610839844,0.0,0.0,8.913087367545813e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3021240234375,0.0,0.0,0.0001206759916385,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.20477294921875,0.0,0.0,0.0005724339862354,290.0307006835937,294.1499938964844,263.11334228515625,262.2615966796875,264.5189819335937,263.1387023925781,288.64208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210119748488,3.171048490457906e-08,0.0012209803098812,-0.0818759351968765,0.0,0.0,0.0,-0.0205329451709985,60.0,-21.30061721801757,-0.0,-1.0164812636048737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3671569824219,0.0,0.0,0.0001145644928328,292.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1936950683594,0.0,0.0,0.0001206417946377,290.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2881774902344,0.0,0.0,8.910576434573159e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2889404296875,0.0,0.0,0.0001206419910886,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19305419921875,0.0,0.0,0.0005722727510146,290.0177917480469,294.1499938964844,263.07666015625,262.2301330566406,264.4882202148437,263.10211181640625,288.626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206678511574,3.167023976402561e-08,0.0012206361861899,-0.0817715153098106,0.0,0.0,0.0,-0.0205129943788051,60.0,-21.30925941467285,-0.0,-1.0159084951055777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3671569824219,0.0,0.0,0.0001145644928328,292.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1936950683594,0.0,0.0,0.0001206417946377,290.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2881774902344,0.0,0.0,8.910576434573159e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2889404296875,0.0,0.0,0.0001206419910886,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19305419921875,0.0,0.0,0.0005722727510146,290.0177917480469,294.1499938964844,263.07666015625,262.2301330566406,264.4882202148437,263.10211181640625,288.626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206678511574,3.167023976402561e-08,0.0012206361861899,-0.0817715153098106,0.0,0.0,0.0,-0.0205129943788051,60.0,-21.30925941467285,-0.0,-1.0159084951055777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3599853515625,0.0,0.0,0.0001145583883044,292.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1878356933594,0.0,0.0,0.0001206353699672,290.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2815856933594,0.0,0.0,8.910102042136714e-05,290.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2823181152344,0.0,0.0,0.000120635566418,291.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1871643066406,0.0,0.0,0.0005722422502003,290.0113220214844,294.1499938964844,263.0583190917969,262.21441650390625,264.4727783203125,263.08380126953125,288.6190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206027749925,3.16626334040393e-08,0.001220571110025,-0.0817517787218093,0.0,0.0,0.0,-0.0205092243850231,60.0,-21.315549850463867,-0.0,-1.0158002083926481e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.352783203125,0.0,0.0,0.000114558795758,292.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18194580078125,0.0,0.0,0.0001206357992487,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27496337890625,0.0,0.0,8.910133328754455e-05,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2757263183594,0.0,0.0,0.0001206359956995,291.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1813049316406,0.0,0.0,0.0005722442874684,290.0048217773437,294.1499938964844,263.0400085449219,262.1986999511719,264.4573059082031,263.0654602050781,288.611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206070823594,3.1663141442095366e-08,0.0012205754173919,-0.0817530900239944,0.0,0.0,0.0,-0.0205094739794731,60.0,-21.323116302490234,-0.0,-1.0158074559285525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.33837890625,0.0,0.0,0.0001145783899119,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1701354980469,0.0,0.0,0.0001206564338644,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2617492675781,0.0,0.0,8.911657641874626e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2624816894531,0.0,0.0,0.0001206566303153,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.16949462890625,0.0,0.0,0.0005723421927541,289.9918518066406,294.1499938964844,263.0033264160156,262.1672058105469,264.4263000488281,263.02880859375,288.5959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208156986162,3.1687552137782404e-08,0.0012207840336486,-0.0818164348602294,0.0,0.0,0.0,-0.0205215755850076,60.0,-21.341854095458984,-0.0,-1.0161548402720657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.33837890625,0.0,0.0,0.0001145783899119,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1701354980469,0.0,0.0,0.0001206564338644,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2617492675781,0.0,0.0,8.911657641874626e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2624816894531,0.0,0.0,0.0001206566303153,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.16949462890625,0.0,0.0,0.0005723421927541,289.9918518066406,294.1499938964844,263.0033264160156,262.1672058105469,264.4263000488281,263.02880859375,288.5959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208156986162,3.1687552137782404e-08,0.0012207840336486,-0.0818164348602294,0.0,0.0,0.0,-0.0205215755850076,60.0,-21.341854095458984,-0.0,-1.0161548402720657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3240051269531,0.0,0.0,0.0001146211216109,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.15826416015625,0.0,0.0,0.0001207014283863,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2485046386719,0.0,0.0,8.914980571717024e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2492370605469,0.0,0.0,0.0001207016175612,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1576538085937,0.0,0.0,0.0005725556402467,289.97882080078125,294.1499938964844,262.9666748046875,262.1357116699219,264.3951721191406,262.9920959472656,288.58062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212708825245,3.1740793104972915e-08,0.0012212391011416,-0.0819545835256576,0.0,0.0,0.0,-0.0205479692667722,60.0,-21.36507225036621,-0.0,-1.0169127762083009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3240051269531,0.0,0.0,0.0001146211216109,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.15826416015625,0.0,0.0,0.0001207014283863,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2485046386719,0.0,0.0,8.914980571717024e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2492370605469,0.0,0.0,0.0001207016175612,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1576538085937,0.0,0.0,0.0005725556402467,289.97882080078125,294.1499938964844,262.9666748046875,262.1357116699219,264.3951721191406,262.9920959472656,288.58062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212708825245,3.1740793104972915e-08,0.0012212391011416,-0.0819545835256576,0.0,0.0,0.0,-0.0205479692667722,60.0,-21.36507225036621,-0.0,-1.0169127762083009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3095703125,0.0,0.0,0.0001146851063822,292.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1463623046875,0.0,0.0,0.0001207688183058,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2352600097656,0.0,0.0,8.919957326725125e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2359619140625,0.0,0.0,0.0001207690002047,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.145751953125,0.0,0.0,0.0005728752585127,289.9657592773437,294.1499938964844,262.92999267578125,262.10418701171875,264.3638916015625,262.95538330078125,288.56524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219524942338,3.1820533763493586e-08,0.0012219207128509,-0.0821614786982536,0.0,0.0,0.0,-0.0205874983221292,60.0,-21.39247131347656,-0.0,-1.0180484366628665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3095703125,0.0,0.0,0.0001146851063822,292.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1463623046875,0.0,0.0,0.0001207688183058,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2352600097656,0.0,0.0,8.919957326725125e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2359619140625,0.0,0.0,0.0001207690002047,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.145751953125,0.0,0.0,0.0005728752585127,289.9657592773437,294.1499938964844,262.92999267578125,262.10418701171875,264.3638916015625,262.95538330078125,288.56524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219524942338,3.1820533763493586e-08,0.0012219207128509,-0.0821614786982536,0.0,0.0,0.0,-0.0205874983221292,60.0,-21.39247131347656,-0.0,-1.0180484366628665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.295166015625,0.0,0.0,0.0001147688744822,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1344299316406,0.0,0.0,0.0001208570320159,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2219543457031,0.0,0.0,8.926472219172865e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.22265625,0.0,0.0,0.0001208572139148,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1338195800781,0.0,0.0,0.0005732937133871,289.95263671875,294.1499938964844,262.8933410644531,262.0726623535156,264.3324584960937,262.91864013671875,288.5498962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228449340909,3.19249195968041e-08,0.0012228130362927,-0.0824323073029518,0.0,0.0,0.0,-0.0206392463296651,60.0,-21.423791885375977,-0.0,-1.0195360999887273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.295166015625,0.0,0.0,0.0001147688744822,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1344299316406,0.0,0.0,0.0001208570320159,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2219543457031,0.0,0.0,8.926472219172865e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.22265625,0.0,0.0,0.0001208572139148,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1338195800781,0.0,0.0,0.0005732937133871,289.95263671875,294.1499938964844,262.8933410644531,262.0726623535156,264.3324584960937,262.91864013671875,288.5498962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228449340909,3.19249195968041e-08,0.0012228130362927,-0.0824323073029518,0.0,0.0,0.0,-0.0206392463296651,60.0,-21.423791885375977,-0.0,-1.0195360999887273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2879333496094,0.0,0.0,0.0001148175360867,292.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12841796875,0.0,0.0,0.0001209082693094,290.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2153015136719,0.0,0.0,8.930257172323763e-05,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2159729003906,0.0,0.0,0.0001209084512083,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278076171875,0.0,0.0,0.000573536788579,289.9460754394531,294.1499938964844,262.875,262.056884765625,264.31671142578125,262.9002685546875,288.542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223363331519,3.1985560866587555e-08,0.0012233314337208,-0.0825896337628364,0.0,0.0,0.0,-0.0206693075597286,60.0,-21.440813064575195,-0.0,-1.0204007594438737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2807312011719,0.0,0.0,0.0001148702940554,292.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224060058594,0.0,0.0,0.0001209638285217,290.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2086181640625,0.0,0.0,8.934360084822401e-05,290.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2093200683594,0.0,0.0,0.0001209640104207,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.121826171875,0.0,0.0,0.0005738003528676,289.9394836425781,294.1499938964844,262.8566589355469,262.0411071777344,264.3009338378906,262.88189697265625,288.5345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239253846928,3.205130738592743e-08,0.0012238933704793,-0.0827601924538612,0.0,0.0,0.0,-0.0207018982619047,60.0,-21.45862579345703,-0.0,-1.0213386758550769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2662658691406,0.0,0.0,0.0001149887611973,292.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1103515625,0.0,0.0,0.000121088582091,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952514648437,0.0,0.0,8.943575085140765e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1959533691406,0.0,0.0,0.0001210887639899,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1097717285156,0.0,0.0,0.0005743920919485,289.9263000488281,294.1499938964844,262.82000732421875,262.0095520019531,264.26922607421875,262.8451232910156,288.5191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251876760274,3.2198940402849985e-08,0.0012251554289832,-0.0831431746482849,0.0,0.0,0.0,-0.0207750871777534,60.0,-21.496829986572266,-0.0,-1.0234464298264356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2662658691406,0.0,0.0,0.0001149887611973,292.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1103515625,0.0,0.0,0.000121088582091,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952514648437,0.0,0.0,8.943575085140765e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1959533691406,0.0,0.0,0.0001210887639899,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1097717285156,0.0,0.0,0.0005743920919485,289.9263000488281,294.1499938964844,262.82000732421875,262.0095520019531,264.26922607421875,262.8451232910156,288.5191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251876760274,3.2198940402849985e-08,0.0012251554289832,-0.0831431746482849,0.0,0.0,0.0,-0.0207750871777534,60.0,-21.496829986572266,-0.0,-1.0234464298264356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2518005371094,0.0,0.0,0.0001151207616203,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0982666015625,0.0,0.0,0.0001212275892612,290.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1818542480469,0.0,0.0,8.953841461334378e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1825256347656,0.0,0.0,0.0001212277711601,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0976867675781,0.0,0.0,0.000575051526539,289.9130554199219,294.1499938964844,262.7833251953125,261.9779357910156,264.2373962402344,262.8083190917969,288.5038452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001226593973115,3.236344525703316e-08,0.0012265616096556,-0.0835698619484901,0.0,0.0,0.0,-0.0208566356450319,60.0,-21.53778839111328,-0.0,-1.0257974025762453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2518005371094,0.0,0.0,0.0001151207616203,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0982666015625,0.0,0.0,0.0001212275892612,290.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1818542480469,0.0,0.0,8.953841461334378e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1825256347656,0.0,0.0,0.0001212277711601,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0976867675781,0.0,0.0,0.000575051526539,289.9130554199219,294.1499938964844,262.7833251953125,261.9779357910156,264.2373962402344,262.8083190917969,288.5038452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001226593973115,3.236344525703316e-08,0.0012265616096556,-0.0835698619484901,0.0,0.0,0.0,-0.0208566356450319,60.0,-21.53778839111328,-0.0,-1.0257974025762453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2373046875,0.0,0.0,0.00011526603339,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0860900878906,0.0,0.0,0.00012138056627,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1684265136719,0.0,0.0,8.965140295913443e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1690979003906,0.0,0.0,0.000121380740893,291.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.08551025390625,0.0,0.0,0.0005757771432399,289.8997497558594,294.1499938964844,262.7466735839844,261.94635009765625,264.2054138183594,262.77154541015625,288.48846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281417148187,3.254447378253644e-08,0.0012281092349439,-0.0840393751859664,0.0,0.0,0.0,-0.0209463778883218,60.0,-21.581329345703125,-0.0,-1.0283878282280057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2373046875,0.0,0.0,0.00011526603339,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0860900878906,0.0,0.0,0.00012138056627,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1684265136719,0.0,0.0,8.965140295913443e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1690979003906,0.0,0.0,0.000121380740893,291.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.08551025390625,0.0,0.0,0.0005757771432399,289.8997497558594,294.1499938964844,262.7466735839844,261.94635009765625,264.2054138183594,262.77154541015625,288.48846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281417148187,3.254447378253644e-08,0.0012281092349439,-0.0840393751859664,0.0,0.0,0.0,-0.0209463778883218,60.0,-21.581329345703125,-0.0,-1.0283878282280057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2227783203125,0.0,0.0,0.0001154222118202,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738830566406,0.0,0.0,0.000121545032016,290.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.15496826171875,0.0,0.0,8.977287507150322e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1556091308594,0.0,0.0,0.0001215452066389,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0733337402344,0.0,0.0,0.0005765573005191,289.88641357421875,294.1499938964844,262.7099914550781,261.91473388671875,264.1733093261719,262.7347106933594,288.4731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298057554289,3.2739109201429535e-08,0.0012297730427235,-0.0845441073179245,0.0,0.0,0.0,-0.0210428647696971,60.0,-21.62727737426757,-0.0,-1.0311764953030433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2227783203125,0.0,0.0,0.0001154222118202,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738830566406,0.0,0.0,0.000121545032016,290.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.15496826171875,0.0,0.0,8.977287507150322e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1556091308594,0.0,0.0,0.0001215452066389,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0733337402344,0.0,0.0,0.0005765573005191,289.88641357421875,294.1499938964844,262.7099914550781,261.91473388671875,264.1733093261719,262.7347106933594,288.4731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298057554289,3.2739109201429535e-08,0.0012297730427235,-0.0845441073179245,0.0,0.0,0.0,-0.0210428647696971,60.0,-21.62727737426757,-0.0,-1.0311764953030433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.21551513671875,0.0,0.0,0.0001155040226876,292.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0677490234375,0.0,0.0,0.0001216311866301,290.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1482238769531,0.0,0.0,8.983650332083926e-05,290.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488647460937,0.0,0.0,0.0001216313539771,291.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.06719970703125,0.0,0.0,0.0005769659765064,289.8797302246094,294.1499938964844,262.6916809082031,261.8988952636719,264.1571960449219,262.71630859375,288.4654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306773569434,3.2841064978583745e-08,0.0012306445278227,-0.0848084762692451,0.0,0.0,0.0,-0.0210934057831764,60.0,-21.65109634399414,-0.0,-1.0326387922532376e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.208251953125,0.0,0.0,0.0001155879654106,292.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0616149902344,0.0,0.0,0.0001217195822391,290.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1414489746094,0.0,0.0,8.990179048851132e-05,290.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.14208984375,0.0,0.0,0.0001217197495861,291.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0610656738281,0.0,0.0,0.0005773853044956,289.8730163574219,294.1499938964844,262.67333984375,261.8830871582031,264.1410522460937,262.6979064941406,288.4577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001231571775861,3.2945674632856026e-08,0.001231538830325,-0.0850797072052955,0.0,0.0,0.0,-0.0211452636867761,60.0,-21.67533302307129,-0.0,-1.0341402401081724e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1936950683594,0.0,0.0,0.0001157614824478,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0492858886719,0.0,0.0,0.0001219023033627,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1279296875,0.0,0.0,9.00367449503392e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1285400390625,0.0,0.0,0.0001219024707097,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487365722656,0.0,0.0,0.0005782520165666,289.8595886230469,294.1499938964844,262.6366577148437,261.8514404296875,264.108642578125,262.6610717773437,288.4423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334204511716,3.3161910550916225e-08,0.0012333872728049,-0.0856403112411499,0.0,0.0,0.0,-0.0212524589151144,60.0,-21.7249698638916,-0.0,-1.0372472303288305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1936950683594,0.0,0.0,0.0001157614824478,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0492858886719,0.0,0.0,0.0001219023033627,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1279296875,0.0,0.0,9.00367449503392e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1285400390625,0.0,0.0,0.0001219024707097,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487365722656,0.0,0.0,0.0005782520165666,289.8595886230469,294.1499938964844,262.6366577148437,261.8514404296875,264.108642578125,262.6610717773437,288.4423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334204511716,3.3161910550916225e-08,0.0012333872728049,-0.0856403112411499,0.0,0.0,0.0,-0.0212524589151144,60.0,-21.7249698638916,-0.0,-1.0372472303288305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1790771484375,0.0,0.0,0.0001159408639068,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0368957519531,0.0,0.0,0.0001220912090502,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.11431884765625,0.0,0.0,9.017626871354878e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1149597167969,0.0,0.0,0.0001220913691213,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0363464355469,0.0,0.0,0.0005791481235064,289.8460998535156,294.1499938964844,262.6000061035156,261.8197631835937,264.0761108398437,262.6242370605469,288.4269714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353316415101,3.338545795372738e-08,0.0012352982303127,-0.0862197875976562,0.0,0.0,0.0,-0.021363278850913,60.0,-21.775922775268555,-0.0,-1.040464283619258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1790771484375,0.0,0.0,0.0001159408639068,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0368957519531,0.0,0.0,0.0001220912090502,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.11431884765625,0.0,0.0,9.017626871354878e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1149597167969,0.0,0.0,0.0001220913691213,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0363464355469,0.0,0.0,0.0005791481235064,289.8460998535156,294.1499938964844,262.6000061035156,261.8197631835937,264.0761108398437,262.6242370605469,288.4269714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353316415101,3.338545795372738e-08,0.0012352982303127,-0.0862197875976562,0.0,0.0,0.0,-0.021363278850913,60.0,-21.775922775268555,-0.0,-1.040464283619258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1644592285156,0.0,0.0,0.0001161246545962,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0244445800781,0.0,0.0,0.0001222847495228,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1007080078125,0.0,0.0,9.031921217683704e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.101318359375,0.0,0.0,0.0001222849095938,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02392578125,0.0,0.0,0.0005800661747343,289.8325500488281,294.1499938964844,262.5633239746094,261.7880554199219,264.0433959960937,262.58740234375,288.4115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372898636385,3.3614504957313336e-08,0.0012372562196105,-0.0868134275078773,0.0,0.0,0.0,-0.0214768256992101,60.0,-21.827970504760746,-0.0,-1.0437655362238729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
