time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
433920,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1644592285156,0.0,0.0,0.0001161246545962,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0244445800781,0.0,0.0,0.0001222847495228,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1007080078125,0.0,0.0,9.031921217683704e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.101318359375,0.0,0.0,0.0001222849095938,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02392578125,0.0,0.0,0.0005800661747343,289.8325500488281,294.1499938964844,262.5633239746094,261.7880554199219,264.0433959960937,262.58740234375,288.4115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372898636385,3.3614504957313336e-08,0.0012372562196105,-0.0868134275078773,0.0,0.0,0.0,-0.0214768256992101,60.0,-21.827970504760746,-0.0,-1.0437655362238729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1498107910156,0.0,0.0,0.0001163107226602,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.011962890625,0.0,0.0,0.0001224806910613,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0870361328125,0.0,0.0,9.046393097378314e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0876159667969,0.0,0.0,0.0001224808511324,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.01141357421875,0.0,0.0,0.0005809956346638,289.8189697265625,294.1499938964844,262.52667236328125,261.75634765625,264.0105895996094,262.5505676269531,288.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.3846387026414966e-08,0.0012392385397106,-0.0874143317341804,0.0,0.0,0.0,-0.0215917769819498,60.0,-21.880634307861328,-0.0,-1.047113045160586e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1498107910156,0.0,0.0,0.0001163107226602,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.011962890625,0.0,0.0,0.0001224806910613,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0870361328125,0.0,0.0,9.046393097378314e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0876159667969,0.0,0.0,0.0001224808511324,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.01141357421875,0.0,0.0,0.0005809956346638,289.8189697265625,294.1499938964844,262.52667236328125,261.75634765625,264.0105895996094,262.5505676269531,288.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.3846387026414966e-08,0.0012392385397106,-0.0874143317341804,0.0,0.0,0.0,-0.0215917769819498,60.0,-21.880634307861328,-0.0,-1.047113045160586e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1424865722656,0.0,0.0,0.0001164042114396,292.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00567626953125,0.0,0.0,0.0001225791347678,290.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0801696777344,0.0,0.0,9.053664689417928e-05,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0807800292969,0.0,0.0,0.0001225792948389,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0051574707031,0.0,0.0,0.0005814626347273,289.8121337890625,294.1499938964844,262.5083312988281,261.740478515625,263.9941101074219,262.5321655273437,288.3884582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.396289471879754e-08,0.0012402344727888,-0.0877162143588066,0.0,0.0,0.0,-0.021649532020092,60.0,-21.907140731811523,-0.0,-1.048796960390064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351318359375,0.0,0.0,0.0001164976056315,292.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9993896484375,0.0,0.0,0.0001226774911629,290.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.07330322265625,0.0,0.0,9.060929005499928e-05,290.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07391357421875,0.0,0.0,0.000122677636682,291.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9988708496094,0.0,0.0,0.0005819291691295,289.8053283691406,294.1499938964844,262.489990234375,261.724609375,263.97760009765625,262.5137634277344,288.3807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.4079292277056084e-08,0.0012412294745445,-0.0880177840590477,0.0,0.0,0.0,-0.02170723490417,60.0,-21.93369483947754,-0.0,-1.0504805914024473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1204528808594,0.0,0.0,0.0001166832153103,292.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9867858886719,0.0,0.0,0.0001228729379363,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0595703125,0.0,0.0,9.075364505406468e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0601501464844,0.0,0.0,0.0001228730980074,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9862670898437,0.0,0.0,0.0005828563007526,289.7916259765625,294.1499938964844,262.4533386230469,261.69287109375,263.94451904296875,262.4769287109375,288.3653259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310598806541754e-08,0.0012432067887857,-0.0886170119047164,0.0,0.0,0.0,-0.0218219012022018,60.0,-21.98674964904785,-0.0,-1.0538304451301884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1204528808594,0.0,0.0,0.0001166832153103,292.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9867858886719,0.0,0.0,0.0001228729379363,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0595703125,0.0,0.0,9.075364505406468e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0601501464844,0.0,0.0,0.0001228730980074,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9862670898437,0.0,0.0,0.0005828563007526,289.7916259765625,294.1499938964844,262.4533386230469,261.69287109375,263.94451904296875,262.4769287109375,288.3653259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310598806541754e-08,0.0012432067887857,-0.0886170119047164,0.0,0.0,0.0,-0.0218219012022018,60.0,-21.98674964904785,-0.0,-1.0538304451301884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.105712890625,0.0,0.0,0.0001168661328847,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9740905761719,0.0,0.0,0.0001230655616382,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0457763671875,0.0,0.0,9.089591912925243e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0463562011719,0.0,0.0,0.0001230657217092,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9736022949219,0.0,0.0,0.0005837700446136,289.7778625488281,294.1499938964844,262.4166564941406,261.6611022949219,263.9112854003906,262.4400939941406,288.3498840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.4538565785169346e-08,0.0012451555812731,-0.0892074853181839,0.0,0.0,0.0,-0.0219349097460508,60.0,-22.03954124450684,-0.0,-1.0571370978595957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.105712890625,0.0,0.0,0.0001168661328847,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9740905761719,0.0,0.0,0.0001230655616382,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0457763671875,0.0,0.0,9.089591912925243e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0463562011719,0.0,0.0,0.0001230657217092,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9736022949219,0.0,0.0,0.0005837700446136,289.7778625488281,294.1499938964844,262.4166564941406,261.6611022949219,263.9112854003906,262.4400939941406,288.3498840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.4538565785169346e-08,0.0012451555812731,-0.0892074853181839,0.0,0.0,0.0,-0.0219349097460508,60.0,-22.03954124450684,-0.0,-1.0571370978595957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909423828125,0.0,0.0,0.0001170437099062,292.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9613647460937,0.0,0.0,0.0001232525683008,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0319519042969,0.0,0.0,9.103403863264248e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0325012207031,0.0,0.0,0.0001232527138199,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9608764648437,0.0,0.0,0.0005846571293659,289.7640686035156,294.1499938964844,262.3800048828125,261.6293334960937,263.8779296875,262.4032592773437,288.3344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001247082138434,3.47598678729355e-08,0.0012470473302528,-0.0897806212306022,0.0,0.0,0.0,-0.0220446176826953,60.0,-22.09154891967773,-0.0,-1.060352090576089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909423828125,0.0,0.0,0.0001170437099062,292.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9613647460937,0.0,0.0,0.0001232525683008,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0319519042969,0.0,0.0,9.103403863264248e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0325012207031,0.0,0.0,0.0001232527138199,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9608764648437,0.0,0.0,0.0005846571293659,289.7640686035156,294.1499938964844,262.3800048828125,261.6293334960937,263.8779296875,262.4032592773437,288.3344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001247082138434,3.47598678729355e-08,0.0012470473302528,-0.0897806212306022,0.0,0.0,0.0,-0.0220446176826953,60.0,-22.09154891967773,-0.0,-1.060352090576089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.08209228515625,0.0,0.0,0.0001171475014416,292.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9537048339844,0.0,0.0,0.000123361867736,290.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02362060546875,0.0,0.0,9.111476538237184e-05,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.024169921875,0.0,0.0,0.0001233620132552,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9532165527344,0.0,0.0,0.0005851755850017,289.7557678222656,294.1499938964844,262.3580017089844,261.6102600097656,263.8578491210937,262.38116455078125,288.3251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248187967576,3.488921862526696e-08,0.0012481530429795,-0.0901155769824981,0.0,0.0,0.0,-0.0221087392419576,60.0,-22.1223258972168,-0.0,-1.0622334656318345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.076171875,0.0,0.0,0.0001172149932244,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9485778808594,0.0,0.0,0.00012343293929,290.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.01806640625,0.0,0.0,9.116725414060056e-05,290.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01861572265625,0.0,0.0,0.0001234330848092,291.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9481201171875,0.0,0.0,0.0005855127237737,289.750244140625,294.1499938964844,262.34332275390625,261.5975341796875,263.8444519042969,262.366455078125,288.31890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248907065019,3.497332556889887e-08,0.0012488720240071,-0.0903333574533462,0.0,0.0,0.0,-0.0221504345536232,60.0,-22.142602920532227,-0.0,-1.063457730765549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0687561035156,0.0,0.0,0.0001172975244116,292.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9421691894531,0.0,0.0,0.0001235198433278,290.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111083984375,0.0,0.0,9.123144263867287e-05,290.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0116577148437,0.0,0.0,0.0001235199888469,291.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.94171142578125,0.0,0.0,0.0005859249504283,289.7432861328125,294.1499938964844,262.32501220703125,261.5816345214844,263.8276672363281,262.3480529785156,288.3111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497863499447,3.5076180182613825e-08,0.0012497513089329,-0.0905996635556221,0.0,0.0,0.0,-0.0222014226019382,60.0,-22.16760635375977,-0.0,-1.0649557680153521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0613708496094,0.0,0.0,0.0001173773271148,292.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9357604980469,0.0,0.0,0.0001236038806382,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.004150390625,0.0,0.0,9.129350655712189e-05,290.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00469970703125,0.0,0.0,0.0001236040261574,291.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9352722167969,0.0,0.0,0.0005863235564902,289.7363586425781,294.1499938964844,262.3066711425781,261.56573486328125,263.81085205078125,262.32965087890625,288.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506366474553,3.5175631296624494e-08,0.0012506014900282,-0.09085713326931,0.0,0.0,0.0,-0.022250723093748,60.0,-22.19217109680176,-0.0,-1.0664052041420292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0465087890625,0.0,0.0,0.0001175288489321,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9228515625,0.0,0.0,0.0001237634423887,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9902038574219,0.0,0.0,9.141136251855642e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9907531738281,0.0,0.0,0.0001237635879078,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9223937988281,0.0,0.0,0.0005870804889127,289.722412109375,294.1499938964844,262.2699890136719,261.53387451171875,263.77716064453125,262.2928466796875,288.2878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.536446868679377e-08,0.0012522157048806,-0.0913459807634353,0.0,0.0,0.0,-0.0223443359136581,60.0,-22.239961624145508,-0.0,-1.0691601914913917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0465087890625,0.0,0.0,0.0001175288489321,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9228515625,0.0,0.0,0.0001237634423887,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9902038574219,0.0,0.0,9.141136251855642e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9907531738281,0.0,0.0,0.0001237635879078,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9223937988281,0.0,0.0,0.0005870804889127,289.722412109375,294.1499938964844,262.2699890136719,261.53387451171875,263.77716064453125,262.2928466796875,288.2878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.536446868679377e-08,0.0012522157048806,-0.0913459807634353,0.0,0.0,0.0,-0.0223443359136581,60.0,-22.239961624145508,-0.0,-1.0691601914913917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0316772460937,0.0,0.0,0.000117667732411,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.909912109375,0.0,0.0,0.0001239096891367,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9762268066406,0.0,0.0,9.151938138529658e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97674560546875,0.0,0.0,0.0001239098346559,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9094543457031,0.0,0.0,0.0005877742078155,289.7084350585937,294.1499938964844,262.2333374023437,261.5020446777344,263.74334716796875,262.2560729980469,288.2723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537308502942,3.5537549791797574e-08,0.001253695343621,-0.0917939767241478,0.0,0.0,0.0,-0.0224301367998123,60.0,-22.285606384277344,-0.0,-1.0716884446537733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0316772460937,0.0,0.0,0.000117667732411,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.909912109375,0.0,0.0,0.0001239096891367,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9762268066406,0.0,0.0,9.151938138529658e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97674560546875,0.0,0.0,0.0001239098346559,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9094543457031,0.0,0.0,0.0005877742078155,289.7084350585937,294.1499938964844,262.2333374023437,261.5020446777344,263.74334716796875,262.2560729980469,288.2723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537308502942,3.5537549791797574e-08,0.001253695343621,-0.0917939767241478,0.0,0.0,0.0,-0.0224301367998123,60.0,-22.285606384277344,-0.0,-1.0716884446537733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.01678466796875,0.0,0.0,0.0001177911835839,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8969116210937,0.0,0.0,0.0001240396959474,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9621887207031,0.0,0.0,9.161540219793096e-05,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.96270751953125,0.0,0.0,0.0001240398414665,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.896484375,0.0,0.0,0.0005883909179829,289.69439697265625,294.1499938964844,262.1966552734375,261.4701843261719,263.7094116210937,262.21929931640625,288.2567443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550462270155,3.5691407163085393e-08,0.001255010603927,-0.0921921804547309,0.0,0.0,0.0,-0.022506408393383,60.0,-22.32852935791016,-0.0,-1.0739383782265577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.01678466796875,0.0,0.0,0.0001177911835839,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8969116210937,0.0,0.0,0.0001240396959474,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9621887207031,0.0,0.0,9.161540219793096e-05,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.96270751953125,0.0,0.0,0.0001240398414665,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.896484375,0.0,0.0,0.0005883909179829,289.69439697265625,294.1499938964844,262.1966552734375,261.4701843261719,263.7094116210937,262.21929931640625,288.2567443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550462270155,3.5691407163085393e-08,0.001255010603927,-0.0921921804547309,0.0,0.0,0.0,-0.022506408393383,60.0,-22.32852935791016,-0.0,-1.0739383782265577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0018920898437,0.0,0.0,0.0001178987586172,292.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8838806152344,0.0,0.0,0.0001241529826074,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9481506347656,0.0,0.0,9.169906843453646e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9486694335937,0.0,0.0,0.0001241531135747,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8834533691406,0.0,0.0,0.0005889282911084,289.68035888671875,294.1499938964844,262.1600036621094,261.43829345703125,263.6754150390625,262.1825256347656,288.2411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561924522742,3.5825465261041245e-08,0.0012561565963551,-0.0925390943884849,0.0,0.0,0.0,-0.0225728657096624,60.0,-22.36869239807129,-0.0,-1.0759006840999065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0018920898437,0.0,0.0,0.0001178987586172,292.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8838806152344,0.0,0.0,0.0001241529826074,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9481506347656,0.0,0.0,9.169906843453646e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9486694335937,0.0,0.0,0.0001241531135747,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8834533691406,0.0,0.0,0.0005889282911084,289.68035888671875,294.1499938964844,262.1600036621094,261.43829345703125,263.6754150390625,262.1825256347656,288.2411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561924522742,3.5825465261041245e-08,0.0012561565963551,-0.0925390943884849,0.0,0.0,0.0,-0.0225728657096624,60.0,-22.36869239807129,-0.0,-1.0759006840999065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.99444580078125,0.0,0.0,0.0001179448954644,292.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8773498535156,0.0,0.0,0.0001242015714524,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94110107421875,0.0,0.0,9.17349534574896e-05,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9416198730469,0.0,0.0,0.0001242017024196,291.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8769226074219,0.0,0.0,0.000589158735238,289.6733093261719,294.1499938964844,262.14166259765625,261.4223327636719,263.65838623046875,262.1641540527344,288.2333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001256683957763,3.588296593193263e-08,0.0012566481018438,-0.0926878899335861,0.0,0.0,0.0,-0.0226013716310262,60.0,-22.387413024902344,-0.0,-1.076742890404603e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9869689941406,0.0,0.0,0.0001179865939775,292.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8708190917969,0.0,0.0,0.0001242454745806,290.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93408203125,0.0,0.0,9.176738240057604e-05,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9345703125,0.0,0.0,0.0001242456200998,291.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.870361328125,0.0,0.0,0.0005893670604564,289.666259765625,294.1499938964844,262.1233215332031,261.4064025878906,263.6413269042969,262.1457824707031,288.2255249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571284314617,3.5934931474912446e-08,0.0012570924591273,-0.0928223580121994,0.0,0.0,0.0,-0.0226271338760852,60.0,-22.40541648864746,-0.0,-1.0775043790545169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9720458984375,0.0,0.0,0.0001180536492029,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8576965332031,0.0,0.0,0.0001243160804733,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9199523925781,0.0,0.0,9.181953646475448e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.92047119140625,0.0,0.0,0.0001243162259925,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8572692871094,0.0,0.0,0.0005897019873373,289.6521301269531,294.1499938964844,262.086669921875,261.3744812011719,263.6071472167969,262.10906982421875,288.2098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578427558764,3.6018491300637834e-08,0.001257806783542,-0.0930385589599609,0.0,0.0,0.0,-0.0226685553789138,60.0,-22.438400268554688,-0.0,-1.0787292836766937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9720458984375,0.0,0.0,0.0001180536492029,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8576965332031,0.0,0.0,0.0001243160804733,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9199523925781,0.0,0.0,9.181953646475448e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.92047119140625,0.0,0.0,0.0001243162259925,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8572692871094,0.0,0.0,0.0005897019873373,289.6521301269531,294.1499938964844,262.086669921875,261.3744812011719,263.6071472167969,262.10906982421875,288.2098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578427558764,3.6018491300637834e-08,0.001257806783542,-0.0930385589599609,0.0,0.0,0.0,-0.0226685553789138,60.0,-22.438400268554688,-0.0,-1.0787292836766937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9571228027344,0.0,0.0,0.0001180987237603,291.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8445129394531,0.0,0.0,0.0001243635633727,290.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90582275390625,0.0,0.0,9.185459930449724e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90631103515625,0.0,0.0,0.0001243636943399,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8441162109375,0.0,0.0,0.0005899271927773,289.6379699707031,294.1499938964844,262.04998779296875,261.342529296875,263.57293701171875,262.0726013183594,288.1941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583230854943,3.607466680932704e-08,0.0012582869967445,-0.0931839123368263,0.0,0.0,0.0,-0.0226964056491851,60.0,-22.46698760986328,-0.0,-1.0795532290330813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9571228027344,0.0,0.0,0.0001180987237603,291.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8445129394531,0.0,0.0,0.0001243635633727,290.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90582275390625,0.0,0.0,9.185459930449724e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90631103515625,0.0,0.0,0.0001243636943399,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8441162109375,0.0,0.0,0.0005899271927773,289.6379699707031,294.1499938964844,262.04998779296875,261.342529296875,263.57293701171875,262.0726013183594,288.1941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583230854943,3.607466680932704e-08,0.0012582869967445,-0.0931839123368263,0.0,0.0,0.0,-0.0226964056491851,60.0,-22.46698760986328,-0.0,-1.0795532290330813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9421691894531,0.0,0.0,0.0001181360858026,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8313293457031,0.0,0.0,0.0001244029117515,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8916931152344,0.0,0.0,9.188365947920828e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,0.0001244030281668,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8309020996094,0.0,0.0,0.0005901138065382,289.623779296875,294.1499938964844,262.0165100097656,261.31298828125,263.5386657714844,262.0372619628906,288.1784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587211094796,3.6121228674801387e-08,0.0012586850207298,-0.0933043733239173,0.0,0.0,0.0,-0.0227194856852293,60.0,-22.491905212402344,-0.0,-1.0802363448192409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9421691894531,0.0,0.0,0.0001181360858026,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8313293457031,0.0,0.0,0.0001244029117515,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8916931152344,0.0,0.0,9.188365947920828e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,0.0001244030281668,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8309020996094,0.0,0.0,0.0005901138065382,289.623779296875,294.1499938964844,262.0165100097656,261.31298828125,263.5386657714844,262.0372619628906,288.1784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587211094796,3.6121228674801387e-08,0.0012586850207298,-0.0933043733239173,0.0,0.0,0.0,-0.0227194856852293,60.0,-22.491905212402344,-0.0,-1.0802363448192409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9272155761719,0.0,0.0,0.0001181881598313,291.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.818115234375,0.0,0.0,0.0001244577433681,290.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87750244140625,0.0,0.0,9.192415745928884e-05,290.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.87799072265625,0.0,0.0,0.0001244578597834,291.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.81768798828125,0.0,0.0,0.0005903739365749,289.60955810546875,294.1499938964844,261.98907470703125,261.2880249023437,263.5045166015625,262.0066833496094,288.16278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592758284881,3.6186115437431e-08,0.001259239623323,-0.0934722423553466,0.0,0.0,0.0,-0.0227516517043113,60.0,-22.513540267944336,-0.0,-1.0811886852479804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9272155761719,0.0,0.0,0.0001181881598313,291.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.818115234375,0.0,0.0,0.0001244577433681,290.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87750244140625,0.0,0.0,9.192415745928884e-05,290.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.87799072265625,0.0,0.0,0.0001244578597834,291.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.81768798828125,0.0,0.0,0.0005903739365749,289.60955810546875,294.1499938964844,261.98907470703125,261.2880249023437,263.5045166015625,262.0066833496094,288.16278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592758284881,3.6186115437431e-08,0.001259239623323,-0.0934722423553466,0.0,0.0,0.0,-0.0227516517043113,60.0,-22.513540267944336,-0.0,-1.0811886852479804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9197082519531,0.0,0.0,0.0001182171181426,291.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8114624023437,0.0,0.0,0.0001244882296305,290.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.87042236328125,0.0,0.0,9.194667654810472e-05,290.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8708801269531,0.0,0.0,0.0001244883605977,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8110656738281,0.0,0.0,0.0005905185826122,289.6024475097656,294.1499938964844,261.9775085449219,261.2771911621094,263.4875183105469,261.993408203125,288.1549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259584329091,3.6222203902980254e-08,0.0012595481239259,-0.0935656055808067,0.0,0.0,0.0,-0.0227695424109697,60.0,-22.523157119750977,-0.0,-1.0817185369660365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9122314453125,0.0,0.0,0.0001182470514322,291.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8048400878906,0.0,0.0,0.0001245197490788,290.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8633117675781,0.0,0.0,9.196995961247012e-05,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8638000488281,0.0,0.0,0.0001245198800461,291.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8044128417969,0.0,0.0,0.0005906681180931,289.5953063964844,294.1499938964844,261.9673156738281,261.2673645019531,263.4705810546875,261.9815368652344,288.14703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599033070728,3.625951094932135e-08,0.0012598669854924,-0.0936621129512786,0.0,0.0,0.0,-0.0227880366146564,60.0,-22.53186798095703,-0.0,-1.0822664364695812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8972473144531,0.0,0.0,0.0001183065542136,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7915344238281,0.0,0.0,0.0001245824241777,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8490905761719,0.0,0.0,9.201624197885394e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8495483398437,0.0,0.0,0.0001245825405931,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7911376953125,0.0,0.0,0.0005909653264097,289.5810546875,294.1499938964844,261.9508056640625,261.25067138671875,263.4369506835937,261.961669921875,288.1312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633366318922526e-08,0.0012605008669197,-0.093853935599327,0.0,0.0,0.0,-0.0228247959166765,60.0,-22.546306610107425,-0.0,-1.0833558405920485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8972473144531,0.0,0.0,0.0001183065542136,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7915344238281,0.0,0.0,0.0001245824241777,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8490905761719,0.0,0.0,9.201624197885394e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8495483398437,0.0,0.0,0.0001245825405931,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7911376953125,0.0,0.0,0.0005909653264097,289.5810546875,294.1499938964844,261.9508056640625,261.25067138671875,263.4369506835937,261.961669921875,288.1312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633366318922526e-08,0.0012605008669197,-0.093853935599327,0.0,0.0,0.0,-0.0228247959166765,60.0,-22.546306610107425,-0.0,-1.0833558405920485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822631835937,0.0,0.0,0.0001183602580567,291.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7781982421875,0.0,0.0,0.0001246389729203,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8348693847656,0.0,0.0,9.205800597555935e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8352966308594,0.0,0.0,0.0001246390893356,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7778015136719,0.0,0.0,0.0005912336055189,289.5667419433594,294.1499938964844,261.93914794921875,261.2377014160156,263.4037780761719,261.94696044921875,288.1154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611093698069,3.6400589209506506e-08,0.0012610730482265,-0.0940270498394966,0.0,0.0,0.0,-0.0228579733520746,60.0,-22.55586624145508,-0.0,-1.0843395159554349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822631835937,0.0,0.0,0.0001183602580567,291.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7781982421875,0.0,0.0,0.0001246389729203,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8348693847656,0.0,0.0,9.205800597555935e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8352966308594,0.0,0.0,0.0001246390893356,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7778015136719,0.0,0.0,0.0005912336055189,289.5667419433594,294.1499938964844,261.93914794921875,261.2377014160156,263.4037780761719,261.94696044921875,288.1154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611093698069,3.6400589209506506e-08,0.0012610730482265,-0.0940270498394966,0.0,0.0,0.0,-0.0228579733520746,60.0,-22.55586624145508,-0.0,-1.0843395159554349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
