time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436260,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.86724853515625,0.0,0.0,0.0001184020875371,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7648010253906,0.0,0.0,0.0001246830215677,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8205871582031,0.0,0.0,9.209054405800998e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.821044921875,0.0,0.0,0.000124683137983,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.764404296875,0.0,0.0,0.0005914425710216,289.5523986816406,294.1499938964844,261.9319763183594,261.2281188964844,263.3711242675781,261.93701171875,288.0996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615551240742,3.6452714624601874e-08,0.0012615186860784,-0.0941618829965591,0.0,0.0,0.0,-0.0228838138282299,60.0,-22.559711456298828,-0.0,-1.0851059784044993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.86724853515625,0.0,0.0,0.0001184020875371,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7648010253906,0.0,0.0,0.0001246830215677,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8205871582031,0.0,0.0,9.209054405800998e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.821044921875,0.0,0.0,0.000124683137983,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.764404296875,0.0,0.0,0.0005914425710216,289.5523986816406,294.1499938964844,261.9319763183594,261.2281188964844,263.3711242675781,261.93701171875,288.0996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615551240742,3.6452714624601874e-08,0.0012615186860784,-0.0941618829965591,0.0,0.0,0.0,-0.0228838138282299,60.0,-22.559711456298828,-0.0,-1.0851059784044993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85223388671875,0.0,0.0,0.0001184268912766,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7514038085937,0.0,0.0,0.0001247091422555,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8063049316406,0.0,0.0,9.210983262164518e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8067321777344,0.0,0.0,0.0001247092586709,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7510070800781,0.0,0.0,0.0005915664951317,289.5380554199219,294.1499938964844,261.9288330078125,261.2215881347656,263.3390808105469,261.93133544921875,288.08380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618193868547,3.648362323360743e-08,0.001261782948859,-0.0942418351769447,0.0,0.0,0.0,-0.0228991378098726,60.0,-22.55720901489257,-0.0,-1.0855605836468385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85223388671875,0.0,0.0,0.0001184268912766,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7514038085937,0.0,0.0,0.0001247091422555,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8063049316406,0.0,0.0,9.210983262164518e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8067321777344,0.0,0.0,0.0001247092586709,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7510070800781,0.0,0.0,0.0005915664951317,289.5380554199219,294.1499938964844,261.9288330078125,261.2215881347656,263.3390808105469,261.93133544921875,288.08380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618193868547,3.648362323360743e-08,0.001261782948859,-0.0942418351769447,0.0,0.0,0.0,-0.0228991378098726,60.0,-22.55720901489257,-0.0,-1.0855605836468385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8447265625,0.0,0.0,0.0001184310094686,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7446594238281,0.0,0.0,0.0001247134787263,290.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7991638183594,0.0,0.0,9.211303404299542e-05,290.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7995910644531,0.0,0.0,0.0001247135951416,291.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7442932128906,0.0,0.0,0.000591587042436,289.5308532714844,294.1499938964844,261.9286804199219,261.2193908691406,263.3233337402344,261.9300842285156,288.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261863275431,3.648874979944594e-08,0.00126182672102,-0.0942550897598266,0.0,0.0,0.0,-0.0229016784578561,60.0,-22.553146362304688,-0.0,-1.0856359722311026e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83721923828125,0.0,0.0,0.0001184298453154,291.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7379455566406,0.0,0.0,0.0001247122563654,290.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919921875,0.0,0.0,9.211213182425126e-05,290.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7924194335937,0.0,0.0,0.0001247123727807,291.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7375793457031,0.0,0.0,0.0005915812216699,289.5236511230469,294.1499938964844,261.92938232421875,261.21783447265625,263.3077697753906,261.9297180175781,288.06793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618509354069,3.648730029226499e-08,0.0012618143809959,-0.0942513421177864,0.0,0.0,0.0,-0.0229009594768285,60.0,-22.547426223754883,-0.0,-1.0856147270033037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8221740722656,0.0,0.0,0.0001184081993415,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7244567871094,0.0,0.0,0.0001246894535142,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7776794433594,0.0,0.0,9.209529525833204e-05,290.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7781066894531,0.0,0.0,0.0001246895699296,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7240905761719,0.0,0.0,0.0005914731300435,289.5092468261719,294.1499938964844,261.9331359863281,261.216552734375,263.2771301269531,261.9313049316406,288.05206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616203166544,3.64603174318745e-08,0.0012615838786587,-0.0941815450787544,0.0,0.0,0.0,-0.0228875838220119,60.0,-22.53086853027344,-0.0,-1.0852177467768342e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8221740722656,0.0,0.0,0.0001184081993415,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7244567871094,0.0,0.0,0.0001246894535142,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7776794433594,0.0,0.0,9.209529525833204e-05,290.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7781066894531,0.0,0.0,0.0001246895699296,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7240905761719,0.0,0.0,0.0005914731300435,289.5092468261719,294.1499938964844,261.9331359863281,261.216552734375,263.2771301269531,261.9313049316406,288.05206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616203166544,3.64603174318745e-08,0.0012615838786587,-0.0941815450787544,0.0,0.0,0.0,-0.0228875838220119,60.0,-22.53086853027344,-0.0,-1.0852177467768342e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8071594238281,0.0,0.0,0.000118359690532,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7109680175781,0.0,0.0,0.0001246383762918,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.76336669921875,0.0,0.0,9.205756214214488e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7637634277344,0.0,0.0,0.0001246384927071,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7106018066406,0.0,0.0,0.0005912308115512,289.4948425292969,294.1499938964844,261.93975830078125,261.2174377441406,263.247314453125,261.9361267089844,288.0361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611034326255,3.6399853797775e-08,0.0012610671110451,-0.0940251499414444,0.0,0.0,0.0,-0.0228576101362705,60.0,-22.5064697265625,-0.0,-1.0843287157058513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8071594238281,0.0,0.0,0.000118359690532,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7109680175781,0.0,0.0,0.0001246383762918,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.76336669921875,0.0,0.0,9.205756214214488e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7637634277344,0.0,0.0,0.0001246384927071,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7106018066406,0.0,0.0,0.0005912308115512,289.4948425292969,294.1499938964844,261.93975830078125,261.2174377441406,263.247314453125,261.9361267089844,288.0361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611034326255,3.6399853797775e-08,0.0012610671110451,-0.0940251499414444,0.0,0.0,0.0,-0.0228576101362705,60.0,-22.5064697265625,-0.0,-1.0843287157058513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7921447753906,0.0,0.0,0.0001182826890726,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.69744873046875,0.0,0.0,0.0001245572930201,290.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7490234375,0.0,0.0,9.199767373502254e-05,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7494201660156,0.0,0.0,0.0001245574094355,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.69708251953125,0.0,0.0,0.0005908461753278,289.4804077148437,294.1499938964844,261.9488220214844,261.2201843261719,263.2183532714844,261.9436340332031,288.0202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602831702679,3.6303884343169563e-08,0.0012602468486875,-0.0937769040465354,0.0,0.0,0.0,-0.022810036316514,60.0,-22.474510192871094,-0.0,-1.0829182883753677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7921447753906,0.0,0.0,0.0001182826890726,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.69744873046875,0.0,0.0,0.0001245572930201,290.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7490234375,0.0,0.0,9.199767373502254e-05,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7494201660156,0.0,0.0,0.0001245574094355,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.69708251953125,0.0,0.0,0.0005908461753278,289.4804077148437,294.1499938964844,261.9488220214844,261.2201843261719,263.2183532714844,261.9436340332031,288.0202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602831702679,3.6303884343169563e-08,0.0012602468486875,-0.0937769040465354,0.0,0.0,0.0,-0.022810036316514,60.0,-22.474510192871094,-0.0,-1.0829182883753677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7771301269531,0.0,0.0,0.0001181785555672,291.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.68389892578125,0.0,0.0,0.0001244476443389,290.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.73468017578125,0.0,0.0,9.191668505081908e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7350769042969,0.0,0.0,0.0001244477462023,291.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6835632324219,0.0,0.0,0.0005903260316699,289.4659729003906,294.1499938964844,261.9599304199219,261.22442626953125,263.1903686523437,261.9535827636719,288.0042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591736158356,3.6174100159769296e-08,0.0012591375270858,-0.0934411585330963,0.0,0.0,0.0,-0.0227456986904144,60.0,-22.43492317199707,-0.0,-1.0810123285409645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7771301269531,0.0,0.0,0.0001181785555672,291.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.68389892578125,0.0,0.0,0.0001244476443389,290.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.73468017578125,0.0,0.0,9.191668505081908e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7350769042969,0.0,0.0,0.0001244477462023,291.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6835632324219,0.0,0.0,0.0005903260316699,289.4659729003906,294.1499938964844,261.9599304199219,261.22442626953125,263.1903686523437,261.9535827636719,288.0042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591736158356,3.6174100159769296e-08,0.0012591375270858,-0.0934411585330963,0.0,0.0,0.0,-0.0227456986904144,60.0,-22.43492317199707,-0.0,-1.0810123285409645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696228027344,0.0,0.0,0.0001181180268758,291.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6771240234375,0.0,0.0,0.0001243838923983,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7275085449219,0.0,0.0,9.186960232909767e-05,290.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7279052734375,0.0,0.0,0.0001243840088136,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6767883300781,0.0,0.0,0.0005900236428715,289.458740234375,294.1499938964844,261.96612548828125,261.22705078125,263.1767272949219,261.9591979980469,287.9963073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585286749526,3.6098654732086295e-08,0.0012584925862029,-0.0932459682226181,0.0,0.0,0.0,-0.022708298638463,60.0,-22.41287422180176,-0.0,-1.0799050897958297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7621154785156,0.0,0.0,0.000118055177154,291.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6703491210937,0.0,0.0,0.0001243177102878,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7203369140625,0.0,0.0,9.18207224458456e-05,290.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7207336425781,0.0,0.0,0.0001243178267031,291.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6700134277344,0.0,0.0,0.0005897097289562,289.4515075683594,294.1499938964844,261.9726867675781,261.2299499511719,263.1632995605469,261.9652404785156,287.98834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578590540215,3.6020328053609774e-08,0.001257823081687,-0.0930433124303817,0.0,0.0,0.0,-0.0226694699376821,60.0,-22.38961410522461,-0.0,-1.078756213246379e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.74713134765625,0.0,0.0,0.0001179206883534,291.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65679931640625,0.0,0.0,0.0001241760910488,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7059631347656,0.0,0.0,9.171611600322648e-05,290.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70635986328125,0.0,0.0,0.0001241762074641,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65643310546875,0.0,0.0,0.0005890379543416,289.43707275390625,294.1499938964844,261.9866638183594,261.2363586425781,263.1370849609375,261.9783020019531,287.9723815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564260978251,3.5852714574957645e-08,0.001256390241906,-0.0926096066832542,0.0,0.0,0.0,-0.0225863773375749,60.0,-22.34060287475586,-0.0,-1.0762997249003092e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.74713134765625,0.0,0.0,0.0001179206883534,291.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65679931640625,0.0,0.0,0.0001241760910488,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7059631347656,0.0,0.0,9.171611600322648e-05,290.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70635986328125,0.0,0.0,0.0001241762074641,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65643310546875,0.0,0.0,0.0005890379543416,289.43707275390625,294.1499938964844,261.9866638183594,261.2363586425781,263.1370849609375,261.9783020019531,287.9723815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564260978251,3.5852714574957645e-08,0.001256390241906,-0.0926096066832542,0.0,0.0,0.0,-0.0225863773375749,60.0,-22.34060287475586,-0.0,-1.0762997249003092e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73211669921875,0.0,0.0,0.0001177686935989,291.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6432189941406,0.0,0.0,0.0001240160345332,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6916198730469,0.0,0.0,9.159789624391124e-05,290.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6920166015625,0.0,0.0,0.0001240161363966,291.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.64288330078125,0.0,0.0,0.0005882786936126,289.422607421875,294.1499938964844,262.00146484375,261.243408203125,263.1117858886719,261.99249267578125,287.9563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548066442832,3.5663273223462966e-08,0.0012547709047794,-0.0921193659305572,0.0,0.0,0.0,-0.022492466494441,60.0,-22.287660598754883,-0.0,-1.0735267608197321e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73211669921875,0.0,0.0,0.0001177686935989,291.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6432189941406,0.0,0.0,0.0001240160345332,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6916198730469,0.0,0.0,9.159789624391124e-05,290.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6920166015625,0.0,0.0,0.0001240161363966,291.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.64288330078125,0.0,0.0,0.0005882786936126,289.422607421875,294.1499938964844,262.00146484375,261.243408203125,263.1117858886719,261.99249267578125,287.9563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548066442832,3.5663273223462966e-08,0.0012547709047794,-0.0921193659305572,0.0,0.0,0.0,-0.022492466494441,60.0,-22.287660598754883,-0.0,-1.0735267608197321e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7171630859375,0.0,0.0,0.0001175937286461,291.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6296081542969,0.0,0.0,0.0001238317927345,290.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.67730712890625,0.0,0.0,9.146181400865316e-05,290.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6776733398437,0.0,0.0,0.0001238318945979,291.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6293029785156,0.0,0.0,0.000587404705584,289.4081420898437,294.1499938964844,262.0167236328125,261.2507629394531,263.08740234375,262.00738525390625,287.9403991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529424857348,3.5445218315999234e-08,0.0012529070954769,-0.0915549993515014,0.0,0.0,0.0,-0.0223843716084957,60.0,-22.23039054870605,-0.0,-1.0703394082156593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7171630859375,0.0,0.0,0.0001175937286461,291.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6296081542969,0.0,0.0,0.0001238317927345,290.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.67730712890625,0.0,0.0,9.146181400865316e-05,290.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6776733398437,0.0,0.0,0.0001238318945979,291.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6293029785156,0.0,0.0,0.000587404705584,289.4081420898437,294.1499938964844,262.0167236328125,261.2507629394531,263.08740234375,262.00738525390625,287.9403991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529424857348,3.5445218315999234e-08,0.0012529070954769,-0.0915549993515014,0.0,0.0,0.0,-0.0223843716084957,60.0,-22.23039054870605,-0.0,-1.0703394082156593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70220947265625,0.0,0.0,0.0001173938871943,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61602783203125,0.0,0.0,0.0001236213574884,290.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6629638671875,0.0,0.0,9.130638500209898e-05,290.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.663330078125,0.0,0.0,0.0001236214447999,291.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6156921386719,0.0,0.0,0.0005864064441993,289.3937072753906,294.1499938964844,262.031982421875,261.2581481933594,263.06396484375,262.02252197265625,287.9244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508132494986,3.5196151770833246e-08,0.0012507780920714,-0.0909102633595466,0.0,0.0,0.0,-0.0222609024494886,60.0,-22.168472290039062,-0.0,-1.0667044136880577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70220947265625,0.0,0.0,0.0001173938871943,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61602783203125,0.0,0.0,0.0001236213574884,290.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6629638671875,0.0,0.0,9.130638500209898e-05,290.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.663330078125,0.0,0.0,0.0001236214447999,291.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6156921386719,0.0,0.0,0.0005864064441993,289.3937072753906,294.1499938964844,262.031982421875,261.2581481933594,263.06396484375,262.02252197265625,287.9244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508132494986,3.5196151770833246e-08,0.0012507780920714,-0.0909102633595466,0.0,0.0,0.0,-0.0222609024494886,60.0,-22.168472290039062,-0.0,-1.0667044136880577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947326660156,0.0,0.0,0.0001172833144664,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6092224121094,0.0,0.0,0.0001235049130627,290.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6557922363281,0.0,0.0,9.122038318309932e-05,290.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6561584472656,0.0,0.0,0.0001235050149261,291.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6089172363281,0.0,0.0,0.0005858541117049,289.386474609375,294.1499938964844,262.0395202636719,261.2617492675781,263.0526428222656,262.0300598144531,287.9164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496351264417,3.5058349112659926e-08,0.0012496000854298,-0.0905534848570823,0.0,0.0,0.0,-0.0221925880759954,60.0,-22.135522842407227,-0.0,-1.0646959225368849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6872863769531,0.0,0.0,0.0001171672920463,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6024169921875,0.0,0.0,0.0001233827351825,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6486511230469,0.0,0.0,9.11301394808106e-05,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6490173339844,0.0,0.0,0.0001233828370459,291.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.60211181640625,0.0,0.0,0.0005852745380252,289.3792419433594,294.1499938964844,262.0469055175781,261.2652282714844,263.0414733886719,262.0375366210937,287.908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483989121392,3.4913743007791715e-08,0.0012483639875426,-0.0901790782809257,0.0,0.0,0.0,-0.0221209041774272,60.0,-22.1016902923584,-0.0,-1.0625903712480068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.67236328125,0.0,0.0,0.0001169132156064,291.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5888366699219,0.0,0.0,0.0001231151836691,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.63433837890625,0.0,0.0,9.09325244720094e-05,290.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6347045898437,0.0,0.0,0.0001231152855325,291.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5885314941406,0.0,0.0,0.0005840054363943,289.36480712890625,294.1499938964844,262.0610046386719,261.271728515625,263.01983642578125,262.052001953125,287.8924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456919066607,3.4597100295741257e-08,0.0012456573313102,-0.0893590822815895,0.0,0.0,0.0,-0.0219639334827661,60.0,-22.030649185180664,-0.0,-1.0579869780258377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.67236328125,0.0,0.0,0.0001169132156064,291.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5888366699219,0.0,0.0,0.0001231151836691,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.63433837890625,0.0,0.0,9.09325244720094e-05,290.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6347045898437,0.0,0.0,0.0001231152855325,291.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5885314941406,0.0,0.0,0.0005840054363943,289.36480712890625,294.1499938964844,262.0610046386719,261.271728515625,263.01983642578125,262.052001953125,287.8924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456919066607,3.4597100295741257e-08,0.0012456573313102,-0.0893590822815895,0.0,0.0,0.0,-0.0219639334827661,60.0,-22.030649185180664,-0.0,-1.0579869780258377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6575012207031,0.0,0.0,0.0001166350775747,291.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57525634765625,0.0,0.0,0.0001228222972713,290.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6200256347656,0.0,0.0,9.071619570022448e-05,290.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6203918457031,0.0,0.0,0.0001228223845828,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.574951171875,0.0,0.0,0.000582616077736,289.35040283203125,294.1499938964844,262.073974609375,261.2773132324219,262.9989929199219,262.0655517578125,287.87646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427284382283,3.425045846938701e-08,0.0012426940957084,-0.0884612128138542,0.0,0.0,0.0,-0.0217920932918787,60.0,-21.95575714111328,-0.0,-1.0529589644647785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6575012207031,0.0,0.0,0.0001166350775747,291.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57525634765625,0.0,0.0,0.0001228222972713,290.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6200256347656,0.0,0.0,9.071619570022448e-05,290.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6203918457031,0.0,0.0,0.0001228223845828,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.574951171875,0.0,0.0,0.000582616077736,289.35040283203125,294.1499938964844,262.073974609375,261.2773132324219,262.9989929199219,262.0655517578125,287.87646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427284382283,3.425045846938701e-08,0.0012426940957084,-0.0884612128138542,0.0,0.0,0.0,-0.0217920932918787,60.0,-21.95575714111328,-0.0,-1.0529589644647785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6426696777344,0.0,0.0,0.0001163387933047,291.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5616760253906,0.0,0.0,0.0001225102896569,290.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60577392578125,0.0,0.0,9.048575157066809e-05,290.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6061096191406,0.0,0.0,0.0001225103915203,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5613708496094,0.0,0.0,0.0005811360897496,289.33599853515625,294.1499938964844,262.0853271484375,261.28173828125,262.9789428710937,262.0777282714844,287.8604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395716039463,3.388120717318088e-08,0.0012395377270877,-0.0875045582652092,0.0,0.0,0.0,-0.0216090455651283,60.0,-21.878019332885746,-0.0,-1.047616109417504e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6426696777344,0.0,0.0,0.0001163387933047,291.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5616760253906,0.0,0.0,0.0001225102896569,290.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60577392578125,0.0,0.0,9.048575157066809e-05,290.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6061096191406,0.0,0.0,0.0001225103915203,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5613708496094,0.0,0.0,0.0005811360897496,289.33599853515625,294.1499938964844,262.0853271484375,261.28173828125,262.9789428710937,262.0777282714844,287.8604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395716039463,3.388120717318088e-08,0.0012395377270877,-0.0875045582652092,0.0,0.0,0.0,-0.0216090455651283,60.0,-21.878019332885746,-0.0,-1.047616109417504e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6278381347656,0.0,0.0,0.0001160337851615,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.548095703125,0.0,0.0,0.000122189099784,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5915222167969,0.0,0.0,9.024852624861524e-05,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59185791015625,0.0,0.0,0.0001221892016474,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5477905273437,0.0,0.0,0.0005796125042252,289.32159423828125,294.1499938964844,262.0946960449219,261.2846374511719,262.9595947265625,262.0882568359375,287.8445129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363217538222,3.350108457311762e-08,0.0012362882262095,-0.0865194797515869,0.0,0.0,0.0,-0.021420607343316,60.0,-21.799388885498047,-0.0,-1.0421301510632477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6278381347656,0.0,0.0,0.0001160337851615,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.548095703125,0.0,0.0,0.000122189099784,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5915222167969,0.0,0.0,9.024852624861524e-05,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59185791015625,0.0,0.0,0.0001221892016474,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5477905273437,0.0,0.0,0.0005796125042252,289.32159423828125,294.1499938964844,262.0946960449219,261.2846374511719,262.9595947265625,262.0882568359375,287.8445129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363217538222,3.350108457311762e-08,0.0012362882262095,-0.0865194797515869,0.0,0.0,0.0,-0.021420607343316,60.0,-21.799388885498047,-0.0,-1.0421301510632477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6204528808594,0.0,0.0,0.0001158808008767,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54132080078125,0.0,0.0,0.0001220280028064,290.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5844116210937,0.0,0.0,9.012953523779288e-05,290.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5847473144531,0.0,0.0,0.0001220280973939,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.541015625,0.0,0.0,0.000578848295845,289.3144226074219,294.1499938964844,262.0985412597656,261.28546142578125,262.9501647949219,262.0926818847656,287.8365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234691706486,3.3310428193544794e-08,0.001234658411704,-0.0860253050923347,0.0,0.0,0.0,-0.0213260930031538,60.0,-21.7603759765625,-0.0,-1.0393839744438085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6130676269531,0.0,0.0,0.0001157287624664,291.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5345458984375,0.0,0.0,0.0001218678953591,290.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5773010253906,0.0,0.0,9.001127909868956e-05,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.57763671875,0.0,0.0,0.0001218679899466,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53424072265625,0.0,0.0,0.0005780888604931,289.3072509765625,294.1499938964844,262.1017150878906,261.2857666015625,262.9408874511719,262.0966186523437,287.8285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330716708675,3.312094420948597e-08,0.0012330386089161,-0.0855341106653213,0.0,0.0,0.0,-0.021232159808278,60.0,-21.721826553344727,-0.0,-1.036658261455159e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.59832763671875,0.0,0.0,0.0001154316487372,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.52099609375,0.0,0.0,0.0001215550219058,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5631103515625,0.0,0.0,8.978019468486309e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5634460449219,0.0,0.0,0.0001215551164932,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52069091796875,0.0,0.0,0.0005766046815551,289.2928771972656,294.1499938964844,262.1058959960937,261.2848205566406,262.9227600097656,262.1025390625,287.8126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229905989021,3.2750669731740345e-08,0.0012298731599003,-0.0845740810036659,0.0,0.0,0.0,-0.0210486017167568,60.0,-21.64713287353516,-0.0,-1.0313421938690229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.59832763671875,0.0,0.0,0.0001154316487372,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.52099609375,0.0,0.0,0.0001215550219058,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5631103515625,0.0,0.0,8.978019468486309e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5634460449219,0.0,0.0,0.0001215551164932,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52069091796875,0.0,0.0,0.0005766046815551,289.2928771972656,294.1499938964844,262.1058959960937,261.2848205566406,262.9227600097656,262.1025390625,287.8126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229905989021,3.2750669731740345e-08,0.0012298731599003,-0.0845740810036659,0.0,0.0,0.0,-0.0210486017167568,60.0,-21.64713287353516,-0.0,-1.0313421938690229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5835876464844,0.0,0.0,0.0001151492906501,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5074462890625,0.0,0.0,0.0001212576898979,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5489196777344,0.0,0.0,8.956058445619419e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5492553710937,0.0,0.0,0.0001212577772093,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.50714111328125,0.0,0.0,0.0005751943099312,289.278564453125,294.1499938964844,262.1069030761719,261.281494140625,262.90509033203125,262.1056213378906,287.79669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001226897467859,3.239878409999619e-08,0.0012268649879842,-0.0836615264415741,0.0,0.0,0.0,-0.020874161273241,60.0,-21.57706642150879,-0.0,-1.026302882678465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
