time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438600,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5835876464844,0.0,0.0,0.0001151492906501,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5074462890625,0.0,0.0,0.0001212576898979,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5489196777344,0.0,0.0,8.956058445619419e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5492553710937,0.0,0.0,0.0001212577772093,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.50714111328125,0.0,0.0,0.0005751943099312,289.278564453125,294.1499938964844,262.1069030761719,261.281494140625,262.90509033203125,262.1056213378906,287.79669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001226897467859,3.239878409999619e-08,0.0012268649879842,-0.0836615264415741,0.0,0.0,0.0,-0.020874161273241,60.0,-21.57706642150879,-0.0,-1.026302882678465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,290.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.56890869140625,0.0,0.0,0.0001148884330177,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.493896484375,0.0,0.0,0.0001209829933941,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5347595214844,0.0,0.0,8.935769437812269e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5350646972656,0.0,0.0,0.0001209830807056,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4936218261719,0.0,0.0,0.000573891273234,289.2642517089844,294.1499938964844,262.1043395996094,261.27545166015625,262.8878479003906,262.1053161621094,287.7807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241179356351,3.207369303481755e-08,0.0012240859214216,-0.0828182622790336,0.0,0.0,0.0,-0.0207130014896392,60.0,-21.513362884521484,-0.0,-1.0216581358690749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.56890869140625,0.0,0.0,0.0001148884330177,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.493896484375,0.0,0.0,0.0001209829933941,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5347595214844,0.0,0.0,8.935769437812269e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5350646972656,0.0,0.0,0.0001209830807056,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4936218261719,0.0,0.0,0.000573891273234,289.2642517089844,294.1499938964844,262.1043395996094,261.27545166015625,262.8878479003906,262.1053161621094,287.7807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241179356351,3.207369303481755e-08,0.0012240859214216,-0.0828182622790336,0.0,0.0,0.0,-0.0207130014896392,60.0,-21.513362884521484,-0.0,-1.0216581358690749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5542297363281,0.0,0.0,0.0001146539289038,291.84375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4803771972656,0.0,0.0,0.0001207360473927,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5205993652344,0.0,0.0,8.917530067265034e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5209350585937,0.0,0.0,0.0001207361347042,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4801025390625,0.0,0.0,0.0005727198440581,289.2499389648437,294.1499938964844,262.0977478027344,261.2664489746094,262.8708801269531,262.10125732421875,287.764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216191971674,3.1781439702172065e-08,0.0012215874157845,-0.0820600464940071,0.0,0.0,0.0,-0.0205681230872869,60.0,-21.4573917388916,-0.0,-1.017491584320851e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5542297363281,0.0,0.0,0.0001146539289038,291.84375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4803771972656,0.0,0.0,0.0001207360473927,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5205993652344,0.0,0.0,8.917530067265034e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5209350585937,0.0,0.0,0.0001207361347042,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4801025390625,0.0,0.0,0.0005727198440581,289.2499389648437,294.1499938964844,262.0977478027344,261.2664489746094,262.8708801269531,262.10125732421875,287.764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216191971674,3.1781439702172065e-08,0.0012215874157845,-0.0820600464940071,0.0,0.0,0.0,-0.0205681230872869,60.0,-21.4573917388916,-0.0,-1.017491584320851e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5469055175781,0.0,0.0,0.0001145475471275,291.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4736022949219,0.0,0.0,0.0001206240267492,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5135192871094,0.0,0.0,8.909255848266184e-05,290.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.51385498046875,0.0,0.0,0.0001206241140607,291.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47332763671875,0.0,0.0,0.0005721884663216,289.2427978515625,294.1499938964844,262.09283447265625,261.2607421875,262.86248779296875,262.0977478027344,287.7569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204857775941,3.1648866638533946e-08,0.0012204541126266,-0.0817160531878471,0.0,0.0,0.0,-0.0205024015158414,60.0,-21.43257141113281,-0.0,-1.0156043117603988e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53961181640625,0.0,0.0,0.0001144488924182,291.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46685791015625,0.0,0.0,0.0001205201406264,290.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5064697265625,0.0,0.0,8.901582623366266e-05,290.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5067749023437,0.0,0.0,0.000120520220662,291.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4665832519531,0.0,0.0,0.0005716956802643,289.23565673828125,294.1499938964844,262.0867614746094,261.2541809082031,262.8541259765625,262.0932006835937,287.7490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219434547238,3.1525921428965376e-08,0.0012194029986858,-0.0813970193266868,0.0,0.0,0.0,-0.0204414539039134,60.0,-21.410043716430664,-0.0,-1.0138557371419665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52496337890625,0.0,0.0,0.0001142745604738,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45330810546875,0.0,0.0,0.0001203365609399,290.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4923400878906,0.0,0.0,8.888023148756474e-05,290.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4926452636719,0.0,0.0,0.0001203366409754,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4530334472656,0.0,0.0,0.0005708248354494,289.22137451171875,294.1499938964844,262.07098388671875,261.2383117675781,262.8374328613281,262.0806884765625,287.73321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175769079476,3.1308665882079374e-08,0.001217545592226,-0.0808331817388534,0.0,0.0,0.0,-0.0203337520360946,60.0,-21.37200355529785,-0.0,-1.0107693526606456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52496337890625,0.0,0.0,0.0001142745604738,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45330810546875,0.0,0.0,0.0001203365609399,290.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4923400878906,0.0,0.0,8.888023148756474e-05,290.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4926452636719,0.0,0.0,0.0001203366409754,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4530334472656,0.0,0.0,0.0005708248354494,289.22137451171875,294.1499938964844,262.07098388671875,261.2383117675781,262.8374328613281,262.0806884765625,287.73321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175769079476,3.1308665882079374e-08,0.001217545592226,-0.0808331817388534,0.0,0.0,0.0,-0.0203337520360946,60.0,-21.37200355529785,-0.0,-1.0107693526606456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5103454589844,0.0,0.0,0.0001141293687396,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4397888183594,0.0,0.0,0.0001201836712425,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47821044921875,0.0,0.0,8.876730862539262e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.478515625,0.0,0.0,0.0001201837440021,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.43951416015625,0.0,0.0,0.0005700995679944,289.20709228515625,294.1499938964844,262.04998779296875,261.21856689453125,262.8207092285156,262.0633239746094,287.7173767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.1127722621704386e-08,0.0012159986654296,-0.0803635343909263,0.0,0.0,0.0,-0.0202440526336431,60.0,-21.34371757507324,-0.0,-1.008202517027712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5103454589844,0.0,0.0,0.0001141293687396,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4397888183594,0.0,0.0,0.0001201836712425,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47821044921875,0.0,0.0,8.876730862539262e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.478515625,0.0,0.0,0.0001201837440021,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.43951416015625,0.0,0.0,0.0005700995679944,289.20709228515625,294.1499938964844,262.04998779296875,261.21856689453125,262.8207092285156,262.0633239746094,287.7173767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.1127722621704386e-08,0.0012159986654296,-0.0803635343909263,0.0,0.0,0.0,-0.0202440526336431,60.0,-21.34371757507324,-0.0,-1.008202517027712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4957580566406,0.0,0.0,0.0001139925734605,291.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4262390136719,0.0,0.0,0.0001200396218337,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4640808105469,0.0,0.0,8.866091229720041e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4643859863281,0.0,0.0,0.0001200397018692,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.42596435546875,0.0,0.0,0.000569416268263,289.1928100585937,294.1499938964844,262.0256652832031,261.196533203125,262.8038635253906,262.0418701171875,287.7015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957249208540816e-08,0.001214541378431,-0.0799210220575332,0.0,0.0,0.0,-0.0201595425605773,60.0,-21.32233238220215,-0.0,-1.0057870980517693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4957580566406,0.0,0.0,0.0001139925734605,291.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4262390136719,0.0,0.0,0.0001200396218337,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4640808105469,0.0,0.0,8.866091229720041e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4643859863281,0.0,0.0,0.0001200397018692,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.42596435546875,0.0,0.0,0.000569416268263,289.1928100585937,294.1499938964844,262.0256652832031,261.196533203125,262.8038635253906,262.0418701171875,287.7015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957249208540816e-08,0.001214541378431,-0.0799210220575332,0.0,0.0,0.0,-0.0201595425605773,60.0,-21.32233238220215,-0.0,-1.0057870980517693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.48114013671875,0.0,0.0,0.0001138445586548,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4126892089844,0.0,0.0,0.0001198837489937,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4499816894531,0.0,0.0,8.854578481987119e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.45025634765625,0.0,0.0,0.0001198838290292,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4124450683594,0.0,0.0,0.000568676914554,289.17852783203125,294.1499938964844,262.00018310546875,261.17401123046875,262.7868957519531,262.0178527832031,287.68585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129952665418,3.0772788761623815e-08,0.0012129645328968,-0.0794421434402465,0.0,0.0,0.0,-0.0200680997222661,60.0,-21.302778244018555,-0.0,-1.0031767772034073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.48114013671875,0.0,0.0,0.0001138445586548,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4126892089844,0.0,0.0,0.0001198837489937,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4499816894531,0.0,0.0,8.854578481987119e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.45025634765625,0.0,0.0,0.0001198838290292,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4124450683594,0.0,0.0,0.000568676914554,289.17852783203125,294.1499938964844,262.00018310546875,261.17401123046875,262.7868957519531,262.0178527832031,287.68585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129952665418,3.0772788761623815e-08,0.0012129645328968,-0.0794421434402465,0.0,0.0,0.0,-0.0200680997222661,60.0,-21.302778244018555,-0.0,-1.0031767772034073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4738464355469,0.0,0.0,0.0001137664803536,291.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4059143066406,0.0,0.0,0.0001198015306727,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4429016113281,0.0,0.0,8.848505967762321e-05,290.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4432067871094,0.0,0.0,0.0001198016107082,291.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4056701660156,0.0,0.0,0.0005682869232259,289.17138671875,294.1499938964844,261.9870300292969,261.1625671386719,262.7783203125,262.0052185058594,287.677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212163362652,3.0675487039388833e-08,0.0012121327454224,-0.0791895166039466,0.0,0.0,0.0,-0.0200198646634817,60.0,-21.292755126953125,-0.0,-1.0018013085755229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4665832519531,0.0,0.0,0.0001136851496994,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3991394042969,0.0,0.0,0.0001197158853756,290.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43585205078125,0.0,0.0,8.84218025021255e-05,290.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4361572265625,0.0,0.0,0.0001197159581352,291.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3988952636719,0.0,0.0,0.0005678806337527,289.16424560546875,294.1499938964844,261.9735717773437,261.1510009765625,262.76971435546875,261.99224853515625,287.67010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112967669963,3.057412456541897e-08,0.001211266266182,-0.0789263322949409,0.0,0.0,0.0,-0.0199696160852909,60.0,-21.28246307373047,-0.0,-1.0003693518001457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4519958496094,0.0,0.0,0.0001135128914029,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3855895996094,0.0,0.0,0.0001195344957523,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4217529296875,0.0,0.0,8.828782301861793e-05,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4220275878906,0.0,0.0,0.0001195345685118,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38531494140625,0.0,0.0,0.0005670201499015,289.14996337890625,294.1499938964844,261.9458312988281,261.12744140625,262.7523193359375,261.9654846191406,287.6543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094614794477,3.0359462499518486e-08,0.0012094310950487,-0.0783689096570015,0.0,0.0,0.0,-0.0198632013052701,60.0,-21.260910034179688,-0.0,-9.97340166009053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4519958496094,0.0,0.0,0.0001135128914029,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3855895996094,0.0,0.0,0.0001195344957523,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4217529296875,0.0,0.0,8.828782301861793e-05,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4220275878906,0.0,0.0,0.0001195345685118,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38531494140625,0.0,0.0,0.0005670201499015,289.14996337890625,294.1499938964844,261.9458312988281,261.12744140625,262.7523193359375,261.9654846191406,287.6543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094614794477,3.0359462499518486e-08,0.0012094310950487,-0.0783689096570015,0.0,0.0,0.0,-0.0198632013052701,60.0,-21.260910034179688,-0.0,-9.97340166009053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4374389648437,0.0,0.0,0.0001133284458774,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3720092773437,0.0,0.0,0.0001193402640637,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4076538085937,0.0,0.0,8.814437023829669e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4079284667969,0.0,0.0,0.0001193403368233,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.37176513671875,0.0,0.0,0.0005660988390445,289.1357116699219,294.1499938964844,261.91705322265625,261.1033935546875,262.7347717285156,261.93768310546875,287.6387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074962724,3.012960547721377e-08,0.0012074661208316,-0.0777719616889953,0.0,0.0,0.0,-0.0197492539882659,60.0,-21.238012313842773,-0.0,-9.941016543280057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4374389648437,0.0,0.0,0.0001133284458774,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3720092773437,0.0,0.0,0.0001193402640637,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4076538085937,0.0,0.0,8.814437023829669e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4079284667969,0.0,0.0,0.0001193403368233,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.37176513671875,0.0,0.0,0.0005660988390445,289.1357116699219,294.1499938964844,261.91705322265625,261.1033935546875,262.7347717285156,261.93768310546875,287.6387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074962724,3.012960547721377e-08,0.0012074661208316,-0.0777719616889953,0.0,0.0,0.0,-0.0197492539882659,60.0,-21.238012313842773,-0.0,-9.941016543280057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.42291259765625,0.0,0.0,0.0001131319440901,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.35845947265625,0.0,0.0,0.0001191333358292,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3935546875,0.0,0.0,8.799153147265315e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.39385986328125,0.0,0.0,0.0001191334085888,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.35821533203125,0.0,0.0,0.0005651172250509,289.1214294433594,294.1499938964844,261.8872375488281,261.0787658691406,262.71697998046875,261.9087829589844,287.623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054025428369,2.988472047604773e-08,0.0012053727405145,-0.0771358832716941,0.0,0.0,0.0,-0.0196278560906648,60.0,-21.21365165710449,-0.0,-9.906571563078614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.42291259765625,0.0,0.0,0.0001131319440901,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.35845947265625,0.0,0.0,0.0001191333358292,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3935546875,0.0,0.0,8.799153147265315e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.39385986328125,0.0,0.0,0.0001191334085888,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.35821533203125,0.0,0.0,0.0005651172250509,289.1214294433594,294.1499938964844,261.8872375488281,261.0787658691406,262.71697998046875,261.9087829589844,287.623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054025428369,2.988472047604773e-08,0.0012053727405145,-0.0771358832716941,0.0,0.0,0.0,-0.0196278560906648,60.0,-21.21365165710449,-0.0,-9.906571563078614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4084167480469,0.0,0.0,0.0001129243319155,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.34490966796875,0.0,0.0,0.0001189147151308,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3794860839844,0.0,0.0,8.783005614532158e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3797607421875,0.0,0.0,0.0001189147878903,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3446655273437,0.0,0.0,0.000564080197364,289.107177734375,294.1499938964844,261.8564147949219,261.0535888671875,262.69891357421875,261.8788452148437,287.607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031905353069,2.9625999431459604e-08,0.0012031609658151,-0.0764637738466262,0.0,0.0,0.0,-0.0194995999336242,60.0,-21.18789863586425,-0.0,-9.870245776255616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4084167480469,0.0,0.0,0.0001129243319155,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.34490966796875,0.0,0.0,0.0001189147151308,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3794860839844,0.0,0.0,8.783005614532158e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3797607421875,0.0,0.0,0.0001189147878903,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3446655273437,0.0,0.0,0.000564080197364,289.107177734375,294.1499938964844,261.8564147949219,261.0535888671875,262.69891357421875,261.8788452148437,287.607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031905353069,2.9625999431459604e-08,0.0012031609658151,-0.0764637738466262,0.0,0.0,0.0,-0.0194995999336242,60.0,-21.18789863586425,-0.0,-9.870245776255616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4011535644531,0.0,0.0,0.0001128166841226,291.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.338134765625,0.0,0.0,0.0001188013557111,290.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724670410156,0.0,0.0,8.774632442509755e-05,290.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37274169921875,0.0,0.0,0.0001188014211948,291.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0005635424749925,289.1000671386719,294.1499938964844,261.84063720703125,261.040771484375,262.6897888183594,261.863525390625,287.5996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020436115562,2.9491847186591258e-08,0.0012020140420645,-0.0761152356863021,0.0,0.0,0.0,-0.0194330960512161,60.0,-21.17456817626953,-0.0,-9.851436288954576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3939208984375,0.0,0.0,0.0001127066279877,291.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33135986328125,0.0,0.0,0.0001186854569823,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36541748046875,0.0,0.0,8.76607300597243e-05,290.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3656921386719,0.0,0.0,0.0001186855297419,291.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33111572265625,0.0,0.0,0.0005629927036352,289.09295654296875,294.1499938964844,261.8246459960937,261.02783203125,262.6806030273437,261.8479919433594,287.5918273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008709600195,2.9354694675021165e-08,0.0012008416233584,-0.0757588669657707,0.0,0.0,0.0,-0.0193651057779788,60.0,-21.16096305847168,-0.0,-9.832224634465093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37945556640625,0.0,0.0,0.0001124794071074,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3178100585937,0.0,0.0,0.0001184461871162,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.35137939453125,0.0,0.0,8.74840043252334e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3516540527344,0.0,0.0,0.0001184462598757,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3175964355469,0.0,0.0,0.000561857712455,289.0787048339844,294.1499938964844,261.7919311523437,261.0014953613281,262.6620483398437,261.816162109375,287.5762634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984499869868,2.907153984210709e-08,0.0011984209995716,-0.0750230550765991,0.0,0.0,0.0,-0.0192247368395328,60.0,-21.132951736450195,-0.0,-9.792621114002033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37945556640625,0.0,0.0,0.0001124794071074,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3178100585937,0.0,0.0,0.0001184461871162,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.35137939453125,0.0,0.0,8.74840043252334e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3516540527344,0.0,0.0,0.0001184462598757,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3175964355469,0.0,0.0,0.000561857712455,289.0787048339844,294.1499938964844,261.7919311523437,261.0014953613281,262.6620483398437,261.816162109375,287.5762634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984499869868,2.907153984210709e-08,0.0011984209995716,-0.0750230550765991,0.0,0.0,0.0,-0.0192247368395328,60.0,-21.132951736450195,-0.0,-9.792621114002033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.364990234375,0.0,0.0,0.0001122450485127,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3042907714844,0.0,0.0,0.0001181993939098,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3373413085937,0.0,0.0,8.730171975912526e-05,290.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3376159667969,0.0,0.0,0.0001181994666694,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3040466308594,0.0,0.0,0.0005606870399788,289.06451416015625,294.1499938964844,261.75830078125,260.9745178222656,262.6431884765625,261.78350830078125,287.5606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948546142761e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799552947282,60.0,-21.104122161865234,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.364990234375,0.0,0.0,0.0001122450485127,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3042907714844,0.0,0.0,0.0001181993939098,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3373413085937,0.0,0.0,8.730171975912526e-05,290.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3376159667969,0.0,0.0,0.0001181994666694,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3040466308594,0.0,0.0,0.0005606870399788,289.06451416015625,294.1499938964844,261.75830078125,260.9745178222656,262.6431884765625,261.78350830078125,287.5606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948546142761e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799552947282,60.0,-21.104122161865234,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3505554199219,0.0,0.0,0.0001120045562856,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2907409667969,0.0,0.0,0.0001179461469291,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3233337402344,0.0,0.0,8.711467671673745e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3235778808594,0.0,0.0,0.0001179462196887,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29052734375,0.0,0.0,0.0005594857502728,289.05029296875,294.1499938964844,261.7238464355469,260.94696044921875,262.62408447265625,261.7499694824219,287.5451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933905771002,2.8479792746338723e-08,0.0011933621717616,-0.0734849348664283,0.0,0.0,0.0,-0.0189313869923353,60.0,-21.074689865112305,-0.0,-9.710112891525569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3505554199219,0.0,0.0,0.0001120045562856,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2907409667969,0.0,0.0,0.0001179461469291,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3233337402344,0.0,0.0,8.711467671673745e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3235778808594,0.0,0.0,0.0001179462196887,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29052734375,0.0,0.0,0.0005594857502728,289.05029296875,294.1499938964844,261.7238464355469,260.94696044921875,262.62408447265625,261.7499694824219,287.5451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933905771002,2.8479792746338723e-08,0.0011933621717616,-0.0734849348664283,0.0,0.0,0.0,-0.0189313869923353,60.0,-21.074689865112305,-0.0,-9.710112891525569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3361511230469,0.0,0.0,0.0001117598367272,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2772216796875,0.0,0.0,0.0001176884470623,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.309326171875,0.0,0.0,8.69243303895928e-05,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3095703125,0.0,0.0,0.000117688512546,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2770080566406,0.0,0.0,0.000558263331186,289.0361328125,294.1499938964844,261.68853759765625,260.91876220703125,262.60467529296875,261.7156066894531,287.5296936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.817482602779364e-08,0.001190754934214,-0.0726920366287231,0.0,0.0,0.0,-0.0187802053987979,60.0,-21.0449161529541,-0.0,-9.667727596252008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3361511230469,0.0,0.0,0.0001117598367272,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2772216796875,0.0,0.0,0.0001176884470623,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.309326171875,0.0,0.0,8.69243303895928e-05,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3095703125,0.0,0.0,0.000117688512546,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2770080566406,0.0,0.0,0.000558263331186,289.0361328125,294.1499938964844,261.68853759765625,260.91876220703125,262.60467529296875,261.7156066894531,287.5296936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.817482602779364e-08,0.001190754934214,-0.0726920366287231,0.0,0.0,0.0,-0.0187802053987979,60.0,-21.0449161529541,-0.0,-9.667727596252008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3289794921875,0.0,0.0,0.0001116365820053,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2704772949219,0.0,0.0,0.0001175586512545,290.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3023376464844,0.0,0.0,8.682846237206832e-05,290.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3025817871094,0.0,0.0,0.0001175587167381,291.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.270263671875,0.0,0.0,0.0005576476105488,289.0290222167969,294.1499938964844,261.67059326171875,260.9044189453125,262.5948486328125,261.6981201171875,287.5219421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.0722926408052444,0.0,0.0,0.0,-0.0187040604650974,60.0,-21.02999496459961,-0.0,-9.646414866892884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32177734375,0.0,0.0,0.0001115129125537,291.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26373291015625,0.0,0.0,0.0001174284261651,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2953491210937,0.0,0.0,8.673228148836643e-05,290.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.29559326171875,0.0,0.0,0.0001174284916487,291.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26348876953125,0.0,0.0,0.0005570299108512,289.0219421386719,294.1499938964844,261.6524353027344,260.889892578125,262.5849609375,261.680419921875,287.51422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,-0.0186276640743017,60.0,-21.015117645263672,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.30743408203125,0.0,0.0,0.0001112659083446,291.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2502136230469,0.0,0.0,0.0001171683179563,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2813720703125,0.0,0.0,8.654016710352153e-05,290.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2816162109375,0.0,0.0,0.00011716838344,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.25,0.0,0.0,0.0005557960830628,289.0078125,294.1499938964844,261.6155700683594,260.8603820800781,262.5648803710937,261.6444396972656,287.498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.98573875427246,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.30743408203125,0.0,0.0,0.0001112659083446,291.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2502136230469,0.0,0.0,0.0001171683179563,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2813720703125,0.0,0.0,8.654016710352153e-05,290.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2816162109375,0.0,0.0,0.00011716838344,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.25,0.0,0.0,0.0005557960830628,289.0078125,294.1499938964844,261.6155700683594,260.8603820800781,262.5648803710937,261.6444396972656,287.498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.98573875427246,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
