time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
443280,290.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0257568359375,0.0,0.0,0.0001060501963365,291.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9828796386719,0.0,0.0,0.000111675930384,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0062255859375,0.0,0.0,8.248349331552163e-05,290.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00640869140625,0.0,0.0,0.0001116759740398,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9826965332031,0.0,0.0,0.000529742508661,288.7287292480469,294.1499938964844,260.7455139160156,260.0953063964844,262.09307861328125,260.8009033203125,287.1945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.435470581054688,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443340,290.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0119323730469,0.0,0.0,0.0001057675326592,291.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9696655273437,0.0,0.0,0.000111378270958,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.99267578125,0.0,0.0,8.226364298025146e-05,290.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99285888671875,0.0,0.0,0.0001113783146138,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9695129394531,0.0,0.0,0.0005283305654302,288.7149963378906,294.1499938964844,260.6873779296875,260.0390625,262.06549072265625,260.7465515136719,287.1795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,-0.0150785241276025,60.0,-20.41342163085937,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443400,290.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0119323730469,0.0,0.0,0.0001057675326592,291.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9696655273437,0.0,0.0,0.000111378270958,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.99267578125,0.0,0.0,8.226364298025146e-05,290.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99285888671875,0.0,0.0,0.0001113783146138,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9695129394531,0.0,0.0,0.0005283305654302,288.7149963378906,294.1499938964844,260.6873779296875,260.0390625,262.06549072265625,260.7465515136719,287.1795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,-0.0150785241276025,60.0,-20.41342163085937,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9981689453125,0.0,0.0,0.0001054834210663,291.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9564819335937,0.0,0.0,0.0001110790908569,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97918701171875,0.0,0.0,8.204267214750871e-05,290.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9793701171875,0.0,0.0,0.0001110791345126,291.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9563293457031,0.0,0.0,0.0005269114044494,288.7012939453125,294.1499938964844,260.626953125,259.9804077148437,262.0373229980469,260.689697265625,287.16461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.392723083496094,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,290.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9981689453125,0.0,0.0,0.0001054834210663,291.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9564819335937,0.0,0.0,0.0001110790908569,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97918701171875,0.0,0.0,8.204267214750871e-05,290.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9793701171875,0.0,0.0,0.0001110791345126,291.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9563293457031,0.0,0.0,0.0005269114044494,288.7012939453125,294.1499938964844,260.626953125,259.9804077148437,262.0373229980469,260.689697265625,287.16461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.392723083496094,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.98443603515625,0.0,0.0,0.0001051987637765,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9433288574219,0.0,0.0,0.0001107793359551,290.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9656982421875,0.0,0.0,8.182127203326672e-05,290.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.96588134765625,0.0,0.0,0.0001107793796109,291.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.94317626953125,0.0,0.0,0.000525489449501,288.6875915527344,294.1499938964844,260.5645751953125,259.919677734375,262.0085144042969,260.6307067871094,287.149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.373294830322266,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.98443603515625,0.0,0.0,0.0001051987637765,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9433288574219,0.0,0.0,0.0001107793359551,290.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9656982421875,0.0,0.0,8.182127203326672e-05,290.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.96588134765625,0.0,0.0,0.0001107793796109,291.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.94317626953125,0.0,0.0,0.000525489449501,288.6875915527344,294.1499938964844,260.5645751953125,259.919677734375,262.0085144042969,260.6307067871094,287.149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.373294830322266,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9775695800781,0.0,0.0,0.0001050564897013,291.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9367370605469,0.0,0.0,0.0001106295094359,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.958984375,0.0,0.0,8.171061199391261e-05,290.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.95916748046875,0.0,0.0,0.0001106295530917,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.93658447265625,0.0,0.0,0.0005247787921689,288.6807861328125,294.1499938964844,260.53277587890625,259.8886413574219,261.993896484375,260.6005554199219,287.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193605605512,1.9821793983965108e-08,0.0011193407699465,-0.0509273931384086,0.0,0.0,0.0,-0.0146393058821558,60.0,-20.363998413085938,-0.0,-8.542773599629072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.970703125,0.0,0.0,0.0001049144993885,291.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93017578125,0.0,0.0,0.0001104799957829,290.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9522399902344,0.0,0.0,8.160017750924453e-05,290.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9524230957031,0.0,0.0,0.0001104800321627,291.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9300231933594,0.0,0.0,0.0005240695318207,288.6739501953125,294.1499938964844,260.50054931640625,259.857177734375,261.9791259765625,260.5699462890625,287.1347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178477434441,1.9644872395474522e-08,0.0011178280692547,-0.0504655316472053,0.0,0.0,0.0,-0.0145515985786914,60.0,-20.35500717163086,-0.0,-8.519697303199791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95703125,0.0,0.0,0.000104631864815,291.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91705322265625,0.0,0.0,0.0001101823654607,290.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9388122558594,0.0,0.0,8.138034900184721e-05,290.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9389953613281,0.0,0.0,0.0001101824091165,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9169006347656,0.0,0.0,0.0005226577050052,288.6603088378906,294.1499938964844,260.43511962890625,259.79315185546875,261.9490966796875,260.5075378417969,287.1198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-20.337968826293945,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95703125,0.0,0.0,0.000104631864815,291.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91705322265625,0.0,0.0,0.0001101823654607,290.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9388122558594,0.0,0.0,8.138034900184721e-05,290.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9389953613281,0.0,0.0,0.0001101824091165,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9169006347656,0.0,0.0,0.0005226577050052,288.6603088378906,294.1499938964844,260.43511962890625,259.79315185546875,261.9490966796875,260.5075378417969,287.1198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-20.337968826293945,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9433898925781,0.0,0.0,0.0001043511365423,291.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9039611816406,0.0,0.0,0.0001098867433029,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9254150390625,0.0,0.0,8.116200478980318e-05,290.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.92559814453125,0.0,0.0,0.0001098867796827,291.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90380859375,0.0,0.0,0.0005212553660385,288.646728515625,294.1499938964844,260.3686218261719,259.7279663085937,261.91845703125,260.4438781738281,287.1049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942902357821367e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,-0.0142036061733961,60.0,-20.321935653686523,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9433898925781,0.0,0.0,0.0001043511365423,291.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9039611816406,0.0,0.0,0.0001098867433029,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9254150390625,0.0,0.0,8.116200478980318e-05,290.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.92559814453125,0.0,0.0,0.0001098867796827,291.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90380859375,0.0,0.0,0.0005212553660385,288.646728515625,294.1499938964844,260.3686218261719,259.7279663085937,261.91845703125,260.4438781738281,287.1049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942902357821367e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,-0.0142036061733961,60.0,-20.321935653686523,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.92974853515625,0.0,0.0,0.0001040737479343,291.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.890869140625,0.0,0.0,0.0001095946427085,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9120483398437,0.0,0.0,8.094625809462741e-05,290.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9122009277344,0.0,0.0,0.0001095946863642,291.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8907165527344,0.0,0.0,0.0005198697908781,288.6331481933594,294.1499938964844,260.3013000488281,259.661865234375,261.8871765136719,260.3791809082031,287.090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.859727483122242e-08,0.0011088710743933,-0.047730091959238,0.0,0.0,0.0,-0.0140322651714086,60.0,-20.3070011138916,-0.0,-8.383697291947102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.92974853515625,0.0,0.0,0.0001040737479343,291.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.890869140625,0.0,0.0,0.0001095946427085,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9120483398437,0.0,0.0,8.094625809462741e-05,290.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9122009277344,0.0,0.0,0.0001095946863642,291.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8907165527344,0.0,0.0,0.0005198697908781,288.6331481933594,294.1499938964844,260.3013000488281,259.661865234375,261.8871765136719,260.3791809082031,287.090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.859727483122242e-08,0.0011088710743933,-0.047730091959238,0.0,0.0,0.0,-0.0140322651714086,60.0,-20.3070011138916,-0.0,-8.383697291947102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9161682128906,0.0,0.0,0.0001037999463733,291.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8778076171875,0.0,0.0,0.0001093063110602,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.898681640625,0.0,0.0,8.073329809121788e-05,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8988647460937,0.0,0.0,0.0001093063547159,291.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8776550292969,0.0,0.0,0.0005185020854696,288.6195678710937,294.1499938964844,260.2334289550781,259.5951843261719,261.8552551269531,260.313720703125,287.07525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059724492952,1.8256109513004052e-08,0.0011059541720896,-0.0468390248715877,0.0,0.0,0.0,-0.0138631360605359,60.0,-20.29302406311035,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9161682128906,0.0,0.0,0.0001037999463733,291.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8778076171875,0.0,0.0,0.0001093063110602,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.898681640625,0.0,0.0,8.073329809121788e-05,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8988647460937,0.0,0.0,0.0001093063547159,291.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8776550292969,0.0,0.0,0.0005185020854696,288.6195678710937,294.1499938964844,260.2334289550781,259.5951843261719,261.8552551269531,260.313720703125,287.07525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059724492952,1.8256109513004052e-08,0.0011059541720896,-0.0468390248715877,0.0,0.0,0.0,-0.0138631360605359,60.0,-20.29302406311035,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.90936279296875,0.0,0.0,0.0001036647372529,291.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.87127685546875,0.0,0.0,0.0001091639351216,290.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8920288085937,0.0,0.0,8.062813867582008e-05,290.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8921813964844,0.0,0.0,0.0001091639715014,291.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8711242675781,0.0,0.0,0.00051782670198,288.61279296875,294.1499938964844,260.19940185546875,259.5617370605469,261.8390808105469,260.2807922363281,287.0678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045318096876,1.8087639830355332e-08,0.0011045137653127,-0.0463989712297916,0.0,0.0,0.0,-0.0137796197086572,60.0,-20.286386489868164,-0.0,-8.317931587953353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.902587890625,0.0,0.0,0.0001035307868733,291.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.86474609375,0.0,0.0,0.0001090228761313,290.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8853454589844,0.0,0.0,8.052395423874259e-05,290.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8855285644531,0.0,0.0,0.000109022919787,291.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8646240234375,0.0,0.0,0.0005171576049178,288.6060485839844,294.1499938964844,260.16534423828125,259.5282287597656,261.82275390625,260.24774169921875,287.0604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103104557842,1.792073689443896e-08,0.0011030866298824,-0.0459629818797111,0.0,0.0,0.0,-0.0136968791484832,60.0,-20.279970169067383,-0.0,-8.296449749423118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8890380859375,0.0,0.0,0.0001032675500027,291.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85174560546875,0.0,0.0,0.0001087456766981,290.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8720397949219,0.0,0.0,8.031921606743708e-05,290.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8722229003906,0.0,0.0,0.0001087457130779,291.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8515930175781,0.0,0.0,0.0005158426938578,288.592529296875,294.1499938964844,260.0973205566406,259.4612731933594,261.78955078125,260.1815795898437,287.0456237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002998799085,1.759274326218474e-08,0.0011002823011949,-0.0451061092317104,0.0,0.0,0.0,-0.0135342795401811,60.0,-20.267826080322266,-0.0,-8.254314565192544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8890380859375,0.0,0.0,0.0001032675500027,291.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85174560546875,0.0,0.0,0.0001087456766981,290.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8720397949219,0.0,0.0,8.031921606743708e-05,290.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8722229003906,0.0,0.0,0.0001087457130779,291.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8515930175781,0.0,0.0,0.0005158426938578,288.592529296875,294.1499938964844,260.0973205566406,259.4612731933594,261.78955078125,260.1815795898437,287.0456237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002998799085,1.759274326218474e-08,0.0011002823011949,-0.0451061092317104,0.0,0.0,0.0,-0.0135342795401811,60.0,-20.267826080322266,-0.0,-8.254314565192544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87554931640625,0.0,0.0,0.0001030091007123,291.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8387145996094,0.0,0.0,0.0001084735195036,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8587646484375,0.0,0.0,8.011819591047242e-05,290.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8589172363281,0.0,0.0,0.0001084735558833,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8385925292969,0.0,0.0,0.0005145516479387,288.5790405273437,294.1499938964844,260.0296325683594,259.3946228027344,261.7558288574219,260.1153869628906,287.03082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270714636197226e-08,0.0010975288460031,-0.044264730066061,0.0,0.0,0.0,-0.0133746368810534,60.0,-20.25633811950684,-0.0,-8.213049795813276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87554931640625,0.0,0.0,0.0001030091007123,291.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8387145996094,0.0,0.0,0.0001084735195036,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8587646484375,0.0,0.0,8.011819591047242e-05,290.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8589172363281,0.0,0.0,0.0001084735558833,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8385925292969,0.0,0.0,0.0005145516479387,288.5790405273437,294.1499938964844,260.0296325683594,259.3946228027344,261.7558288574219,260.1153869628906,287.03082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270714636197226e-08,0.0010975288460031,-0.044264730066061,0.0,0.0,0.0,-0.0133746368810534,60.0,-20.25633811950684,-0.0,-8.213049795813276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8620300292969,0.0,0.0,0.000102757498098,291.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.82574462890625,0.0,0.0,0.000108208565507,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.84552001953125,0.0,0.0,7.992250903043896e-05,290.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8456726074219,0.0,0.0,0.0001082086091628,291.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8255920410156,0.0,0.0,0.000513294886332,288.5655822753906,294.1499938964844,259.9625549316406,259.3285827636719,261.7215576171875,260.04949951171875,287.0160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.695721962846619e-08,0.001094848383218,-0.0434455536305904,0.0,0.0,0.0,-0.0132192252203822,60.0,-20.24553871154785,-0.0,-8.172978738230088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8620300292969,0.0,0.0,0.000102757498098,291.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.82574462890625,0.0,0.0,0.000108208565507,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.84552001953125,0.0,0.0,7.992250903043896e-05,290.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8456726074219,0.0,0.0,0.0001082086091628,291.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8255920410156,0.0,0.0,0.000513294886332,288.5655822753906,294.1499938964844,259.9625549316406,259.3285827636719,261.7215576171875,260.04949951171875,287.0160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.695721962846619e-08,0.001094848383218,-0.0434455536305904,0.0,0.0,0.0,-0.0132192252203822,60.0,-20.24553871154785,-0.0,-8.172978738230088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8485717773437,0.0,0.0,0.0001025131350615,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.812744140625,0.0,0.0,0.0001079512439901,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.832275390625,0.0,0.0,7.973244646564126e-05,290.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8324279785156,0.0,0.0,0.0001079512803698,291.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8126220703125,0.0,0.0,0.0005120742134749,288.5521240234375,294.1499938964844,259.8963928222656,259.263427734375,261.686767578125,259.984130859375,287.00128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092261634767,1.665274318440879e-08,0.001092244987376,-0.0426498688757419,0.0,0.0,0.0,-0.0130682839080691,60.0,-20.23531913757324,-0.0,-8.134153262062682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8485717773437,0.0,0.0,0.0001025131350615,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.812744140625,0.0,0.0,0.0001079512439901,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.832275390625,0.0,0.0,7.973244646564126e-05,290.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8324279785156,0.0,0.0,0.0001079512803698,291.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8126220703125,0.0,0.0,0.0005120742134749,288.5521240234375,294.1499938964844,259.8963928222656,259.263427734375,261.686767578125,259.984130859375,287.00128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092261634767,1.665274318440879e-08,0.001092244987376,-0.0426498688757419,0.0,0.0,0.0,-0.0130682839080691,60.0,-20.23531913757324,-0.0,-8.134153262062682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.84185791015625,0.0,0.0,0.000102393576526,291.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8062744140625,0.0,0.0,0.0001078253408195,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8256530761719,0.0,0.0,7.963945245137438e-05,290.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8258056640625,0.0,0.0,0.0001078253771993,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.80615234375,0.0,0.0,0.000511477002874,288.54541015625,294.1499938964844,259.86376953125,259.2312927246094,261.6691589355469,259.9517517089844,286.993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909878183156,1.6503774347143008e-08,0.0010909712873399,-0.0422605350613594,0.0,0.0,0.0,-0.012994434684515,60.0,-20.23041534423828,-0.0,-8.115191008073452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.83514404296875,0.0,0.0,0.0001022760261548,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7998046875,0.0,0.0,0.0001077015549526,290.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.81903076171875,0.0,0.0,7.954803004395217e-05,290.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8191833496094,0.0,0.0,0.0001077015913324,291.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7996520996094,0.0,0.0,0.0005108898039907,288.5386962890625,294.1499938964844,259.8314514160156,259.1994934082031,261.6514587402344,259.91961669921875,286.9865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089735305868,1.6357310173020778e-08,0.001089719007723,-0.0418777354061603,0.0,0.0,0.0,-0.0129218269139528,60.0,-20.22561264038086,-0.0,-8.096569814597387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8217163085937,0.0,0.0,0.0001020474155666,291.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.786865234375,0.0,0.0,0.000107460822619,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80584716796875,0.0,0.0,7.937022019177675e-05,290.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8059997558594,0.0,0.0,0.0001074608517228,291.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7867126464844,0.0,0.0,0.0005097478860989,288.5252990722656,294.1499938964844,259.7679748535156,259.1370544433594,261.6156616210937,259.856201171875,286.9718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872995480895,1.607246602475243e-08,0.001087283482775,-0.0411332063376903,0.0,0.0,0.0,-0.0127806179225444,60.0,-20.216289520263672,-0.0,-8.060415268573706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8217163085937,0.0,0.0,0.0001020474155666,291.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.786865234375,0.0,0.0,0.000107460822619,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80584716796875,0.0,0.0,7.937022019177675e-05,290.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8059997558594,0.0,0.0,0.0001074608517228,291.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7867126464844,0.0,0.0,0.0005097478860989,288.5252990722656,294.1499938964844,259.7679748535156,259.1370544433594,261.6156616210937,259.856201171875,286.9718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872995480895,1.607246602475243e-08,0.001087283482775,-0.0411332063376903,0.0,0.0,0.0,-0.0127806179225444,60.0,-20.216289520263672,-0.0,-8.060415268573706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8083190917969,0.0,0.0,0.0001018268594634,291.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.77392578125,0.0,0.0,0.000107228566776,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.79266357421875,0.0,0.0,7.919867493910715e-05,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7928161621094,0.0,0.0,0.0001072286031558,291.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7738037109375,0.0,0.0,0.0005086461314931,288.51190185546875,294.1499938964844,259.7062683105469,259.076416015625,261.5794677734375,259.7940673828125,286.95709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797660068983532e-08,0.0010849337559193,-0.0404148511588573,0.0,0.0,0.0,-0.0126443849876523,60.0,-20.207244873046875,-0.0,-8.025611464290705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8083190917969,0.0,0.0,0.0001018268594634,291.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.77392578125,0.0,0.0,0.000107228566776,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.79266357421875,0.0,0.0,7.919867493910715e-05,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7928161621094,0.0,0.0,0.0001072286031558,291.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7738037109375,0.0,0.0,0.0005086461314931,288.51190185546875,294.1499938964844,259.7062683105469,259.076416015625,261.5794677734375,259.7940673828125,286.95709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797660068983532e-08,0.0010849337559193,-0.0404148511588573,0.0,0.0,0.0,-0.0126443849876523,60.0,-20.207244873046875,-0.0,-8.025611464290705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.794921875,0.0,0.0,0.0001016153837554,291.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7610168457031,0.0,0.0,0.0001070058715413,290.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.77947998046875,0.0,0.0,7.903419464128092e-05,290.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7796325683594,0.0,0.0,0.0001070059079211,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7608642578125,0.0,0.0,0.0005075897788628,288.49853515625,294.1499938964844,259.6466369628906,259.01788330078125,261.5429077148437,259.73345947265625,286.9423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826963698491,1.5534165953567936e-08,0.001082680770196,-0.0397260077297687,0.0,0.0,0.0,-0.0125137604773044,60.0,-20.19836807250977,-0.0,-7.992310457893836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.794921875,0.0,0.0,0.0001016153837554,291.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7610168457031,0.0,0.0,0.0001070058715413,290.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.77947998046875,0.0,0.0,7.903419464128092e-05,290.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7796325683594,0.0,0.0,0.0001070059079211,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7608642578125,0.0,0.0,0.0005075897788628,288.49853515625,294.1499938964844,259.6466369628906,259.01788330078125,261.5429077148437,259.73345947265625,286.9423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826963698491,1.5534165953567936e-08,0.001082680770196,-0.0397260077297687,0.0,0.0,0.0,-0.0125137604773044,60.0,-20.19836807250977,-0.0,-7.992310457893836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7815856933594,0.0,0.0,0.0001014131776173,291.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.74810791015625,0.0,0.0,0.0001067929333657,290.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7663269042969,0.0,0.0,7.887692481745034e-05,290.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7664794921875,0.0,0.0,0.0001067929697455,291.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7479858398437,0.0,0.0,0.000506579701323,288.48516845703125,294.1499938964844,259.58935546875,258.9617004394531,261.5060119628906,259.6747131347656,286.9277038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080541871488,1.528221815760844e-08,0.0010805265046656,-0.0390673018991947,0.0,0.0,0.0,-0.0123888598755002,60.0,-20.18955612182617,-0.0,-7.96053427620791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7815856933594,0.0,0.0,0.0001014131776173,291.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.74810791015625,0.0,0.0,0.0001067929333657,290.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7663269042969,0.0,0.0,7.887692481745034e-05,290.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7664794921875,0.0,0.0,0.0001067929697455,291.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7479858398437,0.0,0.0,0.000506579701323,288.48516845703125,294.1499938964844,259.58935546875,258.9617004394531,261.5060119628906,259.6747131347656,286.9277038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080541871488,1.528221815760844e-08,0.0010805265046656,-0.0390673018991947,0.0,0.0,0.0,-0.0123888598755002,60.0,-20.18955612182617,-0.0,-7.96053427620791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77490234375,0.0,0.0,0.0001013155706459,291.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7416381835937,0.0,0.0,0.0001066901459125,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.759765625,0.0,0.0,7.880100747570395e-05,290.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7598876953125,0.0,0.0,0.0001066901822923,291.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.74151611328125,0.0,0.0,0.0005060921539552,288.4784851074219,294.1499938964844,259.5616760253906,258.93463134765625,261.4874267578125,259.64617919921875,286.9203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795018170028,1.516060343931258e-08,0.001079486683011,-0.0387493260204792,0.0,0.0,0.0,-0.0123285697773098,60.0,-20.18513298034668,-0.0,-7.9452185275386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7682189941406,0.0,0.0,0.0001012205684673,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7351989746094,0.0,0.0,0.0001065901160473,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7532043457031,0.0,0.0,7.872712012613192e-05,290.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7533264160156,0.0,0.0,0.0001065901451511,291.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7350769042969,0.0,0.0,0.0005056175868958,288.4718322753906,294.1499938964844,259.5346984863281,258.9082336425781,261.46881103515625,259.6182556152344,286.9130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784897021949,1.5042241230389664e-08,0.0010784746846184,-0.0384398438036441,0.0,0.0,0.0,-0.0122698936611413,60.0,-20.1806755065918,-0.0,-7.930326262339804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
