time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
445620,290.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7549133300781,0.0,0.0,0.0001010377673082,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7223205566406,0.0,0.0,0.0001063976087607,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.74005126953125,0.0,0.0,7.858494063839316e-05,290.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7402038574219,0.0,0.0,0.0001063976451405,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7221984863281,0.0,0.0,0.000504704483319,288.45849609375,294.1499938964844,259.48297119140625,258.8577575683594,261.431396484375,259.56396484375,286.8983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.17161750793457,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445680,290.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7549133300781,0.0,0.0,0.0001010377673082,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7223205566406,0.0,0.0,0.0001063976087607,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.74005126953125,0.0,0.0,7.858494063839316e-05,290.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7402038574219,0.0,0.0,0.0001063976451405,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7221984863281,0.0,0.0,0.000504704483319,288.45849609375,294.1499938964844,259.48297119140625,258.8577575683594,261.431396484375,259.56396484375,286.8983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.17161750793457,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445740,290.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7415771484375,0.0,0.0,0.0001008653052849,291.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7094421386719,0.0,0.0,0.0001062160008586,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7269592285156,0.0,0.0,7.845080108381808e-05,290.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7270812988281,0.0,0.0,0.0001062160372384,291.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7093200683594,0.0,0.0,0.0005038430099375,288.4451904296875,294.1499938964844,259.4344482421875,258.810546875,261.3938293457031,259.51239013671875,286.8837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747043415904,1.4599595310471614e-08,0.0010746897896751,-0.0372823551297187,0.0,0.0,0.0,-0.0120504554361104,60.0,-20.162227630615234,-0.0,-7.874756846604215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,290.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7415771484375,0.0,0.0,0.0001008653052849,291.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7094421386719,0.0,0.0,0.0001062160008586,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7269592285156,0.0,0.0,7.845080108381808e-05,290.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7270812988281,0.0,0.0,0.0001062160372384,291.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7093200683594,0.0,0.0,0.0005038430099375,288.4451904296875,294.1499938964844,259.4344482421875,258.810546875,261.3938293457031,259.51239013671875,286.8837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747043415904,1.4599595310471614e-08,0.0010746897896751,-0.0372823551297187,0.0,0.0,0.0,-0.0120504554361104,60.0,-20.162227630615234,-0.0,-7.874756846604215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445860,290.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7283020019531,0.0,0.0,0.0001007034297799,291.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6965637207031,0.0,0.0,0.0001060455397237,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7138366699219,0.0,0.0,7.832489791326225e-05,290.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7139892578125,0.0,0.0,0.0001060455761034,291.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6964416503906,0.0,0.0,0.0005030343891121,288.4318542480469,294.1499938964844,259.389404296875,258.76690673828125,261.35614013671875,259.4638977050781,286.8690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729796485975,1.4397906866747693e-08,0.0010729652130976,-0.036754909902811,0.0,0.0,0.0,-0.0119504705071449,60.0,-20.15234565734864,-0.0,-7.849502026147094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445920,290.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7283020019531,0.0,0.0,0.0001007034297799,291.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6965637207031,0.0,0.0,0.0001060455397237,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7138366699219,0.0,0.0,7.832489791326225e-05,290.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7139892578125,0.0,0.0,0.0001060455761034,291.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6964416503906,0.0,0.0,0.0005030343891121,288.4318542480469,294.1499938964844,259.389404296875,258.76690673828125,261.35614013671875,259.4638977050781,286.8690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729796485975,1.4397906866747693e-08,0.0010729652130976,-0.036754909902811,0.0,0.0,0.0,-0.0119504705071449,60.0,-20.15234565734864,-0.0,-7.849502026147094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,290.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7149963378906,0.0,0.0,0.0001005519734462,291.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6837158203125,0.0,0.0,0.0001058860434568,290.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70074462890625,0.0,0.0,7.8207092883531e-05,290.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7008972167969,0.0,0.0,0.0001058860798366,291.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68359375,0.0,0.0,0.0005022778059355,288.4185791015625,294.1499938964844,259.3481750488281,258.7271423339844,261.3183898925781,259.4185485839844,286.8544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071365782991,1.4209194709735584e-08,0.0010713515803217,-0.0362613685429096,0.0,0.0,0.0,-0.0118569182232022,60.0,-20.141864776611328,-0.0,-7.82590845460618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,290.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7149963378906,0.0,0.0,0.0001005519734462,291.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6837158203125,0.0,0.0,0.0001058860434568,290.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70074462890625,0.0,0.0,7.8207092883531e-05,290.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7008972167969,0.0,0.0,0.0001058860798366,291.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68359375,0.0,0.0,0.0005022778059355,288.4185791015625,294.1499938964844,259.3481750488281,258.7271423339844,261.3183898925781,259.4185485839844,286.8544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071365782991,1.4209194709735584e-08,0.0010713515803217,-0.0362613685429096,0.0,0.0,0.0,-0.0118569182232022,60.0,-20.141864776611328,-0.0,-7.82590845460618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,290.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7083740234375,0.0,0.0,0.0001004802179522,291.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6772766113281,0.0,0.0,0.000105810482637,290.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6942138671875,0.0,0.0,7.815128628863022e-05,290.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6943359375,0.0,0.0,0.0001058105117408,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6771545410156,0.0,0.0,0.0005019193631596,288.41192626953125,294.1499938964844,259.3290405273437,258.70880126953125,261.2995300292969,259.3970642089844,286.84716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706012835726,1.4119790670008573e-08,0.0010705870809033,-0.0360275395214557,0.0,0.0,0.0,-0.0118125965818762,60.0,-20.13635635375977,-0.0,-7.814742986056444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,290.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.70172119140625,0.0,0.0,0.0001004113073577,291.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6708679199219,0.0,0.0,0.0001057379195117,290.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68768310546875,0.0,0.0,7.809769158484414e-05,290.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.68780517578125,0.0,0.0,0.0001057379486155,291.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6707458496094,0.0,0.0,0.0005015751812607,288.4052734375,294.1499938964844,259.3110046386719,258.6915283203125,261.2807006835937,259.3765563964844,286.83984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698670521378,1.4033933126711418e-08,0.0010698529658839,-0.0358029790222644,0.0,0.0,0.0,-0.0117700332775712,60.0,-20.130619049072266,-0.0,-7.804028001601182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,290.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6884765625,0.0,0.0,0.0001002812787191,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6579895019531,0.0,0.0,0.0001056009932653,290.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6745910644531,0.0,0.0,7.799655577400699e-05,290.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6747131347656,0.0,0.0,0.0001056010223692,291.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.65789794921875,0.0,0.0,0.0005009256419725,288.3919982910156,294.1499938964844,259.2781677246094,258.660400390625,261.2431335449219,259.3381042480469,286.82525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871926718422856e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,-0.0116897206753492,60.0,-20.118467330932617,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,290.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6884765625,0.0,0.0,0.0001002812787191,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6579895019531,0.0,0.0,0.0001056009932653,290.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6745910644531,0.0,0.0,7.799655577400699e-05,290.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6747131347656,0.0,0.0,0.0001056010223692,291.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.65789794921875,0.0,0.0,0.0005009256419725,288.3919982910156,294.1499938964844,259.2781677246094,258.660400390625,261.2431335449219,259.3381042480469,286.82525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871926718422856e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,-0.0116897206753492,60.0,-20.118467330932617,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,290.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6752014160156,0.0,0.0,0.0001001619166345,291.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6451416015625,0.0,0.0,0.0001054753010976,290.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6615295410156,0.0,0.0,7.790372183080763e-05,290.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6616516113281,0.0,0.0,0.0001054753374774,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.64501953125,0.0,0.0,0.0005003294209018,288.37872314453125,294.1499938964844,259.25,258.6340026855469,261.2057189941406,259.3037414550781,286.8106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723213676541944e-08,0.0010671961354091,-0.0349902547895908,0.0,0.0,0.0,-0.0116159971803426,60.0,-20.105138778686523,-0.0,-7.765312659557821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,290.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6752014160156,0.0,0.0,0.0001001619166345,291.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6451416015625,0.0,0.0,0.0001054753010976,290.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6615295410156,0.0,0.0,7.790372183080763e-05,290.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6616516113281,0.0,0.0,0.0001054753374774,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.64501953125,0.0,0.0,0.0005003294209018,288.37872314453125,294.1499938964844,259.25,258.6340026855469,261.2057189941406,259.3037414550781,286.8106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723213676541944e-08,0.0010671961354091,-0.0349902547895908,0.0,0.0,0.0,-0.0116159971803426,60.0,-20.105138778686523,-0.0,-7.765312659557821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6619567871094,0.0,0.0,0.0001000390620902,291.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6322937011719,0.0,0.0,0.0001053459345712,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6484680175781,0.0,0.0,7.780816667946056e-05,290.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6485900878906,0.0,0.0,0.000105345963675,291.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6321716308594,0.0,0.0,0.0004997157375328,288.3654479980469,294.1499938964844,259.2263488769531,258.6124267578125,261.1685791015625,259.2734680175781,286.79608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659010149538,1.3570145895869246e-08,0.0010658875107765,-0.0345898643136024,0.0,0.0,0.0,-0.0115401158109307,60.0,-20.0894718170166,-0.0,-7.746275088038601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6619567871094,0.0,0.0,0.0001000390620902,291.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6322937011719,0.0,0.0,0.0001053459345712,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6484680175781,0.0,0.0,7.780816667946056e-05,290.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6485900878906,0.0,0.0,0.000105345963675,291.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6321716308594,0.0,0.0,0.0004997157375328,288.3654479980469,294.1499938964844,259.2263488769531,258.6124267578125,261.1685791015625,259.2734680175781,286.79608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659010149538,1.3570145895869246e-08,0.0010658875107765,-0.0345898643136024,0.0,0.0,0.0,-0.0115401158109307,60.0,-20.0894718170166,-0.0,-7.746275088038601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,290.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6487121582031,0.0,0.0,9.989704994950444e-05,291.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.61944580078125,0.0,0.0,0.0001051963845384,290.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6354064941406,0.0,0.0,7.769771764287725e-05,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6355285644531,0.0,0.0,0.0001051964136422,291.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61932373046875,0.0,0.0,0.0004990063607692,288.3521728515625,294.1499938964844,259.20672607421875,258.5953063964844,261.1318054199219,259.2477111816406,286.781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393207431988683e-08,0.001064374577254,-0.0341270081698894,0.0,0.0,0.0,-0.0114524001255631,60.0,-20.06793212890625,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,290.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6487121582031,0.0,0.0,9.989704994950444e-05,291.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.61944580078125,0.0,0.0,0.0001051963845384,290.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6354064941406,0.0,0.0,7.769771764287725e-05,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6355285644531,0.0,0.0,0.0001051964136422,291.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61932373046875,0.0,0.0,0.0004990063607692,288.3521728515625,294.1499938964844,259.20672607421875,258.5953063964844,261.1318054199219,259.2477111816406,286.781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393207431988683e-08,0.001064374577254,-0.0341270081698894,0.0,0.0,0.0,-0.0114524001255631,60.0,-20.06793212890625,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,290.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6421203613281,0.0,0.0,9.981910261558367e-05,291.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.613037109375,0.0,0.0,0.0001051143044605,290.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6288757324219,0.0,0.0,7.763708708807826e-05,290.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6289978027344,0.0,0.0,0.0001051143335644,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6129150390625,0.0,0.0,0.0004986170097254,288.3455505371094,294.1499938964844,259.1983642578125,258.5883178710937,261.11358642578125,259.2364196777344,286.7742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635574581101,1.3296085121794476e-08,0.0010635441867634,-0.0338729359209537,0.0,0.0,0.0,-0.0114042526111006,60.0,-20.054691314697266,-0.0,-7.712248617508521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,290.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.635498046875,0.0,0.0,9.973785927286372e-05,291.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065979003906,0.0,0.0,0.0001050287537509,290.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6223449707031,0.0,0.0,7.757390267215669e-05,290.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6224670410156,0.0,0.0,0.0001050287828547,291.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60650634765625,0.0,0.0,0.0004982111859135,288.33892822265625,294.1499938964844,259.1908874511719,258.5823669433594,261.095458984375,259.2259521484375,286.7669372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626919101923,1.3194864756371773e-08,0.001062678755261,-0.0336081385612487,0.0,0.0,0.0,-0.0113540738821029,60.0,-20.040224075317383,-0.0,-7.699700432794998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,290.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6222839355469,0.0,0.0,9.956290887203068e-05,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5937805175781,0.0,0.0,0.0001048445192282,290.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6093139648437,0.0,0.0,7.743782043689862e-05,290.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.60943603515625,0.0,0.0,0.000104844541056,291.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5936584472656,0.0,0.0,0.0004973372560925,288.3256530761719,294.1499938964844,259.1785583496094,258.5732727050781,261.0596008300781,259.2079162597656,286.7523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608278680592,1.2976880903181609e-08,0.0010608148295432,-0.033037856221199,0.0,0.0,0.0,-0.0112460106611251,60.0,-20.00664710998535,-0.0,-7.672711888062622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,290.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6222839355469,0.0,0.0,9.956290887203068e-05,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5937805175781,0.0,0.0,0.0001048445192282,290.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6093139648437,0.0,0.0,7.743782043689862e-05,290.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.60943603515625,0.0,0.0,0.000104844541056,291.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5936584472656,0.0,0.0,0.0004973372560925,288.3256530761719,294.1499938964844,259.1785583496094,258.5732727050781,261.0596008300781,259.2079162597656,286.7523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608278680592,1.2976880903181609e-08,0.0010608148295432,-0.033037856221199,0.0,0.0,0.0,-0.0112460106611251,60.0,-20.00664710998535,-0.0,-7.672711888062622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,290.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6091003417969,0.0,0.0,9.937411959981546e-05,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5809631347656,0.0,0.0,0.0001046457109623,290.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5962829589844,0.0,0.0,7.729098433628678e-05,290.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5964050292969,0.0,0.0,0.0001046457400661,291.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5808410644531,0.0,0.0,0.0004963941755704,288.3124389648437,294.1499938964844,259.16949462890625,258.5677490234375,261.0242919921875,259.1932373046875,286.73785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588164441287,1.2741661059578746e-08,0.0010588036384433,-0.0324224457144737,0.0,0.0,0.0,-0.0111294025555253,60.0,-19.96780586242676,-0.0,-7.643642163657206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,290.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6091003417969,0.0,0.0,9.937411959981546e-05,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5809631347656,0.0,0.0,0.0001046457109623,290.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5962829589844,0.0,0.0,7.729098433628678e-05,290.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5964050292969,0.0,0.0,0.0001046457400661,291.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5808410644531,0.0,0.0,0.0004963941755704,288.3124389648437,294.1499938964844,259.16949462890625,258.5677490234375,261.0242919921875,259.1932373046875,286.73785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588164441287,1.2741661059578746e-08,0.0010588036384433,-0.0324224457144737,0.0,0.0,0.0,-0.0111294025555253,60.0,-19.96780586242676,-0.0,-7.643642163657206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,290.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5959167480469,0.0,0.0,9.917251009028404e-05,291.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5681457519531,0.0,0.0,0.000104433413071,290.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5832824707031,0.0,0.0,7.713418017374352e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5834045410156,0.0,0.0,0.0001044334348989,291.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56805419921875,0.0,0.0,0.0004953871248289,288.2992248535156,294.1499938964844,259.1634521484375,258.5655212402344,260.9895935058594,259.1820373535156,286.72332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566683486104,1.2490472656168096e-08,0.0010566558921709,-0.0317652150988578,0.0,0.0,0.0,-0.0110048782080411,60.0,-19.923730850219727,-0.0,-7.612659658207124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,290.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5959167480469,0.0,0.0,9.917251009028404e-05,291.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5681457519531,0.0,0.0,0.000104433413071,290.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5832824707031,0.0,0.0,7.713418017374352e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5834045410156,0.0,0.0,0.0001044334348989,291.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56805419921875,0.0,0.0,0.0004953871248289,288.2992248535156,294.1499938964844,259.1634521484375,258.5655212402344,260.9895935058594,259.1820373535156,286.72332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566683486104,1.2490472656168096e-08,0.0010566558921709,-0.0317652150988578,0.0,0.0,0.0,-0.0110048782080411,60.0,-19.923730850219727,-0.0,-7.612659658207124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,290.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.582763671875,0.0,0.0,9.896049596136436e-05,291.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.55535888671875,0.0,0.0,0.0001042101503117,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5702819824219,0.0,0.0,7.696927787037566e-05,290.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5704040527344,0.0,0.0,0.0001042101721395,291.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55523681640625,0.0,0.0,0.0004943280946463,288.2860107421875,294.1499938964844,259.16015625,258.5663146972656,260.9554748535156,259.1736145019531,286.70880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544094257056,1.22263159596514e-08,0.0010543972020968,-0.03107400983572,0.0,0.0,0.0,-0.0108739249408245,60.0,-19.875640869140625,-0.0,-7.580145933161475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,290.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.582763671875,0.0,0.0,9.896049596136436e-05,291.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.55535888671875,0.0,0.0,0.0001042101503117,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5702819824219,0.0,0.0,7.696927787037566e-05,290.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5704040527344,0.0,0.0,0.0001042101721395,291.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55523681640625,0.0,0.0,0.0004943280946463,288.2860107421875,294.1499938964844,259.16015625,258.5663146972656,260.9554748535156,259.1736145019531,286.70880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544094257056,1.22263159596514e-08,0.0010543972020968,-0.03107400983572,0.0,0.0,0.0,-0.0108739249408245,60.0,-19.875640869140625,-0.0,-7.580145933161475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,290.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.576171875,0.0,0.0,9.885101462714374e-05,291.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5489501953125,0.0,0.0,0.0001040948627633,290.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56378173828125,0.0,0.0,7.688412733841687e-05,290.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5639038085937,0.0,0.0,0.0001040948845911,291.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5488586425781,0.0,0.0,0.0004937811754643,288.2794189453125,294.1499938964844,259.1594543457031,258.5677185058594,260.938720703125,259.1705322265625,286.7015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532429441809,1.2089911294310696e-08,0.0010532309534028,-0.0307170711457729,0.0,0.0,0.0,-0.0108063044026494,60.0,-19.84992408752441,-0.0,-7.56338351948216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,290.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5696105957031,0.0,0.0,9.8739517852664e-05,291.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5425720214844,0.0,0.0,0.0001039774506352,290.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.55731201171875,0.0,0.0,7.679740519961342e-05,290.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.55743408203125,0.0,0.0,0.0001039774724631,291.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.54248046875,0.0,0.0,0.0004932242445647,288.2728271484375,294.1499938964844,259.1593322753906,258.5697631835937,260.922119140625,259.16815185546875,286.6943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052055042237,1.1950993972220658e-08,0.0010520430514588,-0.0303535424172878,0.0,0.0,0.0,-0.0107374368235468,60.0,-19.82334899902344,-0.0,-7.546331204366653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447420,290.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5565185546875,0.0,0.0,9.851126378634945e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5298156738281,0.0,0.0,0.0001037370893754,290.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5443420410156,0.0,0.0,7.661987910978496e-05,290.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5444641113281,0.0,0.0,0.0001037371112033,291.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5297241210937,0.0,0.0,0.0004920840729027,288.2596740722656,294.1499938964844,259.1607360839844,258.5756530761719,260.8894348144531,259.1651306152344,286.6798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049623126164,1.1666607235838455e-08,0.0010496113682165,-0.0296093076467514,0.0,0.0,0.0,-0.0105964550748467,60.0,-19.76791763305664,-0.0,-7.511482635891299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,290.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5565185546875,0.0,0.0,9.851126378634945e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5298156738281,0.0,0.0,0.0001037370893754,290.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5443420410156,0.0,0.0,7.661987910978496e-05,290.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5444641113281,0.0,0.0,0.0001037371112033,291.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5297241210937,0.0,0.0,0.0004920840729027,288.2596740722656,294.1499938964844,259.1607360839844,258.5756530761719,260.8894348144531,259.1651306152344,286.6798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049623126164,1.1666607235838455e-08,0.0010496113682165,-0.0296093076467514,0.0,0.0,0.0,-0.0105964550748467,60.0,-19.76791763305664,-0.0,-7.511482635891299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5434265136719,0.0,0.0,9.82776764431037e-05,291.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5170593261719,0.0,0.0,0.0001034911038004,290.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5314025878906,0.0,0.0,7.64381984481588e-05,290.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5315246582031,0.0,0.0,0.0001034911329043,291.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5169677734375,0.0,0.0,0.0004909172421321,288.2465209960937,294.1499938964844,259.1641540527344,258.58367919921875,260.8575134277344,259.1643371582031,286.66534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471342829987,1.1375571595806376e-08,0.0010471228742972,-0.0288476198911666,0.0,0.0,0.0,-0.0104521764442324,60.0,-19.70977783203125,-0.0,-7.475902918940849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5434265136719,0.0,0.0,9.82776764431037e-05,291.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5170593261719,0.0,0.0,0.0001034911038004,290.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5314025878906,0.0,0.0,7.64381984481588e-05,290.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5315246582031,0.0,0.0,0.0001034911329043,291.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5169677734375,0.0,0.0,0.0004909172421321,288.2465209960937,294.1499938964844,259.1641540527344,258.58367919921875,260.8575134277344,259.1643371582031,286.66534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471342829987,1.1375571595806376e-08,0.0010471228742972,-0.0288476198911666,0.0,0.0,0.0,-0.0104521764442324,60.0,-19.70977783203125,-0.0,-7.475902918940849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,290.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53033447265625,0.0,0.0,9.804044384509324e-05,291.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5043334960937,0.0,0.0,0.0001032412910717,290.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5184936523437,0.0,0.0,7.625368743902072e-05,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51861572265625,0.0,0.0,0.0001032413201755,291.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5042419433594,0.0,0.0,0.0004897322505712,288.2333984375,294.1499938964844,259.16925048828125,258.593505859375,260.82635498046875,259.16558837890625,286.65087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446066735312,1.1080004469476993e-08,0.0010445956140756,-0.0280740223824977,0.0,0.0,0.0,-0.0103056514635682,60.0,-19.64940452575684,-0.0,-7.439855664870265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,290.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53033447265625,0.0,0.0,9.804044384509324e-05,291.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5043334960937,0.0,0.0,0.0001032412910717,290.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5184936523437,0.0,0.0,7.625368743902072e-05,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51861572265625,0.0,0.0,0.0001032413201755,291.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5042419433594,0.0,0.0,0.0004897322505712,288.2333984375,294.1499938964844,259.16925048828125,258.593505859375,260.82635498046875,259.16558837890625,286.65087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446066735312,1.1080004469476993e-08,0.0010445956140756,-0.0280740223824977,0.0,0.0,0.0,-0.0103056514635682,60.0,-19.64940452575684,-0.0,-7.439855664870265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447780,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5173034667969,0.0,0.0,9.780145046534015e-05,291.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4916381835937,0.0,0.0,0.0001029896229738,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.505615234375,0.0,0.0,7.606780127389356e-05,290.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5057373046875,0.0,0.0,0.0001029896448017,291.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4915466308594,0.0,0.0,0.0004885384114459,288.2203063964844,294.1499938964844,259.1758117675781,258.6048889160156,260.79595947265625,259.1685485839844,286.6364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782238213380424e-08,0.0010420494945719,-0.0272946190088987,0.0,0.0,0.0,-0.010158035904169,60.0,-19.587461471557617,-0.0,-7.403627932944802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447840,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5173034667969,0.0,0.0,9.780145046534015e-05,291.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4916381835937,0.0,0.0,0.0001029896229738,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.505615234375,0.0,0.0,7.606780127389356e-05,290.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5057373046875,0.0,0.0,0.0001029896448017,291.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4915466308594,0.0,0.0,0.0004885384114459,288.2203063964844,294.1499938964844,259.1758117675781,258.6048889160156,260.79595947265625,259.1685485839844,286.6364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782238213380424e-08,0.0010420494945719,-0.0272946190088987,0.0,0.0,0.0,-0.010158035904169,60.0,-19.587461471557617,-0.0,-7.403627932944802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,290.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5107727050781,0.0,0.0,9.76817318587564e-05,291.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4852905273437,0.0,0.0,0.0001028635524562,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4991760253906,0.0,0.0,7.597469084430486e-05,290.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4992980957031,0.0,0.0,0.00010286358156,291.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4851989746094,0.0,0.0,0.0004879404150415,288.2137756347656,294.1499938964844,259.1795654296875,258.6110534667969,260.78106689453125,259.17059326171875,286.6292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407847585156,1.0633080194111244e-08,0.001040774048306,-0.0269041787832975,0.0,0.0,0.0,-0.0100840916857123,60.0,-19.556055068969727,-0.0,-7.385513356439334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
