time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
447960,290.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5042724609375,0.0,0.0,9.756225335877387e-05,291.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4789428710937,0.0,0.0,0.0001027377365971,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.49273681640625,0.0,0.0,7.588176231365651e-05,290.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.49285888671875,0.0,0.0,0.000102737758425,291.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4788513183594,0.0,0.0,0.0004873435827903,288.20721435546875,294.1499938964844,259.18359375,258.61749267578125,260.766357421875,259.1730041503906,286.6220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395116405561,1.0484218826434244e-08,0.0010395011631771,-0.0265145059674978,0.0,0.0,0.0,-0.0100102955475449,60.0,-19.52444076538086,-0.0,-7.367457754980934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448020,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.49127197265625,0.0,0.0,9.732462058309466e-05,291.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4662780761719,0.0,0.0,0.0001024874945869,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4798889160156,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4800109863281,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4661865234375,0.0,0.0,0.0004861565539613,288.1941833496094,294.1499938964844,259.1922912597656,258.63104248046875,260.7374572753906,259.1786499023437,286.60760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188145438405629e-08,0.0010369695955887,-0.0257394351065158,0.0,0.0,0.0,-0.0098635191097855,60.0,-19.46087074279785,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.49127197265625,0.0,0.0,9.732462058309466e-05,291.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4662780761719,0.0,0.0,0.0001024874945869,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4798889160156,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4800109863281,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4661865234375,0.0,0.0,0.0004861565539613,288.1941833496094,294.1499938964844,259.1922912597656,258.63104248046875,260.7374572753906,259.1786499023437,286.60760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188145438405629e-08,0.0010369695955887,-0.0257394351065158,0.0,0.0,0.0,-0.0098635191097855,60.0,-19.46087074279785,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4783020019531,0.0,0.0,9.708998550195248e-05,291.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45361328125,0.0,0.0,0.0001022404176183,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4670715332031,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4671630859375,0.0,0.0,0.0001022404394461,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4535217285156,0.0,0.0,0.000484984513605,288.1811218261719,294.1499938964844,259.2016906738281,258.645263671875,260.7093505859375,259.1853332519531,286.5932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895816610594466e-09,0.0010344699257984,-0.0249741245061159,0.0,0.0,0.0,-0.0097185997292399,60.0,-19.39721870422364,-0.0,-7.296304005421916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4783020019531,0.0,0.0,9.708998550195248e-05,291.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45361328125,0.0,0.0,0.0001022404176183,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4670715332031,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4671630859375,0.0,0.0,0.0001022404394461,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4535217285156,0.0,0.0,0.000484984513605,288.1811218261719,294.1499938964844,259.2016906738281,258.645263671875,260.7093505859375,259.1853332519531,286.5932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895816610594466e-09,0.0010344699257984,-0.0249741245061159,0.0,0.0,0.0,-0.0097185997292399,60.0,-19.39721870422364,-0.0,-7.296304005421916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4653625488281,0.0,0.0,9.686009434517472e-05,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.44097900390625,0.0,0.0,0.0001019983319565,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4542541503906,0.0,0.0,7.533563621109352e-05,290.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.454345703125,0.0,0.0,0.0001019983537844,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4408874511719,0.0,0.0,0.0004838361637666,288.1681213378906,294.1499938964844,259.2115478515625,258.65985107421875,260.6820068359375,259.19287109375,286.5788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.60939416927431e-09,0.0010320207802578,-0.0242242366075515,0.0,0.0,0.0,-0.0095766074955463,60.0,-19.334028244018555,-0.0,-7.261792944746048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4653625488281,0.0,0.0,9.686009434517472e-05,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.44097900390625,0.0,0.0,0.0001019983319565,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4542541503906,0.0,0.0,7.533563621109352e-05,290.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.454345703125,0.0,0.0,0.0001019983537844,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4408874511719,0.0,0.0,0.0004838361637666,288.1681213378906,294.1499938964844,259.2115478515625,258.65985107421875,260.6820068359375,259.19287109375,286.5788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.60939416927431e-09,0.0010320207802578,-0.0242242366075515,0.0,0.0,0.0,-0.0095766074955463,60.0,-19.334028244018555,-0.0,-7.261792944746048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4524230957031,0.0,0.0,9.663593664299695e-05,291.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4283752441406,0.0,0.0,0.0001017622853396,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44146728515625,0.0,0.0,7.516128971474245e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4415588378906,0.0,0.0,0.0001017623071675,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42828369140625,0.0,0.0,0.0004827164520975,288.1551208496094,294.1499938964844,259.2215270996094,258.6745300292969,260.65533447265625,259.2009582519531,286.5645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296420659869,9.330118899697482e-09,0.0010296327527612,-0.0234930198639631,0.0,0.0,0.0,-0.0094381589442491,60.0,-19.27165985107422,-0.0,-7.228221932109592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4524230957031,0.0,0.0,9.663593664299695e-05,291.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4283752441406,0.0,0.0,0.0001017622853396,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44146728515625,0.0,0.0,7.516128971474245e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4415588378906,0.0,0.0,0.0001017623071675,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42828369140625,0.0,0.0,0.0004827164520975,288.1551208496094,294.1499938964844,259.2215270996094,258.6745300292969,260.65533447265625,259.2009582519531,286.5645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296420659869,9.330118899697482e-09,0.0010296327527612,-0.0234930198639631,0.0,0.0,0.0,-0.0094381589442491,60.0,-19.27165985107422,-0.0,-7.228221932109592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4459533691406,0.0,0.0,9.652654262026772e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.42205810546875,0.0,0.0,0.0001016470851027,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4350891113281,0.0,0.0,7.507620466640219e-05,290.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4351806640625,0.0,0.0,0.0001016471069306,291.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4219665527344,0.0,0.0,0.0004821699985768,288.14862060546875,294.1499938964844,259.2265319824219,258.6817932128906,260.6423034667969,259.2051696777344,286.5574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284763993695,9.19382436848082e-09,0.0010284672025591,-0.0231361538171768,0.0,0.0,0.0,-0.0093705924227833,60.0,-19.241016387939453,-0.0,-7.211865948875129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43951416015625,0.0,0.0,9.641910583013669e-05,291.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.415771484375,0.0,0.0,0.0001015339439618,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4287109375,0.0,0.0,7.49926402932033e-05,290.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4288024902344,0.0,0.0,0.0001015339657897,291.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4156799316406,0.0,0.0,0.0004816333239432,288.14215087890625,294.1499938964844,259.2314453125,258.68896484375,260.62945556640625,259.2094421386719,286.5502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102733168751,9.059966110669393e-09,0.0010273226071149,-0.0227856542915105,0.0,0.0,0.0,-0.0093042328953742,60.0,-19.210752487182617,-0.0,-7.195820472816197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4266357421875,0.0,0.0,9.621108620194718e-05,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4031677246094,0.0,0.0,0.0001013148939819,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4159545898437,0.0,0.0,7.483085209969431e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4160461425781,0.0,0.0,0.0001013149158097,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.403076171875,0.0,0.0,0.0004805942298844,288.1291809082031,294.1499938964844,259.24102783203125,258.702880859375,260.604248046875,259.21807861328125,286.53594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251152561977,8.800795647800896e-09,0.0010251065250486,-0.0221070125699043,0.0,0.0,0.0,-0.009175750426948,60.0,-19.151567459106445,-0.0,-7.164805282400266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4266357421875,0.0,0.0,9.621108620194718e-05,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4031677246094,0.0,0.0,0.0001013148939819,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4159545898437,0.0,0.0,7.483085209969431e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4160461425781,0.0,0.0,0.0001013149158097,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.403076171875,0.0,0.0,0.0004805942298844,288.1291809082031,294.1499938964844,259.24102783203125,258.702880859375,260.604248046875,259.21807861328125,286.53594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251152561977,8.800795647800896e-09,0.0010251065250486,-0.0221070125699043,0.0,0.0,0.0,-0.009175750426948,60.0,-19.151567459106445,-0.0,-7.164805282400266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41375732421875,0.0,0.0,9.601162309991196e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3905944824219,0.0,0.0,0.0001011048443615,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4031982421875,0.0,0.0,7.467570685548708e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4033203125,0.0,0.0,0.0001011048661894,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3905029296875,0.0,0.0,0.0004795978602487,288.1162414550781,294.1499938964844,259.25,258.7159729003906,260.5797119140625,259.2266540527344,286.5216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229899780824,8.552284214147221e-09,0.0010229814797639,-0.0214562527835369,0.0,0.0,0.0,-0.0090525532141327,60.0,-19.094520568847656,-0.0,-7.13512875449851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41375732421875,0.0,0.0,9.601162309991196e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3905944824219,0.0,0.0,0.0001011048443615,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4031982421875,0.0,0.0,7.467570685548708e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4033203125,0.0,0.0,0.0001011048661894,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3905029296875,0.0,0.0,0.0004795978602487,288.1162414550781,294.1499938964844,259.25,258.7159729003906,260.5797119140625,259.2266540527344,286.5216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229899780824,8.552284214147221e-09,0.0010229814797639,-0.0214562527835369,0.0,0.0,0.0,-0.0090525532141327,60.0,-19.094520568847656,-0.0,-7.13512875449851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4009094238281,0.0,0.0,9.582356869941576e-05,291.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3780517578125,0.0,0.0,0.0001009068218991,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3905029296875,0.0,0.0,7.452944555552676e-05,290.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3905944824219,0.0,0.0,0.0001009068437269,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3779602050781,0.0,0.0,0.0004786585050169,288.1033020019531,294.1499938964844,259.25811767578125,258.7279663085937,260.5558776855469,259.23492431640625,286.5074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209863539785,8.317996069706624e-09,0.0010209780884906,-0.0208427160978317,0.0,0.0,0.0,-0.0089364061132073,60.0,-19.04025077819824,-0.0,-7.107206556611345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4009094238281,0.0,0.0,9.582356869941576e-05,291.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3780517578125,0.0,0.0,0.0001009068218991,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3905029296875,0.0,0.0,7.452944555552676e-05,290.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3905944824219,0.0,0.0,0.0001009068437269,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3779602050781,0.0,0.0,0.0004786585050169,288.1033020019531,294.1499938964844,259.25811767578125,258.7279663085937,260.5558776855469,259.23492431640625,286.5074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209863539785,8.317996069706624e-09,0.0010209780884906,-0.0208427160978317,0.0,0.0,0.0,-0.0089364061132073,60.0,-19.04025077819824,-0.0,-7.107206556611345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3880615234375,0.0,0.0,9.56458898144774e-05,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.365478515625,0.0,0.0,0.0001007197133731,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3777770996094,0.0,0.0,7.439125329256058e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3778991699219,0.0,0.0,0.0001007197352009,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.36541748046875,0.0,0.0,0.0004777709546033,288.09039306640625,294.1499938964844,259.2651062011719,258.7385559082031,260.5326538085937,259.24273681640625,286.4932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190932080149,8.096625592202145e-09,0.0010190850589424,-0.0202629826962947,0.0,0.0,0.0,-0.0088266637176275,60.0,-18.988658905029297,-0.0,-7.080873842824077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3880615234375,0.0,0.0,9.56458898144774e-05,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.365478515625,0.0,0.0,0.0001007197133731,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3777770996094,0.0,0.0,7.439125329256058e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3778991699219,0.0,0.0,0.0001007197352009,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.36541748046875,0.0,0.0,0.0004777709546033,288.09039306640625,294.1499938964844,259.2651062011719,258.7385559082031,260.5326538085937,259.24273681640625,286.4932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190932080149,8.096625592202145e-09,0.0010190850589424,-0.0202629826962947,0.0,0.0,0.0,-0.0088266637176275,60.0,-18.988658905029297,-0.0,-7.080873842824077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.38165283203125,0.0,0.0,9.55614377744496e-05,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3592224121094,0.0,0.0,0.0001006307793431,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3714294433594,0.0,0.0,7.432556594721973e-05,290.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3715209960937,0.0,0.0,0.000100630801171,291.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.359130859375,0.0,0.0,0.0004773490945808,288.0839538574219,294.1499938964844,259.2680969238281,258.74322509765625,260.521240234375,259.2464294433594,286.4862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181934339925,7.991410200247628e-09,0.0010181854013353,-0.0199874360114336,0.0,0.0,0.0,-0.0087745040655136,60.0,-18.964012145996094,-0.0,-7.068375396102057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.375244140625,0.0,0.0,9.548004891257732e-05,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3529663085937,0.0,0.0,0.0001005450758384,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3650817871094,0.0,0.0,7.426226511597633e-05,290.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652038574219,0.0,0.0,0.0001005450976663,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3528747558594,0.0,0.0,0.000476942572277,288.0774841308594,294.1499938964844,259.2707214355469,258.7474365234375,260.50994873046875,259.2499389648437,286.4791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173262562602,7.890014863676242e-09,0.0010173183400183,-0.0197218861430883,0.0,0.0,0.0,-0.0087242368608713,60.0,-18.94013786315918,-0.0,-7.056341644329224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3624267578125,0.0,0.0,9.532734839012846e-05,291.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3404235839844,0.0,0.0,0.0001003842698992,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3524169921875,0.0,0.0,7.414349965984002e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3525085449219,0.0,0.0,0.000100384291727,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.34033203125,0.0,0.0,0.0004761797608807,288.0646057128906,294.1499938964844,259.27471923828125,258.7543334960937,260.4877624511719,259.2562561035156,286.4649963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156991193071,7.699762605284377e-09,0.0010156914358958,-0.0192236173897981,0.0,0.0,0.0,-0.0086299208924174,60.0,-18.8952693939209,-0.0,-7.033789017896197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3624267578125,0.0,0.0,9.532734839012846e-05,291.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3404235839844,0.0,0.0,0.0001003842698992,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3524169921875,0.0,0.0,7.414349965984002e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3525085449219,0.0,0.0,0.000100384291727,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.34033203125,0.0,0.0,0.0004761797608807,288.0646057128906,294.1499938964844,259.27471923828125,258.7543334960937,260.4877624511719,259.2562561035156,286.4649963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156991193071,7.699762605284377e-09,0.0010156914358958,-0.0192236173897981,0.0,0.0,0.0,-0.0086299208924174,60.0,-18.8952693939209,-0.0,-7.033789017896197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3496398925781,0.0,0.0,9.518669685348868e-05,291.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3279113769531,0.0,0.0,0.000100236160506,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3397521972656,0.0,0.0,7.403409836115316e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.33984375,0.0,0.0,0.0001002361823339,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32781982421875,0.0,0.0,0.0004754771944135,288.0517272949219,294.1499938964844,259.2768249511719,258.7589111328125,260.4660949707031,259.26141357421875,286.4508972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142005048692,7.524528555791221e-09,0.0010141930542886,-0.0187646653503179,0.0,0.0,0.0,-0.008543049916625,60.0,-18.85424995422364,-0.0,-7.01304827543936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3496398925781,0.0,0.0,9.518669685348868e-05,291.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3279113769531,0.0,0.0,0.000100236160506,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3397521972656,0.0,0.0,7.403409836115316e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.33984375,0.0,0.0,0.0001002361823339,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32781982421875,0.0,0.0,0.0004754771944135,288.0517272949219,294.1499938964844,259.2768249511719,258.7589111328125,260.4660949707031,259.26141357421875,286.4508972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142005048692,7.524528555791221e-09,0.0010141930542886,-0.0187646653503179,0.0,0.0,0.0,-0.008543049916625,60.0,-18.85424995422364,-0.0,-7.01304827543936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3368530273437,0.0,0.0,9.505908383289352e-05,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3153991699219,0.0,0.0,0.0001001017808448,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3270874023437,0.0,0.0,7.393484702333808e-05,290.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3271789550781,0.0,0.0,0.0001001018026727,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3153076171875,0.0,0.0,0.0004748397623188,288.0388488769531,294.1499938964844,259.2767944335937,258.76092529296875,260.44482421875,259.265380859375,286.43682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128408903256,7.365547283200158e-09,0.0010128335561603,-0.0183482728898525,0.0,0.0,0.0,-0.0084642358124256,60.0,-18.817014694213867,-0.0,-6.994257972792185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3368530273437,0.0,0.0,9.505908383289352e-05,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3153991699219,0.0,0.0,0.0001001017808448,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3270874023437,0.0,0.0,7.393484702333808e-05,290.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3271789550781,0.0,0.0,0.0001001018026727,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3153076171875,0.0,0.0,0.0004748397623188,288.0388488769531,294.1499938964844,259.2767944335937,258.76092529296875,260.44482421875,259.265380859375,286.43682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128408903256,7.365547283200158e-09,0.0010128335561603,-0.0183482728898525,0.0,0.0,0.0,-0.0084642358124256,60.0,-18.817014694213867,-0.0,-6.994257972792185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3240661621094,0.0,0.0,9.494475671090186e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3028869628906,0.0,0.0,9.998138557421044e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3144226074219,0.0,0.0,7.384592754533514e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.31451416015625,0.0,0.0,9.998140740208328e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.30279541015625,0.0,0.0,0.0004742686578538,288.0259704589844,294.1499938964844,259.2743530273437,258.7600402832031,260.4239501953125,259.2677917480469,286.4227905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.22310522505154e-09,0.001011615502648,-0.017975190654397,0.0,0.0,0.0,-0.0083936210721731,60.0,-18.784086227416992,-0.0,-6.977443689493158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3240661621094,0.0,0.0,9.494475671090186e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3028869628906,0.0,0.0,9.998138557421044e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3144226074219,0.0,0.0,7.384592754533514e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.31451416015625,0.0,0.0,9.998140740208328e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.30279541015625,0.0,0.0,0.0004742686578538,288.0259704589844,294.1499938964844,259.2743530273437,258.7600402832031,260.4239501953125,259.2677917480469,286.4227905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.22310522505154e-09,0.001011615502648,-0.017975190654397,0.0,0.0,0.0,-0.0083936210721731,60.0,-18.784086227416992,-0.0,-6.977443689493158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31768798828125,0.0,0.0,9.489236254012212e-05,291.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.296630859375,0.0,0.0,9.992621198762208e-05,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3080749511719,0.0,0.0,7.38051749067381e-05,290.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30816650390625,0.0,0.0,9.992623381549492e-05,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2965393066406,0.0,0.0,0.0004740069271065,288.0195617675781,294.1499938964844,259.2721252441406,258.7584228515625,260.41363525390625,259.26837158203125,286.4158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110645089298,7.157830772541729e-09,0.0010110572911798,-0.0178042221814394,0.0,0.0,0.0,-0.0083612613379955,60.0,-18.769222259521484,-0.0,-6.969745669493932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.311279296875,0.0,0.0,9.484323527431116e-05,291.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2903747558594,0.0,0.0,9.987447992898524e-05,290.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3017578125,0.0,0.0,7.376696885330603e-05,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3018493652344,0.0,0.0,9.987450175685808e-05,291.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.290283203125,0.0,0.0,0.0004737615527119,288.0131225585937,294.1499938964844,259.26922607421875,258.7559814453125,260.40338134765625,259.2684631347656,286.4087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105411056429,7.096628618086242e-09,0.0010105340043082,-0.0176439192146062,0.0,0.0,0.0,-0.0083309207111597,60.0,-18.75546646118164,-0.0,-6.96253152909776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.29852294921875,0.0,0.0,9.47544031077996e-05,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2778625488281,0.0,0.0,9.97809402178973e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28912353515625,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2892150878906,0.0,0.0,9.978095476981252e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2777709960937,0.0,0.0,0.0004733178066089,288.000244140625,294.1499938964844,259.2611999511719,258.7484130859375,260.383056640625,259.26739501953125,286.3948059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859567020102994e-09,0.0010095875477418,-0.0173540394753217,0.0,0.0,0.0,-0.0082760555669665,60.0,-18.731098175048828,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.29852294921875,0.0,0.0,9.47544031077996e-05,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2778625488281,0.0,0.0,9.97809402178973e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28912353515625,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2892150878906,0.0,0.0,9.978095476981252e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2777709960937,0.0,0.0,0.0004733178066089,288.000244140625,294.1499938964844,259.2611999511719,258.7484130859375,260.383056640625,259.26739501953125,286.3948059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859567020102994e-09,0.0010095875477418,-0.0173540394753217,0.0,0.0,0.0,-0.0082760555669665,60.0,-18.731098175048828,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2857360839844,0.0,0.0,9.467821655562147e-05,291.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2653503417969,0.0,0.0,9.97007082332857e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2764587402344,0.0,0.0,7.363861368503422e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27655029296875,0.0,0.0,9.970072278520092e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2652587890625,0.0,0.0,0.000472937215818,287.9873962402344,294.1499938964844,259.25,258.73712158203125,260.3629455566406,259.2640991210937,286.380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.891037518386156e-09,0.001008775900118,-0.0171054154634475,0.0,0.0,0.0,-0.0082289995625615,60.0,-18.71152877807617,-0.0,-6.938324759175887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2857360839844,0.0,0.0,9.467821655562147e-05,291.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2653503417969,0.0,0.0,9.97007082332857e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2764587402344,0.0,0.0,7.363861368503422e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27655029296875,0.0,0.0,9.970072278520092e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2652587890625,0.0,0.0,0.000472937215818,287.9873962402344,294.1499938964844,259.25,258.73712158203125,260.3629455566406,259.2640991210937,286.380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.891037518386156e-09,0.001008775900118,-0.0171054154634475,0.0,0.0,0.0,-0.0082289995625615,60.0,-18.71152877807617,-0.0,-6.938324759175887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2729797363281,0.0,0.0,9.461440640734509e-05,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2528381347656,0.0,0.0,9.963351476471872e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2637939453125,0.0,0.0,7.358899165410548e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2638854980469,0.0,0.0,9.963353659259155e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.25274658203125,0.0,0.0,0.0004726184997707,287.9745178222656,294.1499938964844,259.23663330078125,258.72320556640625,260.3429870605469,259.2585754394531,286.366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.8115464380014146e-09,0.0010080960346385,-0.0168971996754407,0.0,0.0,0.0,-0.0081895925104618,60.0,-18.696313858032227,-0.0,-6.92897614840149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2729797363281,0.0,0.0,9.461440640734509e-05,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2528381347656,0.0,0.0,9.963351476471872e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2637939453125,0.0,0.0,7.358899165410548e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2638854980469,0.0,0.0,9.963353659259155e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.25274658203125,0.0,0.0,0.0004726184997707,287.9745178222656,294.1499938964844,259.23663330078125,258.72320556640625,260.3429870605469,259.2585754394531,286.366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.8115464380014146e-09,0.0010080960346385,-0.0168971996754407,0.0,0.0,0.0,-0.0081895925104618,60.0,-18.696313858032227,-0.0,-6.92897614840149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2602233886719,0.0,0.0,9.456486441195012e-05,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2403259277344,0.0,0.0,9.958134614862502e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25115966796875,0.0,0.0,7.355045090662315e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2512512207031,0.0,0.0,9.958136070054024e-05,291.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.240234375,0.0,0.0,0.0004723710299003,287.961669921875,294.1499938964844,259.2223205566406,258.7080993652344,260.3231201171875,259.2509765625,286.35308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007574959658,6.749823810991984e-09,0.0010075682075694,-0.0167355258017778,0.0,0.0,0.0,-0.0081589939072728,60.0,-18.684938430786133,-0.0,-6.921722217612114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2602233886719,0.0,0.0,9.456486441195012e-05,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2403259277344,0.0,0.0,9.958134614862502e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25115966796875,0.0,0.0,7.355045090662315e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2512512207031,0.0,0.0,9.958136070054024e-05,291.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.240234375,0.0,0.0,0.0004723710299003,287.961669921875,294.1499938964844,259.2223205566406,258.7080993652344,260.3231201171875,259.2509765625,286.35308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007574959658,6.749823810991984e-09,0.0010075682075694,-0.0167355258017778,0.0,0.0,0.0,-0.0081589939072728,60.0,-18.684938430786133,-0.0,-6.921722217612114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
