time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450300,290.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2538146972656,0.0,0.0,9.454404789721592e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.23406982421875,0.0,0.0,9.955942368833348e-05,290.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.24481201171875,0.0,0.0,7.35342619009316e-05,290.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2449035644531,0.0,0.0,9.955943824024872e-05,291.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2339782714844,0.0,0.0,0.0004722670419141,287.9552307128906,294.1499938964844,259.21484375,258.7001647949219,260.313232421875,259.24658203125,286.3461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100735318847,6.7238903334043715e-09,0.0010073464363813,-0.0166675951331853,0.0,0.0,0.0,-0.0081461369991302,60.0,-18.68036842346192,-0.0,-6.918675410361176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2474365234375,0.0,0.0,9.452604717807844e-05,291.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.227783203125,0.0,0.0,9.954046981874852e-05,290.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2384948730469,0.0,0.0,7.352026295848191e-05,290.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.23858642578125,0.0,0.0,9.954048437066376e-05,291.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.22772216796875,0.0,0.0,0.0004721771401818,287.94879150390625,294.1499938964844,259.2071533203125,258.69195556640625,260.3033447265625,259.2417907714844,286.3392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071614524349,6.701468713288251e-09,0.0010071547003462,-0.0166088640689849,0.0,0.0,0.0,-0.0081350216642022,60.0,-18.676511764526367,-0.0,-6.916041428439712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.23468017578125,0.0,0.0,9.449759090784936e-05,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2152709960937,0.0,0.0,9.951050742529333e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.225830078125,0.0,0.0,7.349812949541956e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2259216308594,0.0,0.0,9.951052197720855e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2151794433594,0.0,0.0,0.0004720349970739,287.9359130859375,294.1499938964844,259.19122314453125,258.6747741699219,260.28369140625,259.23114013671875,286.3254089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068583069369,6.6660201802903885e-09,0.0010068515548482,-0.0165160112082958,0.0,0.0,0.0,-0.0081174485385417,60.0,-18.67085647583008,-0.0,-6.91187906909363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.23468017578125,0.0,0.0,9.449759090784936e-05,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2152709960937,0.0,0.0,9.951050742529333e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.225830078125,0.0,0.0,7.349812949541956e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2259216308594,0.0,0.0,9.951052197720855e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2151794433594,0.0,0.0,0.0004720349970739,287.9359130859375,294.1499938964844,259.19122314453125,258.6747741699219,260.28369140625,259.23114013671875,286.3254089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068583069369,6.6660201802903885e-09,0.0010068515548482,-0.0165160112082958,0.0,0.0,0.0,-0.0081174485385417,60.0,-18.67085647583008,-0.0,-6.91187906909363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2218933105469,0.0,0.0,9.447758202441035e-05,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2027282714844,0.0,0.0,9.948943625204264e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2131652832031,0.0,0.0,7.348257349804044e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2132568359375,0.0,0.0,9.948945080395788e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2026672363281,0.0,0.0,0.0004719350545201,287.92303466796875,294.1499938964844,259.174560546875,258.6566772460937,260.2640686035156,259.2192687988281,286.31158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066450340673,6.6410956733875545e-09,0.0010066383983939,-0.0164507236331701,0.0,0.0,0.0,-0.0081050917506217,60.0,-18.66747665405273,-0.0,-6.908952343565036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2218933105469,0.0,0.0,9.447758202441035e-05,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2027282714844,0.0,0.0,9.948943625204264e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2131652832031,0.0,0.0,7.348257349804044e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2132568359375,0.0,0.0,9.948945080395788e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2026672363281,0.0,0.0,0.0004719350545201,287.92303466796875,294.1499938964844,259.174560546875,258.6566772460937,260.2640686035156,259.2192687988281,286.31158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066450340673,6.6410956733875545e-09,0.0010066383983939,-0.0164507236331701,0.0,0.0,0.0,-0.0081050917506217,60.0,-18.66747665405273,-0.0,-6.908952343565036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2091064453125,0.0,0.0,9.44650819292292e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.190185546875,0.0,0.0,9.94762740447186e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.20050048828125,0.0,0.0,7.347284554271027e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2005615234375,0.0,0.0,9.947628859663382e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.19012451171875,0.0,0.0,0.0004718725976999,287.91015625,294.1499938964844,259.15728759765625,258.63775634765625,260.2444763183594,259.20623779296875,286.2978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065119713544,6.62552679386863e-09,0.0010065053356811,-0.0164099428802728,0.0,0.0,0.0,-0.0080973738804459,60.0,-18.666278839111328,-0.0,-6.90712482764866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2091064453125,0.0,0.0,9.44650819292292e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.190185546875,0.0,0.0,9.94762740447186e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.20050048828125,0.0,0.0,7.347284554271027e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2005615234375,0.0,0.0,9.947628859663382e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.19012451171875,0.0,0.0,0.0004718725976999,287.91015625,294.1499938964844,259.15728759765625,258.63775634765625,260.2444763183594,259.20623779296875,286.2978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065119713544,6.62552679386863e-09,0.0010065053356811,-0.0164099428802728,0.0,0.0,0.0,-0.0080973738804459,60.0,-18.666278839111328,-0.0,-6.90712482764866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1963195800781,0.0,0.0,9.445915202377364e-05,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1776123046875,0.0,0.0,9.9470023997128e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18780517578125,0.0,0.0,7.346823258558288e-05,290.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1878967285156,0.0,0.0,9.947003854904324e-05,291.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.17755126953125,0.0,0.0,0.0004718429700005,287.8972473144531,294.1499938964844,259.1394348144531,258.6180725097656,260.2249450683594,259.192138671875,286.2840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064487578347,6.618137593505935e-09,0.0010064421221613,-0.016390586271882,0.0,0.0,0.0,-0.0080937109887599,60.0,-18.666927337646484,-0.0,-6.906257965511031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1963195800781,0.0,0.0,9.445915202377364e-05,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1776123046875,0.0,0.0,9.9470023997128e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18780517578125,0.0,0.0,7.346823258558288e-05,290.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1878967285156,0.0,0.0,9.947003854904324e-05,291.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.17755126953125,0.0,0.0,0.0004718429700005,287.8972473144531,294.1499938964844,259.1394348144531,258.6180725097656,260.2249450683594,259.192138671875,286.2840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064487578347,6.618137593505935e-09,0.0010064421221613,-0.016390586271882,0.0,0.0,0.0,-0.0080937109887599,60.0,-18.666927337646484,-0.0,-6.906257965511031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1899108886719,0.0,0.0,9.445832984056324e-05,291.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1713562011719,0.0,0.0,9.946915815817192e-05,290.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18145751953125,0.0,0.0,7.346759957727045e-05,290.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1815490722656,0.0,0.0,9.946917998604476e-05,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1712646484375,0.0,0.0,0.0004718388663604,287.89080810546875,294.1499938964844,259.1303405761719,258.6080017089844,260.2151794433594,259.1846923828125,286.2771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064399102702,6.617118852858539e-09,0.0010064333910122,-0.0163879171013832,0.0,0.0,0.0,-0.0080932052806019,60.0,-18.66791343688965,-0.0,-6.906137883788689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1835021972656,0.0,0.0,9.44590356084518e-05,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1650695800781,0.0,0.0,9.946990030584856e-05,290.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17510986328125,0.0,0.0,7.34681379981339e-05,290.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1752014160156,0.0,0.0,9.94699148577638e-05,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1649780273437,0.0,0.0,0.0004718423588201,287.88433837890625,294.1499938964844,259.1211242675781,258.5977478027344,260.2054443359375,259.177001953125,286.2703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064474772661,6.617992376334314e-09,0.0010064408415928,-0.0163902062922716,0.0,0.0,0.0,-0.0080936383455991,60.0,-18.66927146911621,-0.0,-6.906240912485373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1706848144531,0.0,0.0,9.446420153835788e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1524658203125,0.0,0.0,9.947534272214398e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16241455078125,0.0,0.0,7.347216160269454e-05,290.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1624755859375,0.0,0.0,9.947536455001682e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15240478515625,0.0,0.0,0.0004718682030215,287.8714294433594,294.1499938964844,259.1023864746094,258.57684326171875,260.1859436035156,259.1611022949219,286.25665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065025417134,6.624440995750547e-09,0.00100649590604,-0.0164070967584848,0.0,0.0,0.0,-0.0080968355759978,60.0,-18.67295837402344,-0.0,-6.906997640498957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1706848144531,0.0,0.0,9.446420153835788e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1524658203125,0.0,0.0,9.947534272214398e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16241455078125,0.0,0.0,7.347216160269454e-05,290.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1624755859375,0.0,0.0,9.947536455001682e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15240478515625,0.0,0.0,0.0004718682030215,287.8714294433594,294.1499938964844,259.1023864746094,258.57684326171875,260.1859436035156,259.1611022949219,286.25665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065025417134,6.624440995750547e-09,0.00100649590604,-0.0164070967584848,0.0,0.0,0.0,-0.0080968355759978,60.0,-18.67295837402344,-0.0,-6.906997640498957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1578674316406,0.0,0.0,9.447403863305226e-05,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.139892578125,0.0,0.0,9.948570368578658e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1496887207031,0.0,0.0,7.347981591010466e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1497802734375,0.0,0.0,9.94857182377018e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13983154296875,0.0,0.0,0.0004719173593912,287.8585205078125,294.1499938964844,259.0833435058594,258.5554504394531,260.1664428710937,259.1444396972656,286.2429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066074319183,6.636700966566877e-09,0.001006600796245,-0.0164392106235027,0.0,0.0,0.0,-0.0081029133871197,60.0,-18.677902221679688,-0.0,-6.908436489538873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1578674316406,0.0,0.0,9.447403863305226e-05,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.139892578125,0.0,0.0,9.948570368578658e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1496887207031,0.0,0.0,7.347981591010466e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1497802734375,0.0,0.0,9.94857182377018e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13983154296875,0.0,0.0,0.0004719173593912,287.8585205078125,294.1499938964844,259.0833435058594,258.5554504394531,260.1664428710937,259.1444396972656,286.2429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066074319183,6.636700966566877e-09,0.001006600796245,-0.0164392106235027,0.0,0.0,0.0,-0.0081029133871197,60.0,-18.677902221679688,-0.0,-6.908436489538873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1450500488281,0.0,0.0,9.44880157476291e-05,291.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1272888183594,0.0,0.0,9.950042294804008e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.136962890625,0.0,0.0,7.349068619078025e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13702392578125,0.0,0.0,9.95004374999553e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1272277832031,0.0,0.0,0.0004719871794804,287.8455810546875,294.1499938964844,259.06402587890625,258.5336303710937,260.14697265625,259.1271667480469,286.22930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067563271149,6.654117701287987e-09,0.0010067496914416,-0.0164848342537879,0.0,0.0,0.0,-0.008111547678709,60.0,-18.683937072753903,-0.0,-6.910481431532389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1450500488281,0.0,0.0,9.44880157476291e-05,291.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1272888183594,0.0,0.0,9.950042294804008e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.136962890625,0.0,0.0,7.349068619078025e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13702392578125,0.0,0.0,9.95004374999553e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1272277832031,0.0,0.0,0.0004719871794804,287.8455810546875,294.1499938964844,259.06402587890625,258.5336303710937,260.14697265625,259.1271667480469,286.22930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067563271149,6.654117701287987e-09,0.0010067496914416,-0.0164848342537879,0.0,0.0,0.0,-0.008111547678709,60.0,-18.683937072753903,-0.0,-6.910481431532389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1322021484375,0.0,0.0,9.450564539292829e-05,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1146545410156,0.0,0.0,9.951898391591384e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1242370605469,0.0,0.0,7.350439409492537e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1242980957031,0.0,0.0,9.951900574378668e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1145935058594,0.0,0.0,0.0004720752185676,287.8326110839844,294.1499938964844,259.0445556640625,258.5115051269531,260.1274719238281,259.1093444824219,286.2156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069442214444,6.6760845740532204e-09,0.0010069374693557,-0.0165423732250928,0.0,0.0,0.0,-0.0081224367022514,60.0,-18.69091415405273,-0.0,-6.913060701663198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1322021484375,0.0,0.0,9.450564539292829e-05,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1146545410156,0.0,0.0,9.951898391591384e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1242370605469,0.0,0.0,7.350439409492537e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1242980957031,0.0,0.0,9.951900574378668e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1145935058594,0.0,0.0,0.0004720752185676,287.8326110839844,294.1499938964844,259.0445556640625,258.5115051269531,260.1274719238281,259.1093444824219,286.2156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069442214444,6.6760845740532204e-09,0.0010069374693557,-0.0165423732250928,0.0,0.0,0.0,-0.0081224367022514,60.0,-18.69091415405273,-0.0,-6.913060701663198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12579345703125,0.0,0.0,9.451562800677492e-05,291.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1083679199219,0.0,0.0,9.952949767466636e-05,290.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.11785888671875,0.0,0.0,7.351215754169971e-05,290.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.117919921875,0.0,0.0,9.952951222658156e-05,291.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1082763671875,0.0,0.0,0.000472125102533,287.8261413574219,294.1499938964844,259.0347595214844,258.5003662109375,260.11773681640625,259.1002197265625,286.2088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070505086332,6.6885235128211215e-09,0.0010070438729599,-0.0165749564766883,0.0,0.0,0.0,-0.0081286039203405,60.0,-18.6947078704834,-0.0,-6.914521577527921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1193542480469,0.0,0.0,9.452638914808632e-05,291.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10205078125,0.0,0.0,9.954082634067164e-05,290.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1114807128906,0.0,0.0,7.352052489295602e-05,290.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1115417480469,0.0,0.0,9.954084089258686e-05,291.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1019592285156,0.0,0.0,0.000472178828204,287.8196716308594,294.1499938964844,259.02496337890625,258.4891662597656,260.10797119140625,259.0910339355469,286.2020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071651777252,6.701926569263605e-09,0.0010071584256365,-0.0166100654751062,0.0,0.0,0.0,-0.0081352479755878,60.0,-18.698680877685547,-0.0,-6.91609542968763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10650634765625,0.0,0.0,9.454980317968877e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0893859863281,0.0,0.0,9.95654845610261e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0987243652344,0.0,0.0,7.353873661486432e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0987854003906,0.0,0.0,9.956549911294132e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0893249511719,0.0,0.0,0.0004722957673948,287.80670166015625,294.1499938964844,259.0053405761719,258.4666442871094,260.0884704589844,259.07232666015625,286.1884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074146557599,6.731101009904705e-09,0.0010074079036712,-0.0166864842176437,0.0,0.0,0.0,-0.0081497114151716,60.0,-18.70707893371582,-0.0,-6.919522377302202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10650634765625,0.0,0.0,9.454980317968877e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0893859863281,0.0,0.0,9.95654845610261e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0987243652344,0.0,0.0,7.353873661486432e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0987854003906,0.0,0.0,9.956549911294132e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0893249511719,0.0,0.0,0.0004722957673948,287.80670166015625,294.1499938964844,259.0053405761719,258.4666442871094,260.0884704589844,259.07232666015625,286.1884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074146557599,6.731101009904705e-09,0.0010074079036712,-0.0166864842176437,0.0,0.0,0.0,-0.0081497114151716,60.0,-18.70707893371582,-0.0,-6.919522377302202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0936279296875,0.0,0.0,9.457514534005897e-05,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0767517089844,0.0,0.0,9.959217277355492e-05,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0859375,0.0,0.0,7.355845445999876e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860290527344,0.0,0.0,9.959218732547016e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0766906738281,0.0,0.0,0.0004724223981611,287.793701171875,294.1499938964844,258.9858093261719,258.4440612792969,260.0689697265625,259.0533752441406,286.1748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.762683746330822e-09,0.0010076779872179,-0.0167692117393016,0.0,0.0,0.0,-0.0081653678789734,60.0,-18.71592712402344,-0.0,-6.923233542011077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0936279296875,0.0,0.0,9.457514534005897e-05,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0767517089844,0.0,0.0,9.959217277355492e-05,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0859375,0.0,0.0,7.355845445999876e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860290527344,0.0,0.0,9.959218732547016e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0766906738281,0.0,0.0,0.0004724223981611,287.793701171875,294.1499938964844,258.9858093261719,258.4440612792969,260.0689697265625,259.0533752441406,286.1748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.762683746330822e-09,0.0010076779872179,-0.0167692117393016,0.0,0.0,0.0,-0.0081653678789734,60.0,-18.71592712402344,-0.0,-6.923233542011077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.08074951171875,0.0,0.0,9.460198634769768e-05,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0640563964844,0.0,0.0,9.962043986888602e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0731506347656,0.0,0.0,7.357932918239385e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0732421875,0.0,0.0,9.962045442080124e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0639953613281,0.0,0.0,0.000472556479508,287.7807006835937,294.1499938964844,258.96636962890625,258.4214782714844,260.0494689941406,259.0342102050781,286.1612243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.79612810472463e-09,0.0010079640196636,-0.0168568138033151,0.0,0.0,0.0,-0.0081819482147693,60.0,-18.72508430480957,-0.0,-6.9271642644253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.08074951171875,0.0,0.0,9.460198634769768e-05,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0640563964844,0.0,0.0,9.962043986888602e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0731506347656,0.0,0.0,7.357932918239385e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0732421875,0.0,0.0,9.962045442080124e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0639953613281,0.0,0.0,0.000472556479508,287.7807006835937,294.1499938964844,258.96636962890625,258.4214782714844,260.0494689941406,259.0342102050781,286.1612243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.79612810472463e-09,0.0010079640196636,-0.0168568138033151,0.0,0.0,0.0,-0.0081819482147693,60.0,-18.72508430480957,-0.0,-6.9271642644253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06787109375,0.0,0.0,9.46294967434369e-05,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0513916015625,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06036376953125,0.0,0.0,7.360072049777955e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0604248046875,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.05133056640625,0.0,0.0,0.0004726938786916,287.7677001953125,294.1499938964844,258.9471435546875,258.3990173339844,260.0299377441406,259.0149230957031,286.1476745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830403798119278e-09,0.0010082570370286,-0.016946593299508,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.73434829711914,-0.0,-6.931193752279796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06787109375,0.0,0.0,9.46294967434369e-05,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0513916015625,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06036376953125,0.0,0.0,7.360072049777955e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0604248046875,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.05133056640625,0.0,0.0,0.0004726938786916,287.7677001953125,294.1499938964844,258.9471435546875,258.3990173339844,260.0299377441406,259.0149230957031,286.1476745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830403798119278e-09,0.0010082570370286,-0.016946593299508,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.73434829711914,-0.0,-6.931193752279796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0614013671875,0.0,0.0,9.464337927056476e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0450439453125,0.0,0.0,9.96640301309526e-05,290.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.053955078125,0.0,0.0,7.361152529483661e-05,290.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.05401611328125,0.0,0.0,9.966404468286784e-05,291.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04498291015625,0.0,0.0,0.0004727632331196,287.7611694335937,294.1499938964844,258.9376220703125,258.3878479003906,260.02020263671875,259.0052490234375,286.140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.8477041814674075e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.738983154296875,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0549621582031,0.0,0.0,9.465711627854034e-05,291.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0386962890625,0.0,0.0,9.96784947346896e-05,290.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04754638671875,0.0,0.0,7.362220640061423e-05,290.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.047607421875,0.0,0.0,9.967850928660482e-05,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03863525390625,0.0,0.0,0.0004728318599518,287.7546691894531,294.1499938964844,258.9281921386719,258.3767395019531,260.01043701171875,258.99560546875,286.13409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822932328707e-09,0.0010085514513775,-0.0170367490500211,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.74357032775879,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.04205322265625,0.0,0.0,9.468374628340824e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0259704589844,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03472900390625,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0347900390625,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0259094238281,0.0,0.0,0.000472964864457,287.7416381835937,294.1499938964844,258.9095764160156,258.354736328125,259.9909362792969,258.97637939453125,286.1205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.75245475769043,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.04205322265625,0.0,0.0,9.468374628340824e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0259704589844,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03472900390625,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0347900390625,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0259094238281,0.0,0.0,0.000472964864457,287.7416381835937,294.1499938964844,258.9095764160156,258.354736328125,259.9909362792969,258.97637939453125,286.1205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.75245475769043,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02911376953125,0.0,0.0,9.470907389186324e-05,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01324462890625,0.0,0.0,9.973320265999064e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0218811035156,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0219421386719,0.0,0.0,9.973322448786348e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01318359375,0.0,0.0,0.000473091378808,287.72857666015625,294.1499938964844,258.89141845703125,258.3330993652344,259.9714660644531,258.9572448730469,286.10699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.76093292236328,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02911376953125,0.0,0.0,9.470907389186324e-05,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01324462890625,0.0,0.0,9.973320265999064e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0218811035156,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0219421386719,0.0,0.0,9.973322448786348e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01318359375,0.0,0.0,0.000473091378808,287.72857666015625,294.1499938964844,258.89141845703125,258.3330993652344,259.9714660644531,258.9572448730469,286.10699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.76093292236328,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.01617431640625,0.0,0.0,9.473151294514536e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0005187988281,0.0,0.0,9.975682769436388e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.009033203125,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00909423828125,0.0,0.0,9.975684952223672e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0004577636719,0.0,0.0,0.0004732034576591,287.7155456542969,294.1499938964844,258.8737487792969,258.3118591308594,259.9519958496094,258.9384155273437,286.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957513676297822e-09,0.0010093440068885,-0.0172795373946428,0.0,0.0,0.0,-0.0082619534805417,60.0,-18.76859474182129,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.01617431640625,0.0,0.0,9.473151294514536e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0005187988281,0.0,0.0,9.975682769436388e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.009033203125,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00909423828125,0.0,0.0,9.975684952223672e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0004577636719,0.0,0.0,0.0004732034576591,287.7155456542969,294.1499938964844,258.8737487792969,258.3118591308594,259.9519958496094,258.9384155273437,286.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957513676297822e-09,0.0010093440068885,-0.0172795373946428,0.0,0.0,0.0,-0.0082619534805417,60.0,-18.76859474182129,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00323486328125,0.0,0.0,9.475094702793284e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9877624511719,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9961853027344,0.0,0.0,7.369518425548449e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9962463378906,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9877014160156,0.0,0.0,0.0004733005480375,287.70245361328125,294.1499938964844,258.8566589355469,258.2911682128906,259.9325866699219,258.9198913574219,286.0799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981730749089364e-09,0.001009551109746,-0.0173429697751998,0.0,0.0,0.0,-0.008273959159851,60.0,-18.775434494018555,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
