time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452640,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00323486328125,0.0,0.0,9.475094702793284e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9877624511719,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9961853027344,0.0,0.0,7.369518425548449e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9962463378906,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9877014160156,0.0,0.0,0.0004733005480375,287.70245361328125,294.1499938964844,258.8566589355469,258.2911682128906,259.9325866699219,258.9198913574219,286.0799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981730749089364e-09,0.001009551109746,-0.0173429697751998,0.0,0.0,0.0,-0.008273959159851,60.0,-18.775434494018555,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,290.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,9.475869592279196e-05,291.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9813842773437,0.0,0.0,9.97854585875757e-05,290.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98974609375,0.0,0.0,7.370120874838904e-05,290.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98980712890625,0.0,0.0,9.978547313949092e-05,291.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9813232421875,0.0,0.0,0.000473339256132,287.6959228515625,294.1499938964844,258.8483581542969,258.2810363769531,259.9228820800781,258.9107971191406,286.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991387913046765e-09,0.0010096336482092,-0.0173682644963264,0.0,0.0,0.0,-0.0082787461578845,60.0,-18.778295516967773,-0.0,-6.950134689986953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9902648925781,0.0,0.0,9.476571722188964e-05,291.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9750061035156,0.0,0.0,9.979285823646931e-05,290.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833068847656,0.0,0.0,7.370667299255729e-05,290.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833679199219,0.0,0.0,9.979287278838456e-05,291.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9749450683594,0.0,0.0,0.0004733743553515,287.6893920898437,294.1499938964844,258.8402404785156,258.2710876464844,259.9132080078125,258.9017944335937,286.06640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.0001409113729104e-09,0.0010097086196765,-0.0173911917954683,0.0,0.0,0.0,-0.0082830861210823,60.0,-18.780969619750977,-0.0,-6.951165687496541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9773254394531,0.0,0.0,9.47750304476358e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.96221923828125,0.0,0.0,9.980266622733323e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9704284667969,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9704895019531,0.0,0.0,9.980268077924848e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.962158203125,0.0,0.0,0.0004734208632726,287.6763000488281,294.1499938964844,258.8245544433594,258.2516784667969,259.8938903808594,258.8842468261719,286.0528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.01174851513997e-09,0.0010098078055307,-0.017421593889594,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.785070419311523,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9773254394531,0.0,0.0,9.47750304476358e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.96221923828125,0.0,0.0,9.980266622733323e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9704284667969,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9704895019531,0.0,0.0,9.980268077924848e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.962158203125,0.0,0.0,0.0004734208632726,287.6763000488281,294.1499938964844,258.8245544433594,258.2516784667969,259.8938903808594,258.8842468261719,286.0528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.01174851513997e-09,0.0010098078055307,-0.017421593889594,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.785070419311523,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9643249511719,0.0,0.0,9.477838466409594e-05,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9494323730469,0.0,0.0,9.980619506677613e-05,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9575500488281,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9576110839844,0.0,0.0,9.980620961869135e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9493713378906,0.0,0.0,0.0004734375979751,287.6632080078125,294.1499938964844,258.8096618652344,258.2330322265625,259.8746643066406,258.8672790527344,286.03936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.01592561824782e-09,0.0010098435450345,-0.0174325369298458,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.78756523132324,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9643249511719,0.0,0.0,9.477838466409594e-05,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9494323730469,0.0,0.0,9.980619506677613e-05,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9575500488281,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9576110839844,0.0,0.0,9.980620961869135e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9493713378906,0.0,0.0,0.0004734375979751,287.6632080078125,294.1499938964844,258.8096618652344,258.2330322265625,259.8746643066406,258.8672790527344,286.03936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.01592561824782e-09,0.0010098435450345,-0.0174325369298458,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.78756523132324,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95135498046875,0.0,0.0,9.477491403231396e-05,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9366455078125,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9446716308594,0.0,0.0,7.371382525889203e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9447326660156,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93658447265625,0.0,0.0,0.000473420281196,287.65008544921875,294.1499938964844,258.795654296875,258.2152404785156,259.85552978515625,258.8509521484375,286.0258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011609959306497e-09,0.0010098066413775,-0.0174212306737899,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.78826904296875,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95135498046875,0.0,0.0,9.477491403231396e-05,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9366455078125,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9446716308594,0.0,0.0,7.371382525889203e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9447326660156,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93658447265625,0.0,0.0,0.000473420281196,287.65008544921875,294.1499938964844,258.795654296875,258.2152404785156,259.85552978515625,258.8509521484375,286.0258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011609959306497e-09,0.0010098066413775,-0.0174212306737899,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.78826904296875,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9383850097656,0.0,0.0,9.476370905758812e-05,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9238586425781,0.0,0.0,9.97907409328036e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317626953125,0.0,0.0,7.370511593762785e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.93182373046875,0.0,0.0,9.979075548471884e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237976074219,0.0,0.0,0.00047336431453,287.6369934082031,294.1499938964844,258.7826232910156,258.1983947753906,259.83648681640625,258.8353271484375,286.0123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.9976526795301205e-09,0.0010096873156726,-0.0173846744000911,0.0,0.0,0.0,-0.0082818530499935,60.0,-18.78696632385254,-0.0,-6.950872233346672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9383850097656,0.0,0.0,9.476370905758812e-05,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9238586425781,0.0,0.0,9.97907409328036e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317626953125,0.0,0.0,7.370511593762785e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.93182373046875,0.0,0.0,9.979075548471884e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237976074219,0.0,0.0,0.00047336431453,287.6369934082031,294.1499938964844,258.7826232910156,258.1983947753906,259.83648681640625,258.8353271484375,286.0123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.9976526795301205e-09,0.0010096873156726,-0.0173846744000911,0.0,0.0,0.0,-0.0082818530499935,60.0,-18.78696632385254,-0.0,-6.950872233346672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.931884765625,0.0,0.0,9.475479600951076e-05,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9174499511719,0.0,0.0,9.97813549474813e-05,290.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9253234863281,0.0,0.0,7.369818195002154e-05,290.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9253845214844,0.0,0.0,9.978136949939652e-05,291.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9173889160156,0.0,0.0,0.0004733197856694,287.63043212890625,294.1499938964844,258.7764892578125,258.1903686523437,259.8269958496094,258.8278503417969,286.0055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.986547784748609e-09,0.0010095924371853,-0.0173555873334407,0.0,0.0,0.0,-0.0082763480022549,60.0,-18.785377502441406,-0.0,-6.949564834712876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9253845214844,0.0,0.0,9.4743947556708e-05,291.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9110412597656,0.0,0.0,9.976993169402704e-05,290.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9188537597656,0.0,0.0,7.368974183918908e-05,290.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9189147949219,0.0,0.0,9.976993896998464e-05,291.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9109802246094,0.0,0.0,0.0004732655943371,287.6238708496094,294.1499938964844,258.7705993652344,258.1825866699219,259.81756591796875,258.820556640625,285.99884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.973029709200773e-09,0.0010094768367707,-0.0173201784491539,0.0,0.0,0.0,-0.008269646205008,60.0,-18.783266067504883,-0.0,-6.947973218984771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.91241455078125,0.0,0.0,9.471489465795456e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8982238769531,0.0,0.0,9.97393362922594e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.90594482421875,0.0,0.0,7.366714271483943e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.906005859375,0.0,0.0,9.973935084417462e-05,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.898193359375,0.0,0.0,0.0004731204826384,287.6107482910156,294.1499938964844,258.7597045898437,258.1678466796875,259.7987976074219,258.8067321777344,285.9853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936839103133252e-09,0.0010091674048453,-0.0172253847122192,0.0,0.0,0.0,-0.0082517052069306,60.0,-18.77706527709961,-0.0,-6.943713515283889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.91241455078125,0.0,0.0,9.471489465795456e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8982238769531,0.0,0.0,9.97393362922594e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.90594482421875,0.0,0.0,7.366714271483943e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.906005859375,0.0,0.0,9.973935084417462e-05,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.898193359375,0.0,0.0,0.0004731204826384,287.6107482910156,294.1499938964844,258.7597045898437,258.1678466796875,259.7987976074219,258.8067321777344,285.9853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936839103133252e-09,0.0010091674048453,-0.0172253847122192,0.0,0.0,0.0,-0.0082517052069306,60.0,-18.77706527709961,-0.0,-6.943713515283889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8994140625,0.0,0.050000000745058,9.467736526858062e-05,291.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8854064941406,0.0,0.050000000745058,9.969982056645676e-05,290.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8930358886719,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8930969238281,0.0,0.050000000745058,9.9699835118372e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8853759765625,0.0,0.050000000745058,0.0004729330248665,287.59765625,291.1499938964844,258.75,258.1543273925781,259.7801513671875,258.7938232421875,285.9718322753906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890087167477077e-09,0.0010087676346302,-0.017102925106883,0.0,0.0,0.0,-0.0082285283133387,60.0,-18.76848220825196,-0.0,-6.938212493423634e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8994140625,0.0,0.050000000745058,9.467736526858062e-05,291.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8854064941406,0.0,0.050000000745058,9.969982056645676e-05,290.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8930358886719,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8930969238281,0.0,0.050000000745058,9.9699835118372e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8853759765625,0.0,0.050000000745058,0.0004729330248665,287.59765625,291.1499938964844,258.75,258.1543273925781,259.7801513671875,258.7938232421875,285.9718322753906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890087167477077e-09,0.0010087676346302,-0.017102925106883,0.0,0.0,0.0,-0.0082285283133387,60.0,-18.76848220825196,-0.0,-6.938212493423634e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856018066406,0.6355133056640625,0.050000000745058,0.0408352874219417,291.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.58270263671875,0.6355133056640625,0.050000000745058,0.0430015213787555,290.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5842590332031,0.6355133056640625,0.050000000745058,0.0317607782781124,290.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.58428955078125,0.6355133056640625,0.050000000745058,0.0430015251040458,291.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5826721191406,0.6355133056640625,0.050000000745058,0.2039807140827179,286.3541564941406,291.1499938964844,258.7456359863281,258.1480407714844,279.6703796386719,284.5441589355469,285.7782592773437,1.0,0.1097079813480377,0.1654472351074218,0.1654472351074218,1.0,1.0,-0.4350601136684418,0.0069416617043316,0.4281184375286102,-0.1129228919744491,0.0,0.0,0.0,10.191307067871094,60.0,-542.9674682617188,-0.0,12.276455879211426,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6080627441406,0.6324423551559448,0.050000000745058,0.0452326945960521,290.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.60791015625,0.6324423551559448,0.050000000745058,0.0476322025060653,290.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60797119140625,0.6324423551559448,0.050000000745058,0.0351809822022914,290.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.60797119140625,0.6324423551559448,0.050000000745058,0.0476322025060653,291.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60791015625,0.6324423551559448,0.050000000745058,0.2259466648101806,285.5297241210937,291.1499938964844,258.7416381835937,258.1420593261719,282.332275390625,290.92486572265625,285.2461853027344,1.0,0.1210821643471717,0.3308944702148437,0.3308944702148437,1.0,1.0,-0.4819605648517608,0.0594653822481632,0.4224951565265655,-0.0721067413687706,0.0,0.0,0.0,12.523848533630373,60.0,-883.867431640625,-0.0,16.677175521850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290764913608595e-20,1.2355596809704571e-20,-6.483240096695678e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.571611762046814,0.050000000745058,0.0456770621240139,290.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.571611762046814,0.050000000745058,0.0481001436710357,290.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.571611762046814,0.050000000745058,0.0355266034603118,290.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.571611762046814,0.050000000745058,0.0481001436710357,291.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.571611762046814,0.050000000745058,0.2281663715839386,284.6986083984375,291.1499938964844,258.7347412109375,258.1310729980469,279.6556701660156,291.2236633300781,284.4700012207031,1.0,0.1405639201402664,0.5835323333740234,0.5835323333740234,1.0,1.0,-0.486698716878891,0.1733921468257904,0.3133065700531006,0.0403508469462394,0.0,0.0,1.0,20.06610679626465,60.0,-1267.4342041015625,-3339.896484375,23.17613220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9433288574219,303.64141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,4031.412353515625,18000.0,0.0,0.0,0.0001172815173049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0494218431413173,0.0494228191673755,-9.778062803889045e-07,0.0,1.19025827416408e-07,0.0,0.0,0.4747003018856048,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.571611762046814,0.050000000745058,0.0456770621240139,290.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.571611762046814,0.050000000745058,0.0481001436710357,290.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.571611762046814,0.050000000745058,0.0355266034603118,290.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.571611762046814,0.050000000745058,0.0481001436710357,291.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.571611762046814,0.050000000745058,0.2281663715839386,284.6986083984375,291.1499938964844,258.7347412109375,258.1310729980469,279.6556701660156,291.2236633300781,284.4700012207031,1.0,0.1405639201402664,0.5835323333740234,0.5835323333740234,1.0,1.0,-0.486698716878891,0.1733921468257904,0.3133065700531006,0.0403508469462394,0.0,0.0,1.0,20.06610679626465,60.0,-1267.4342041015625,-3339.896484375,23.17613220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9433288574219,303.64141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,4031.412353515625,18000.0,0.0,0.0,0.0001172815173049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0494218431413173,0.0494228191673755,-9.778062803889045e-07,0.0,1.19025827416408e-07,0.0,0.0,0.4747003018856048,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7970275878906,0.5497801303863525,0.050000000745058,0.045814074575901,290.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.627685546875,0.5497801303863525,0.050000000745058,0.0482444241642952,290.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4662780761719,0.5497801303863525,0.050000000745058,0.0356331691145896,290.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4662780761719,0.5497801303863525,0.050000000745058,0.0482444241642952,291.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4662780761719,0.5497801303863525,0.050000000745058,0.228850781917572,284.4631042480469,291.1499938964844,258.7317810058594,258.1260070800781,279.5206298828125,291.2163391113281,284.7981262207031,1.0,0.1489612311124801,0.5920597314834595,0.5920597314834595,1.0,1.0,-0.4881587028503418,0.1762656718492508,0.3118930459022522,0.0429983176290988,0.0,0.0,1.0,23.728534698486328,60.0,1481.7291259765625,-7388.23828125,26.32517433166504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5698547363281,308.6995544433594,278.1499938964844,0.0,18000.0,313.1499938964844,4351.16943359375,19080.0,0.0,0.0,0.0154135096818208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6381813287734985,0.6381847858428955,-3.457190814515343e-06,0.0,1.5642754078726284e-05,0.0,0.0,29.55926322937012,0.0,0.0,0.0,0.3962783813476562,4.0,0.0,1.0
453960,290.44366455078125,297.1499938964844,293.1499938964844,0.0011094653746113,-100.72406768798828,286.95709228515625,0.5329368114471436,0.050000000745058,0.0459449999034404,290.9464416503906,297.1499938964844,293.1499938964844,0.0008953107753768,-85.5936508178711,286.6471862792969,0.5329368114471436,0.050000000745058,0.0483822971582412,290.39764404296875,297.1499938964844,293.1499938964844,0.0005841679521836,-41.24893951416016,286.06610107421875,0.5329368114471436,0.050000000745058,0.0357349999248981,290.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2114562988281,0.5329368114471436,0.050000000745058,0.0483822971582412,291.21514892578125,297.1499938964844,293.1499938964844,0.0007006580708548,-317.74530029296875,286.3568420410156,0.5329368114471436,0.050000000745058,0.2295047789812088,285.56988525390625,291.1499938964844,258.7291259765625,258.1212463378906,279.41668701171875,291.2141418457031,286.28399658203125,1.0,0.156522661447525,0.5974371433258057,0.5974371433258057,1.0,1.0,-0.489553838968277,0.1781966537237167,0.311357170343399,0.0447487197816371,0.0,0.0,1.0,27.231409072875977,60.0,2626.52099609375,-7610.67578125,29.35450935363769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1758728027344,308.35455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,9834.248046875,19080.0,0.0,0.0,0.0339483618736267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0071886777877808,1.0071971416473389,-8.38412142911693e-06,0.0,3.445327092777006e-05,0.0,0.0,113.67498779296876,0.0,0.0,0.0,0.5671681761741638,4.0,0.0,1.0
454020,290.482177734375,297.1499938964844,293.1499938964844,0.0020860065706074,-177.78170776367188,290.5979919433594,0.5099942684173584,0.050000000745058,0.0461836792528629,290.9642944335937,297.1499938964844,293.1499938964844,0.0017306205118075,-155.3251495361328,290.0845947265625,0.5099942684173584,0.050000000745058,0.0486336387693882,290.4340209960937,297.1499938964844,293.1499938964844,0.0016301271971315,-108.061279296875,289.8790588378906,0.5099942684173584,0.050000000745058,0.0359206423163414,290.2305908203125,297.1499938964844,293.1499938964844,0.0018106051720678,-162.50314331054688,290.137451171875,0.5099942684173584,0.050000000745058,0.0486336387693882,291.2417297363281,297.1499938964844,293.1499938964844,0.0014201949816197,-604.6381225585938,289.6356506347656,0.5099942684173584,0.050000000745058,0.2306970506906509,287.7035522460937,291.1499938964844,258.72479248046875,258.1125183105469,279.29510498046875,291.2364807128906,288.0560302734375,1.0,0.1693554520606994,0.60513836145401,0.60513836145401,1.0,1.0,-0.4920971989631653,0.1810404360294342,0.3110567629337311,0.0473689697682857,0.0,0.0,1.0,33.618408203125,60.0,2332.3251953125,-7347.025390625,34.92185592651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0397033691406,306.679443359375,278.1499938964844,0.0,18000.0,313.1499938964844,16170.4638671875,19080.0,0.0,0.0,0.0717618837952613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.293373465538025,1.2933872938156128,-1.381509628117783e-05,0.0,7.282918522832915e-05,0.0,0.0,240.56219482421875,0.0,0.0,0.0,0.7109734416007996,4.0,0.0,1.0
454080,290.482177734375,297.1499938964844,293.1499938964844,0.0020860065706074,-177.78170776367188,290.5979919433594,0.5099942684173584,0.050000000745058,0.0461836792528629,290.9642944335937,297.1499938964844,293.1499938964844,0.0017306205118075,-155.3251495361328,290.0845947265625,0.5099942684173584,0.050000000745058,0.0486336387693882,290.4340209960937,297.1499938964844,293.1499938964844,0.0016301271971315,-108.061279296875,289.8790588378906,0.5099942684173584,0.050000000745058,0.0359206423163414,290.2305908203125,297.1499938964844,293.1499938964844,0.0018106051720678,-162.50314331054688,290.137451171875,0.5099942684173584,0.050000000745058,0.0486336387693882,291.2417297363281,297.1499938964844,293.1499938964844,0.0014201949816197,-604.6381225585938,289.6356506347656,0.5099942684173584,0.050000000745058,0.2306970506906509,287.7035522460937,291.1499938964844,258.72479248046875,258.1125183105469,279.29510498046875,291.2364807128906,288.0560302734375,1.0,0.1693554520606994,0.60513836145401,0.60513836145401,1.0,1.0,-0.4920971989631653,0.1810404360294342,0.3110567629337311,0.0473689697682857,0.0,0.0,1.0,33.618408203125,60.0,2332.3251953125,-7347.025390625,34.92185592651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0397033691406,306.679443359375,278.1499938964844,0.0,18000.0,313.1499938964844,16170.4638671875,19080.0,0.0,0.0,0.0717618837952613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.293373465538025,1.2933872938156128,-1.381509628117783e-05,0.0,7.282918522832915e-05,0.0,0.0,240.56219482421875,0.0,0.0,0.0,0.7109734416007996,4.0,0.0,1.0
454140,290.536376953125,297.1499938964844,293.1499938964844,0.0029454729519784,-241.25575256347656,292.9852294921875,0.4958029091358185,0.050000000745058,0.0463874414563179,290.9952392578125,297.1499938964844,293.1499938964844,0.0024701645597815,-213.25119018554688,292.31597900390625,0.4958029091358185,0.050000000745058,0.048848208039999,290.4827575683594,297.1499938964844,293.1499938964844,0.0025477509479969,-162.43955993652344,292.3898620605469,0.4958029091358185,0.050000000745058,0.0360791198909282,290.2779846191406,297.1499938964844,293.1499938964844,0.002799924230203,-241.59292602539065,292.74285888671875,0.4958029091358185,0.050000000745058,0.048848208039999,291.2818298339844,297.1499938964844,293.1499938964844,0.0020484894048422,-839.0850219726562,291.7221069335937,0.4958029091358185,0.050000000745058,0.2317148745059967,288.9005126953125,291.1499938964844,258.7215881347656,258.1047668457031,279.2358093261719,291.2752685546875,289.1496276855469,1.0,0.179523766040802,0.6104052662849426,0.6104052662849426,1.0,1.0,-0.4942684769630432,0.1830340176820755,0.3112344443798065,0.0493268929421901,0.0,0.0,1.0,39.07242584228516,60.0,1708.7138671875,-7094.09716796875,39.7205924987793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7247009277344,305.4898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18249.279296875,20160.0,0.0,0.0,0.1082453727722168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3739978075027466,1.3740134239196775,-1.5591138435411267e-05,0.0,0.0001098552966141,0.0,0.0,288.4123840332031,0.0,0.0,0.0,0.7664461731910706,4.0,0.0,1.0
454200,290.536376953125,297.1499938964844,293.1499938964844,0.0029454729519784,-241.25575256347656,292.9852294921875,0.4958029091358185,0.050000000745058,0.0463874414563179,290.9952392578125,297.1499938964844,293.1499938964844,0.0024701645597815,-213.25119018554688,292.31597900390625,0.4958029091358185,0.050000000745058,0.048848208039999,290.4827575683594,297.1499938964844,293.1499938964844,0.0025477509479969,-162.43955993652344,292.3898620605469,0.4958029091358185,0.050000000745058,0.0360791198909282,290.2779846191406,297.1499938964844,293.1499938964844,0.002799924230203,-241.59292602539065,292.74285888671875,0.4958029091358185,0.050000000745058,0.048848208039999,291.2818298339844,297.1499938964844,293.1499938964844,0.0020484894048422,-839.0850219726562,291.7221069335937,0.4958029091358185,0.050000000745058,0.2317148745059967,288.9005126953125,291.1499938964844,258.7215881347656,258.1047668457031,279.2358093261719,291.2752685546875,289.1496276855469,1.0,0.179523766040802,0.6104052662849426,0.6104052662849426,1.0,1.0,-0.4942684769630432,0.1830340176820755,0.3112344443798065,0.0493268929421901,0.0,0.0,1.0,39.07242584228516,60.0,1708.7138671875,-7094.09716796875,39.7205924987793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7247009277344,305.4898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18249.279296875,20160.0,0.0,0.0,0.1082453727722168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3739978075027466,1.3740134239196775,-1.5591138435411267e-05,0.0,0.0001098552966141,0.0,0.0,288.4123840332031,0.0,0.0,0.0,0.7664461731910706,4.0,0.0,1.0
454260,290.593017578125,297.1499938964844,293.1499938964844,0.0036919463891535,-292.04986572265625,294.8207092285156,0.4860935509204864,0.050000000745058,0.0465560965240001,291.0297241210937,297.1499938964844,293.1499938964844,0.0031074828002601,-259.7958984375,294.0320129394531,0.4860935509204864,0.050000000745058,0.0490258112549781,290.5342712402344,297.1499938964844,293.1499938964844,0.0033376030623912,-205.86651611328125,294.32086181640625,0.4860935509204864,0.050000000745058,0.036210298538208,290.32843017578125,297.1499938964844,293.1499938964844,0.0036609070375561,-305.0375366210937,294.7530517578125,0.4860935509204864,0.050000000745058,0.0490258112549781,291.32598876953125,297.1499938964844,293.1499938964844,0.0025779865682125,-1023.7462768554688,293.3095092773437,0.4860935509204864,0.050000000745058,0.2325573414564132,289.803955078125,291.1499938964844,258.7194519042969,258.0979309082031,279.2065124511719,291.3191223144531,290.0008850097656,1.0,0.1874924451112747,0.6144204139709473,0.6144204139709473,1.0,1.0,-0.4960657060146332,0.1845210045576095,0.3115447163581848,0.0509596914052963,0.0,0.0,1.0,43.58865737915039,48.0,1250.835205078125,-6994.38623046875,43.72525024414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.12451171875,304.9548034667969,278.1499938964844,0.0,18000.0,313.1499938964844,19753.55859375,20160.0,0.0,0.0,0.1413650661706924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4295055866241455,1.4295225143432615,-1.687630901869852e-05,0.0,0.000143467579619,0.0,0.0,324.7982482910156,0.0,0.0,0.0,0.7810375094413757,4.0,0.0,1.0
454320,290.593017578125,297.1499938964844,293.1499938964844,0.0036919463891535,-292.04986572265625,294.8207092285156,0.4860935509204864,0.050000000745058,0.0465560965240001,291.0297241210937,297.1499938964844,293.1499938964844,0.0031074828002601,-259.7958984375,294.0320129394531,0.4860935509204864,0.050000000745058,0.0490258112549781,290.5342712402344,297.1499938964844,293.1499938964844,0.0033376030623912,-205.86651611328125,294.32086181640625,0.4860935509204864,0.050000000745058,0.036210298538208,290.32843017578125,297.1499938964844,293.1499938964844,0.0036609070375561,-305.0375366210937,294.7530517578125,0.4860935509204864,0.050000000745058,0.0490258112549781,291.32598876953125,297.1499938964844,293.1499938964844,0.0025779865682125,-1023.7462768554688,293.3095092773437,0.4860935509204864,0.050000000745058,0.2325573414564132,289.803955078125,291.1499938964844,258.7194519042969,258.0979309082031,279.2065124511719,291.3191223144531,290.0008850097656,1.0,0.1874924451112747,0.6144204139709473,0.6144204139709473,1.0,1.0,-0.4960657060146332,0.1845210045576095,0.3115447163581848,0.0509596914052963,0.0,0.0,1.0,43.58865737915039,48.0,1250.835205078125,-6994.38623046875,43.72525024414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.12451171875,304.9548034667969,278.1499938964844,0.0,18000.0,313.1499938964844,19753.55859375,20160.0,0.0,0.0,0.1413650661706924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4295055866241455,1.4295225143432615,-1.687630901869852e-05,0.0,0.000143467579619,0.0,0.0,324.7982482910156,0.0,0.0,0.0,0.7810375094413757,4.0,0.0,1.0
454380,290.6474304199219,297.1499938964844,293.1499938964844,0.0043555544689297,-333.2911682128906,296.30303955078125,0.4838113784790039,0.050000000745058,0.0465980917215347,291.0639038085937,297.1499938964844,293.1499938964844,0.0036647298838943,-297.70184326171875,295.4188537597656,0.4838113784790039,0.050000000745058,0.0490700341761112,290.58465576171875,297.1499938964844,293.1499938964844,0.00403314223513,-241.0858154296875,295.87811279296875,0.4838113784790039,0.050000000745058,0.0362429618835449,290.3777770996094,297.1499938964844,293.1499938964844,0.004432413727045,-356.7387084960937,296.379150390625,0.4838113784790039,0.050000000745058,0.0490700341761112,291.369873046875,297.1499938964844,293.1499938964844,0.0030279816128313,-1171.1102294921875,294.5799560546875,0.4838113784790039,0.050000000745058,0.2327671200037002,290.5285339355469,291.1499938964844,258.7182922363281,258.0919494628906,279.192138671875,291.3631896972656,290.6891174316406,1.0,0.1889434307813644,0.6178314089775085,0.6178314089775085,1.0,1.0,-0.4965135455131531,0.1853007823228836,0.3112127482891083,0.0523224808275699,0.0,0.0,1.0,44.71879577636719,36.0,951.328857421875,-7005.29296875,44.73131942749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.109619140625,304.9471130371094,278.1499938964844,0.0,18000.0,313.1499938964844,20049.939453125,20160.0,0.0,0.0,0.1698160469532013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401898384094238,1.4402070045471191,-1.712951961962972e-05,0.0,0.0001723417080938,0.0,0.0,332.13555908203125,0.0,0.0,0.0,0.786389946937561,4.0,0.0,1.0
454440,290.6474304199219,297.1499938964844,293.1499938964844,0.0043555544689297,-333.2911682128906,296.30303955078125,0.4838113784790039,0.050000000745058,0.0465980917215347,291.0639038085937,297.1499938964844,293.1499938964844,0.0036647298838943,-297.70184326171875,295.4188537597656,0.4838113784790039,0.050000000745058,0.0490700341761112,290.58465576171875,297.1499938964844,293.1499938964844,0.00403314223513,-241.0858154296875,295.87811279296875,0.4838113784790039,0.050000000745058,0.0362429618835449,290.3777770996094,297.1499938964844,293.1499938964844,0.004432413727045,-356.7387084960937,296.379150390625,0.4838113784790039,0.050000000745058,0.0490700341761112,291.369873046875,297.1499938964844,293.1499938964844,0.0030279816128313,-1171.1102294921875,294.5799560546875,0.4838113784790039,0.050000000745058,0.2327671200037002,290.5285339355469,291.1499938964844,258.7182922363281,258.0919494628906,279.192138671875,291.3631896972656,290.6891174316406,1.0,0.1889434307813644,0.6178314089775085,0.6178314089775085,1.0,1.0,-0.4965135455131531,0.1853007823228836,0.3112127482891083,0.0523224808275699,0.0,0.0,1.0,44.71879577636719,36.0,951.328857421875,-7005.29296875,44.73131942749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.109619140625,304.9471130371094,278.1499938964844,0.0,18000.0,313.1499938964844,20049.939453125,20160.0,0.0,0.0,0.1698160469532013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401898384094238,1.4402070045471191,-1.712951961962972e-05,0.0,0.0001723417080938,0.0,0.0,332.13555908203125,0.0,0.0,0.0,0.786389946937561,4.0,0.0,1.0
454500,290.6731872558594,297.1499938964844,293.1499938964844,0.0046650110743939,-351.1494445800781,296.94854736328125,0.4850315451622009,0.050000000745058,0.0465755723416805,291.0802917480469,297.1499938964844,293.1499938964844,0.0039207651279866,-314.1627197265625,296.0231018066406,0.4850315451622009,0.050000000745058,0.0490463189780712,290.6085510253906,297.1499938964844,293.1499938964844,0.0043563893996179,-256.3685302734375,296.5559997558594,0.4850315451622009,0.050000000745058,0.0362254455685615,290.40142822265625,297.1499938964844,293.1499938964844,0.0047954940237104,-379.1810302734375,297.0876770019531,0.4850315451622009,0.050000000745058,0.0490463189780712,291.3909912109375,297.1499938964844,293.1499938964844,0.0032299153972417,-1234.1939697265625,295.1297302246094,0.4850315451622009,0.050000000745058,0.2326546162366867,290.84259033203125,291.1499938964844,258.7180480957031,258.0892028808594,279.18798828125,291.3845520019531,290.990966796875,1.0,0.1877529323101043,0.6194151043891907,0.6194151043891907,1.0,1.0,-0.4962736666202545,0.1854689121246338,0.3108047544956207,0.0529311522841453,0.0,0.0,1.0,44.12044525146485,36.0,852.5709228515625,-7048.9990234375,44.19780349731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2782897949219,305.1101989746094,278.1499938964844,0.0,18000.0,313.1499938964844,20102.783203125,21240.0,0.0,0.0,0.1820573508739471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4420864582061768,1.442103624343872,-1.7174666936625727e-05,0.0,0.0001847650564741,0.0,0.0,333.4494934082031,0.0,0.0,0.0,0.802340030670166,4.0,0.0,1.0
454560,290.69793701171875,297.1499938964844,293.1499938964844,0.0049619474448263,-367.369873046875,297.54522705078125,0.4875442087650299,0.050000000745058,0.0465297140181064,291.0960693359375,297.1499938964844,293.1499938964844,0.0041641127318143,-329.16192626953125,296.5824584960937,0.4875442087650299,0.050000000745058,0.0489980317652225,290.6313171386719,297.1499938964844,293.1499938964844,0.0046666944399476,-270.3072814941406,297.1830749511719,0.4875442087650299,0.050000000745058,0.036189779639244,290.4242553710937,297.1499938964844,293.1499938964844,0.0051470850594341,-399.6482849121094,297.742919921875,0.4875442087650299,0.050000000745058,0.0489980317652225,291.41143798828125,297.1499938964844,293.1499938964844,0.0034187654964625,-1291.1689453125,295.6369934082031,0.4875442087650299,0.050000000745058,0.2324255555868148,291.134765625,291.1499938964844,258.7179870605469,258.086669921875,279.18511962890625,291.4051818847656,291.2751159667969,1.0,0.1854759901762008,0.6209502220153809,0.6209502220153809,1.0,1.0,-0.4957851469516754,0.1855202913284301,0.3102648556232452,0.0535057038068771,0.0,0.0,0.9928991794586182,42.89828109741211,25.0,785.752685546875,-7125.287109375,43.10993194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5397033691406,305.3810119628906,278.1499938964844,0.0,18000.0,313.1499938964844,20890.052734375,21240.0,0.0,0.0,0.1929393410682678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4695724248886108,1.469590187072754,-1.7838687199400738e-05,0.0,0.0001958088978426,0.0,0.0,352.9229431152344,0.0,0.0,0.0,0.8027455806732178,4.0,0.0,1.0
454620,290.7440795898437,297.1499938964844,293.1499938964844,0.0055239829234778,-395.3721618652344,298.62579345703125,0.4957263469696045,0.050000000745058,0.046388667076826,291.1257019042969,297.1499938964844,293.1499938964844,0.0046170451678335,-355.1174621582031,297.59844970703125,0.4957263469696045,0.050000000745058,0.0488495007157325,290.6734619140625,297.1499938964844,293.1499938964844,0.0052543301135301,-294.5087890625,298.3192443847656,0.4957263469696045,0.050000000745058,0.0360800772905349,290.4665832519531,297.1499938964844,293.1499938964844,0.0058231949806213,-435.2569885253906,298.929931640625,0.4957263469696045,0.050000000745058,0.0488495007157325,291.44989013671875,297.1499938964844,293.1499938964844,0.0037616619374603,-1388.4688720703125,296.5563049316406,0.4957263469696045,0.050000000745058,0.2317209988832473,291.6796569824219,291.1499938964844,258.718505859375,258.08203125,279.18170166015625,291.4441223144531,291.8088684082031,1.0,0.1785156428813934,0.6239299774169922,0.6239299774169922,1.0,1.0,-0.4942823648452759,0.1853715181350708,0.3089108467102051,0.0545883737504482,0.0,0.0,0.8854222893714905,39.13526153564453,25.0,701.43505859375,-7275.8994140625,39.773719787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.28045654296875,306.0519104003906,278.1499938964844,0.0,18000.0,313.1499938964844,22203.205078125,21240.0,0.0,0.0,0.2105753570795059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4136691093444824,1.4136862754821775,-1.7156875401269644e-05,0.0,0.0002137072151526,0.0,0.0,322.4829406738281,0.0,0.0,0.0,0.774667501449585,4.0,0.0,1.0
