time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454680,290.7440795898437,297.1499938964844,293.1499938964844,0.0055239829234778,-395.3721618652344,298.62579345703125,0.4957263469696045,0.050000000745058,0.046388667076826,291.1257019042969,297.1499938964844,293.1499938964844,0.0046170451678335,-355.1174621582031,297.59844970703125,0.4957263469696045,0.050000000745058,0.0488495007157325,290.6734619140625,297.1499938964844,293.1499938964844,0.0052543301135301,-294.5087890625,298.3192443847656,0.4957263469696045,0.050000000745058,0.0360800772905349,290.4665832519531,297.1499938964844,293.1499938964844,0.0058231949806213,-435.2569885253906,298.929931640625,0.4957263469696045,0.050000000745058,0.0488495007157325,291.44989013671875,297.1499938964844,293.1499938964844,0.0037616619374603,-1388.4688720703125,296.5563049316406,0.4957263469696045,0.050000000745058,0.2317209988832473,291.6796569824219,291.1499938964844,258.718505859375,258.08203125,279.18170166015625,291.4441223144531,291.8088684082031,1.0,0.1785156428813934,0.6239299774169922,0.6239299774169922,1.0,1.0,-0.4942823648452759,0.1853715181350708,0.3089108467102051,0.0545883737504482,0.0,0.0,0.8854222893714905,39.13526153564453,25.0,701.43505859375,-7275.8994140625,39.773719787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.28045654296875,306.0519104003906,278.1499938964844,0.0,18000.0,313.1499938964844,22203.205078125,21240.0,0.0,0.0,0.2105753570795059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4136691093444824,1.4136862754821775,-1.7156875401269644e-05,0.0,0.0002137072151526,0.0,0.0,322.4829406738281,0.0,0.0,0.0,0.774667501449585,4.0,0.0,1.0
454740,290.7853698730469,297.1499938964844,293.1499938964844,0.0060684657655656,-419.5733337402344,299.5835876464844,0.5031083226203918,0.050000000745058,0.0462759584188461,291.1527404785156,297.1499938964844,293.1499938964844,0.0050449813716113,-377.5396118164063,298.5006103515625,0.5031083226203918,0.050000000745058,0.0487308129668235,290.7113647460937,297.1499938964844,293.1499938964844,0.0058225616812705,-315.4371032714844,299.3256530761719,0.5031083226203918,0.050000000745058,0.0359924137592315,290.50439453125,297.1499938964844,293.1499938964844,0.006491505075246,-466.1749572753906,299.9822692871094,0.5031083226203918,0.050000000745058,0.0487308129668235,291.4850158691406,297.1499938964844,293.1499938964844,0.004075308330357,-1471.244873046875,297.37042236328125,0.5031083226203918,0.050000000745058,0.2311579883098602,292.1759948730469,291.1499938964844,258.7196960449219,258.0779724121094,279.17987060546875,291.4797668457031,292.29107666015625,1.0,0.1731332838535308,0.6268143653869629,0.6268143653869629,1.0,1.0,-0.493081271648407,0.1852846145629882,0.3077966570854187,0.0557029955089092,0.0,0.0,0.7149254679679871,36.13039779663086,25.0,623.9268798828125,-7357.13134765625,37.123626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2323303222656,306.7226867675781,278.1499938964844,0.0,18000.0,313.1499938964844,24625.22265625,20160.0,0.0,0.0,0.2226884216070175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1593992710113523,1.1594129800796509,-1.3731664694205392e-05,0.0,0.0002260004403069,0.0,0.0,200.92613220214844,0.0,0.0,0.0,0.6400009989738464,4.0,0.0,1.0
454800,290.7853698730469,297.1499938964844,293.1499938964844,0.0060684657655656,-419.5733337402344,299.5835876464844,0.5031083226203918,0.050000000745058,0.0462759584188461,291.1527404785156,297.1499938964844,293.1499938964844,0.0050449813716113,-377.5396118164063,298.5006103515625,0.5031083226203918,0.050000000745058,0.0487308129668235,290.7113647460937,297.1499938964844,293.1499938964844,0.0058225616812705,-315.4371032714844,299.3256530761719,0.5031083226203918,0.050000000745058,0.0359924137592315,290.50439453125,297.1499938964844,293.1499938964844,0.006491505075246,-466.1749572753906,299.9822692871094,0.5031083226203918,0.050000000745058,0.0487308129668235,291.4850158691406,297.1499938964844,293.1499938964844,0.004075308330357,-1471.244873046875,297.37042236328125,0.5031083226203918,0.050000000745058,0.2311579883098602,292.1759948730469,291.1499938964844,258.7196960449219,258.0779724121094,279.17987060546875,291.4797668457031,292.29107666015625,1.0,0.1731332838535308,0.6268143653869629,0.6268143653869629,1.0,1.0,-0.493081271648407,0.1852846145629882,0.3077966570854187,0.0557029955089092,0.0,0.0,0.7149254679679871,36.13039779663086,25.0,623.9268798828125,-7357.13134765625,37.123626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2323303222656,306.7226867675781,278.1499938964844,0.0,18000.0,313.1499938964844,24625.22265625,20160.0,0.0,0.0,0.2226884216070175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1593992710113523,1.1594129800796509,-1.3731664694205392e-05,0.0,0.0002260004403069,0.0,0.0,200.92613220214844,0.0,0.0,0.0,0.6400009989738464,4.0,0.0,1.0
454860,290.8221435546875,297.1499938964844,293.1499938964844,0.006633223965764,-443.46240234375,300.4265441894531,0.5094308257102966,0.050000000745058,0.0461907722055912,291.17724609375,297.1499938964844,293.1499938964844,0.0054762321524322,-399.54144287109375,299.2891540527344,0.5094308257102966,0.050000000745058,0.0486411079764366,290.7452087402344,297.1499938964844,293.1499938964844,0.0064090630039572,-335.8213806152344,300.2108764648437,0.5094308257102966,0.050000000745058,0.0359261557459831,290.5380249023437,297.1499938964844,293.1499938964844,0.0071973409503698,-496.399169921875,300.91265869140625,0.5094308257102966,0.050000000745058,0.0486411079764366,291.516845703125,297.1499938964844,293.1499938964844,0.0043814168311655,-1551.75244140625,298.07244873046875,0.5094308257102966,0.050000000745058,0.2307324856519699,292.57598876953125,291.1499938964844,258.72149658203125,258.0743713378906,279.1786804199219,291.5121154785156,292.6470947265625,1.0,0.1688335984945297,0.6296190619468689,0.6296190619468689,0.9996594190597534,1.0,-0.4921735823154449,0.1852688938379287,0.3069047033786773,0.0568541586399078,0.0,0.0,0.4963148236274719,33.86201095581055,25.0,404.8327941894531,-7021.7099609375,35.13119888305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3592834472656,306.7879333496094,278.1499938964844,0.0,18000.0,313.1499938964844,24934.455078125,20160.0,0.0,0.0,0.2289000451564788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.641781747341156,0.6417899131774902,-8.140076715790201e-06,0.0,0.0002323044463992,0.0,0.0,56.95661926269531,0.0,0.0,0.0,0.4415525197982788,4.0,0.0,1.0
454920,290.8221435546875,297.1499938964844,293.1499938964844,0.006633223965764,-443.46240234375,300.4265441894531,0.5094308257102966,0.050000000745058,0.0461907722055912,291.17724609375,297.1499938964844,293.1499938964844,0.0054762321524322,-399.54144287109375,299.2891540527344,0.5094308257102966,0.050000000745058,0.0486411079764366,290.7452087402344,297.1499938964844,293.1499938964844,0.0064090630039572,-335.8213806152344,300.2108764648437,0.5094308257102966,0.050000000745058,0.0359261557459831,290.5380249023437,297.1499938964844,293.1499938964844,0.0071973409503698,-496.399169921875,300.91265869140625,0.5094308257102966,0.050000000745058,0.0486411079764366,291.516845703125,297.1499938964844,293.1499938964844,0.0043814168311655,-1551.75244140625,298.07244873046875,0.5094308257102966,0.050000000745058,0.2307324856519699,292.57598876953125,291.1499938964844,258.72149658203125,258.0743713378906,279.1786804199219,291.5121154785156,292.6470947265625,1.0,0.1688335984945297,0.6296190619468689,0.6296190619468689,0.9996594190597534,1.0,-0.4921735823154449,0.1852688938379287,0.3069047033786773,0.0568541586399078,0.0,0.0,0.4963148236274719,33.86201095581055,25.0,404.8327941894531,-7021.7099609375,35.13119888305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3592834472656,306.7879333496094,278.1499938964844,0.0,18000.0,313.1499938964844,24934.455078125,20160.0,0.0,0.0,0.2289000451564788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.641781747341156,0.6417899131774902,-8.140076715790201e-06,0.0,0.0002323044463992,0.0,0.0,56.95661926269531,0.0,0.0,0.0,0.4415525197982788,4.0,0.0,1.0
454980,290.85430908203125,297.1499938964844,293.1499938964844,0.0073509928770363,-477.43011474609375,301.1318359375,0.5149397850036621,0.050000000745058,0.0461241863667964,291.19891357421875,297.1499938964844,293.1499938964844,0.0060043083503842,-430.4629821777344,299.9170227050781,0.5149397850036621,0.050000000745058,0.0485709868371486,290.7749938964844,297.1499938964844,293.1499938964844,0.0071420460008084,-363.6647338867188,300.9502258300781,0.5149397850036621,0.050000000745058,0.0358743667602539,290.5650329589844,297.1499938964844,293.1499938964844,0.0081145744770765,-538.2653198242188,301.71710205078125,0.5149397850036621,0.050000000745058,0.0485709868371486,291.5448913574219,297.1499938964844,293.1499938964844,0.0047459043562412,-1666.150634765625,298.58984375,0.5149397850036621,0.050000000745058,0.2303998619318008,292.6858215332031,291.1499938964844,258.72381591796875,258.0711364746094,279.1777648925781,291.54083251953125,292.6435241699219,1.0,0.1653920859098434,0.6323494911193848,0.6323494911193848,0.9993188381195068,1.0,-0.4914640486240387,0.1852905005216598,0.30617356300354,0.0580198466777801,0.0,0.0,0.2793633341789245,32.091163635253906,25.0,-157.3188934326172,-5951.4228515625,33.58061599731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.721923828125,305.6221008300781,278.1499938964844,0.0,18000.0,313.1499938964844,22433.638671875,20160.0,0.0,0.0,0.2278021574020385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2690848112106323,0.2690903842449188,-5.575860086537432e-06,0.0,0.000231190235354,0.0,0.0,14.307856559753418,0.0,0.0,0.0,0.3248932659626007,4.0,0.0,1.0
455040,290.85430908203125,297.1499938964844,293.1499938964844,0.0073509928770363,-477.43011474609375,301.1318359375,0.5149397850036621,0.050000000745058,0.0461241863667964,291.19891357421875,297.1499938964844,293.1499938964844,0.0060043083503842,-430.4629821777344,299.9170227050781,0.5149397850036621,0.050000000745058,0.0485709868371486,290.7749938964844,297.1499938964844,293.1499938964844,0.0071420460008084,-363.6647338867188,300.9502258300781,0.5149397850036621,0.050000000745058,0.0358743667602539,290.5650329589844,297.1499938964844,293.1499938964844,0.0081145744770765,-538.2653198242188,301.71710205078125,0.5149397850036621,0.050000000745058,0.0485709868371486,291.5448913574219,297.1499938964844,293.1499938964844,0.0047459043562412,-1666.150634765625,298.58984375,0.5149397850036621,0.050000000745058,0.2303998619318008,292.6858215332031,291.1499938964844,258.72381591796875,258.0711364746094,279.1777648925781,291.54083251953125,292.6435241699219,1.0,0.1653920859098434,0.6323494911193848,0.6323494911193848,0.9993188381195068,1.0,-0.4914640486240387,0.1852905005216598,0.30617356300354,0.0580198466777801,0.0,0.0,0.2793633341789245,32.091163635253906,25.0,-157.3188934326172,-5951.4228515625,33.58061599731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.721923828125,305.6221008300781,278.1499938964844,0.0,18000.0,313.1499938964844,22433.638671875,20160.0,0.0,0.0,0.2278021574020385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2690848112106323,0.2690903842449188,-5.575860086537432e-06,0.0,0.000231190235354,0.0,0.0,14.307856559753418,0.0,0.0,0.0,0.3248932659626007,4.0,0.0,1.0
455100,290.8684997558594,297.1499938964844,293.1499938964844,0.0078421812504529,-502.8511962890625,301.4311828613281,0.5174076557159424,0.050000000745058,0.0460963994264602,291.2084350585937,297.1499938964844,293.1499938964844,0.006354468408972,-453.5134582519531,300.1574401855469,0.5174076557159424,0.050000000745058,0.0485417284071445,290.7881774902344,297.1499938964844,293.1499938964844,0.0076363435946404,-384.0001831054688,301.2631225585937,0.5174076557159424,0.050000000745058,0.0358527563512325,290.5738220214844,297.1499938964844,293.1499938964844,0.0087580326944589,-569.157958984375,302.0829772949219,0.5174076557159424,0.050000000745058,0.0485417284071445,291.5570373535156,297.1499938964844,293.1499938964844,0.0049835019744932,-1752.72314453125,298.7533569335937,0.5174076557159424,0.050000000745058,0.2302610576152801,292.5469055175781,291.1499938964844,258.7251281738281,258.06964111328125,279.1772155761719,291.55340576171875,292.4333801269531,1.0,0.1639343649148941,0.6336711049079895,0.6336711049079895,0.9991485476493835,1.0,-0.4911679923534393,0.1853079497814178,0.3058600425720215,0.0586007386445999,0.0,0.0,0.1993402242660522,31.35311508178711,25.0,-521.7339477539062,-5337.4140625,32.93560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5072937011719,304.8446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,21383.95703125,19080.0,0.0,0.0,0.2240296751260757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841688454151153,0.184173971414566,-5.12708493261016e-06,0.0,0.0002273616410093,0.0,0.0,8.786059379577637,0.0,0.0,0.0,0.288913369178772,4.0,0.0,1.0
455160,290.8814392089844,297.1499938964844,293.1499938964844,0.0084504522383213,-534.4609985351562,301.7098693847656,0.5196946263313293,0.050000000745058,0.0460716784000396,291.2170104980469,297.1499938964844,293.1499938964844,0.0067771929316222,-482.1841430664063,300.3614807128906,0.5196946263313293,0.050000000745058,0.0485156960785388,290.8002014160156,297.1499938964844,293.1499938964844,0.0082447854802012,-409.09222412109375,301.5537414550781,0.5196946263313293,0.050000000745058,0.0358335264027118,290.5802307128906,297.1499938964844,293.1499938964844,0.0095719518139958,-607.3106079101562,302.4408874511719,0.5196946263313293,0.050000000745058,0.0485156960785388,291.5677795410156,297.1499938964844,293.1499938964844,0.0052658272907137,-1861.26806640625,298.8632202148437,0.5196946263313293,0.050000000745058,0.2301375716924667,292.2758483886719,291.1499938964844,258.7265625,258.0682373046875,279.17657470703125,291.5645751953125,292.1071472167969,1.0,0.1626264303922653,0.6349506974220276,0.6349506974220276,0.9989038705825806,1.0,-0.4909045994281769,0.1853267401456833,0.3055778443813324,0.0591766126453876,0.0,0.0,0.1507411301136016,30.696998596191406,25.0,-834.153564453125,-4877.166015625,32.36281204223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3495178222656,304.19317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,19818.55859375,19080.0,0.0,0.0,0.2180622667074203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378419697284698,0.1378466635942459,-4.684091891249409e-06,0.0,0.0002213054685853,0.0,0.0,5.949095249176025,0.0,0.0,0.0,0.2869426310062408,4.0,0.0,1.0
455220,290.904052734375,297.1499938964844,293.1499938964844,0.0099557824432849,-605.516845703125,302.2853698730469,0.5237594246864319,0.050000000745058,0.0460299775004386,291.2315979003906,297.1499938964844,293.1499938964844,0.0077778939157724,-546.8887939453125,300.7640686035156,0.5237594246864319,0.050000000745058,0.0484717860817909,290.8211364746094,297.1499938964844,293.1499938964844,0.0097493072971701,-465.4267883300781,302.1532287597656,0.5237594246864319,0.050000000745058,0.0358010940253734,290.5880126953125,297.1499938964844,293.1499938964844,0.011693206615746,-693.19677734375,303.2021179199219,0.5237594246864319,0.050000000745058,0.0484717860817909,291.5854797363281,297.1499938964844,293.1499938964844,0.005912129767239,-2108.27978515625,299.05029296875,0.5237594246864319,0.050000000745058,0.2299292832612991,291.5763244628906,291.1499938964844,258.7296447753906,258.0655212402344,279.1750793457031,291.5830078125,291.4205627441406,1.0,0.1603968292474746,0.6373859643936157,0.6373859643936157,0.9984143972396852,1.0,-0.4904602766036987,0.185363084077835,0.305097222328186,0.0603047013282775,0.0,0.0,0.1407984048128128,29.59185791015625,25.0,-930.0240478515624,-4833.4375,31.399288177490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1443786621094,304.38250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,19198.265625,19080.0,0.0,0.0,0.1997341066598892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174510642886161,0.1174555718898773,-4.509180143941194e-06,0.0,0.0002027047303272,0.0,0.0,4.861898899078369,0.0,0.0,0.0,0.2805324494838714,4.0,0.0,1.0
455280,290.904052734375,297.1499938964844,293.1499938964844,0.0099557824432849,-605.516845703125,302.2853698730469,0.5237594246864319,0.050000000745058,0.0460299775004386,291.2315979003906,297.1499938964844,293.1499938964844,0.0077778939157724,-546.8887939453125,300.7640686035156,0.5237594246864319,0.050000000745058,0.0484717860817909,290.8211364746094,297.1499938964844,293.1499938964844,0.0097493072971701,-465.4267883300781,302.1532287597656,0.5237594246864319,0.050000000745058,0.0358010940253734,290.5880126953125,297.1499938964844,293.1499938964844,0.011693206615746,-693.19677734375,303.2021179199219,0.5237594246864319,0.050000000745058,0.0484717860817909,291.5854797363281,297.1499938964844,293.1499938964844,0.005912129767239,-2108.27978515625,299.05029296875,0.5237594246864319,0.050000000745058,0.2299292832612991,291.5763244628906,291.1499938964844,258.7296447753906,258.0655212402344,279.1750793457031,291.5830078125,291.4205627441406,1.0,0.1603968292474746,0.6373859643936157,0.6373859643936157,0.9984143972396852,1.0,-0.4904602766036987,0.185363084077835,0.305097222328186,0.0603047013282775,0.0,0.0,0.1407984048128128,29.59185791015625,25.0,-930.0240478515624,-4833.4375,31.399288177490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1443786621094,304.38250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,19198.265625,19080.0,0.0,0.0,0.1997341066598892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174510642886161,0.1174555718898773,-4.509180143941194e-06,0.0,0.0002027047303272,0.0,0.0,4.861898899078369,0.0,0.0,0.0,0.2805324494838714,4.0,0.0,1.0
455340,290.9241027832031,297.1499938964844,293.1499938964844,0.0116387978196144,-667.6767578125,302.9520263671875,0.5272058248519897,0.050000000745058,0.0459966696798801,291.2442321777344,297.1499938964844,293.1499938964844,0.0088245077058672,-603.77392578125,301.277587890625,0.5272058248519897,0.050000000745058,0.0484367087483406,290.8394775390625,297.1499938964844,293.1499938964844,0.0114457923918962,-515.0894775390625,302.84930419921875,0.5272058248519897,0.050000000745058,0.0357751883566379,290.5916748046875,297.1499938964844,293.1499938964844,0.0143041256815195,-769.7695922851562,304.06024169921875,0.5272058248519897,0.050000000745058,0.0484367087483406,291.6002502441406,297.1499938964844,293.1499938964844,0.0065485714003443,-2325.83740234375,299.3683776855469,0.5272058248519897,0.050000000745058,0.2297628819942474,291.09442138671875,291.1499938964844,258.7329406738281,258.0629272460937,279.1737976074219,291.5980529785156,291.018310546875,1.0,0.1585947126150131,0.639697790145874,0.639697790145874,0.9979249238967896,1.0,-0.490105390548706,0.1854030191898346,0.3047023713588714,0.0613992251455783,0.0,0.0,0.1838652342557907,28.710908889770508,25.0,-574.8298950195312,-5293.513671875,30.63235282897949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7099304199219,306.17169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,19025.611328125,18000.0,0.0,0.0,0.1768074780702591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338070482015609,0.1338115483522415,-4.4977182369621005e-06,0.0,0.0001794371055439,0.0,0.0,5.543816089630127,0.0,0.0,0.0,0.2672818899154663,4.0,0.0,1.0
455400,290.9241027832031,297.1499938964844,293.1499938964844,0.0116387978196144,-667.6767578125,302.9520263671875,0.5272058248519897,0.050000000745058,0.0459966696798801,291.2442321777344,297.1499938964844,293.1499938964844,0.0088245077058672,-603.77392578125,301.277587890625,0.5272058248519897,0.050000000745058,0.0484367087483406,290.8394775390625,297.1499938964844,293.1499938964844,0.0114457923918962,-515.0894775390625,302.84930419921875,0.5272058248519897,0.050000000745058,0.0357751883566379,290.5916748046875,297.1499938964844,293.1499938964844,0.0143041256815195,-769.7695922851562,304.06024169921875,0.5272058248519897,0.050000000745058,0.0484367087483406,291.6002502441406,297.1499938964844,293.1499938964844,0.0065485714003443,-2325.83740234375,299.3683776855469,0.5272058248519897,0.050000000745058,0.2297628819942474,291.09442138671875,291.1499938964844,258.7329406738281,258.0629272460937,279.1737976074219,291.5980529785156,291.018310546875,1.0,0.1585947126150131,0.639697790145874,0.639697790145874,0.9979249238967896,1.0,-0.490105390548706,0.1854030191898346,0.3047023713588714,0.0613992251455783,0.0,0.0,0.1838652342557907,28.710908889770508,25.0,-574.8298950195312,-5293.513671875,30.63235282897949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7099304199219,306.17169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,19025.611328125,18000.0,0.0,0.0,0.1768074780702591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338070482015609,0.1338115483522415,-4.4977182369621005e-06,0.0,0.0001794371055439,0.0,0.0,5.543816089630127,0.0,0.0,0.0,0.2672818899154663,4.0,0.0,1.0
455460,290.94342041015625,297.1499938964844,293.1499938964844,0.0134336901828646,-716.9901733398438,303.6727600097656,0.53854900598526,0.050000000745058,0.0458980575203895,291.256591796875,297.1499938964844,293.1499938964844,0.0098619516938924,-649.04150390625,301.87713623046875,0.53854900598526,0.050000000745058,0.0483328662812709,290.8572082519531,297.1499938964844,293.1499938964844,0.0132776824757456,-554.9036865234375,303.6033935546875,0.53854900598526,0.050000000745058,0.0356984883546829,290.6299133300781,297.1499938964844,293.1499938964844,0.0445263795554637,-1381.423828125,304.07330322265625,0.6661739349365234,0.1033250913023948,0.0865658596158027,291.6151733398437,297.1499938964844,293.1499938964844,0.0071310717612504,-2496.755615234375,299.8036804199219,0.53854900598526,0.050000000745058,0.2292703092098236,290.8839111328125,291.1499938964844,258.7364196777344,258.06036376953125,279.1568908691406,291.61285400390625,290.8496398925781,1.0,0.1578201055526733,0.6396886706352234,0.6396886706352234,0.9974365234375,1.0,-0.5349266529083252,0.2028329670429229,0.3320936858654022,0.0678410530090332,0.0,0.0,0.2352278679609298,26.4235954284668,28.0,-276.7227783203125,-6020.455078125,32.748680114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6436767578125,307.4793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.763671875,18000.0,0.0,0.0,0.1551259905099868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578335464000702,0.157837837934494,-4.294567588658538e-06,0.0,0.000157433154527,0.0,0.0,6.287429332733154,0.0,0.0,0.0,0.2789936363697052,4.0,0.0,1.0
455520,290.94342041015625,297.1499938964844,293.1499938964844,0.0134336901828646,-716.9901733398438,303.6727600097656,0.53854900598526,0.050000000745058,0.0458980575203895,291.256591796875,297.1499938964844,293.1499938964844,0.0098619516938924,-649.04150390625,301.87713623046875,0.53854900598526,0.050000000745058,0.0483328662812709,290.8572082519531,297.1499938964844,293.1499938964844,0.0132776824757456,-554.9036865234375,303.6033935546875,0.53854900598526,0.050000000745058,0.0356984883546829,290.6299133300781,297.1499938964844,293.1499938964844,0.0445263795554637,-1381.423828125,304.07330322265625,0.6661739349365234,0.1033250913023948,0.0865658596158027,291.6151733398437,297.1499938964844,293.1499938964844,0.0071310717612504,-2496.755615234375,299.8036804199219,0.53854900598526,0.050000000745058,0.2292703092098236,290.8839111328125,291.1499938964844,258.7364196777344,258.06036376953125,279.1568908691406,291.61285400390625,290.8496398925781,1.0,0.1578201055526733,0.6396886706352234,0.6396886706352234,0.9974365234375,1.0,-0.5349266529083252,0.2028329670429229,0.3320936858654022,0.0678410530090332,0.0,0.0,0.2352278679609298,26.4235954284668,28.0,-276.7227783203125,-6020.455078125,32.748680114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6436767578125,307.4793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.763671875,18000.0,0.0,0.0,0.1551259905099868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578335464000702,0.157837837934494,-4.294567588658538e-06,0.0,0.000157433154527,0.0,0.0,6.287429332733154,0.0,0.0,0.0,0.2789936363697052,4.0,0.0,1.0
455580,290.96612548828125,297.1499938964844,293.1499938964844,0.0187663491815328,-851.34033203125,304.1249084472656,0.5838958621025085,0.0687973126769065,0.0527613833546638,291.2698974609375,297.1499938964844,293.1499938964844,0.0109872156754136,-689.8865356445312,302.4999084472656,0.5511674284934998,0.050000000745058,0.0482338815927505,290.8774108886719,297.1499938964844,293.1499938964844,0.0174837466329336,-638.5501708984375,304.126220703125,0.5754787921905518,0.0665895044803619,0.0395683385431766,290.7453308105469,297.1499938964844,293.1499938964844,0.0806268528103828,-2051.7568359375,304.0399169921875,0.7738044261932373,0.1438572853803634,0.1279263645410537,291.6365661621094,297.1499938964844,293.1499938964844,0.0076976078562438,-2645.037109375,300.25836181640625,0.5511674284934998,0.050000000745058,0.2288007587194442,290.7735595703125,291.1499938964844,258.7399597167969,258.0577392578125,279.1410827636719,291.6334228515625,290.7676086425781,1.0,0.1595358550548553,0.6381382942199707,0.6381382942199707,0.9969480633735656,1.0,-0.5967488288879395,0.2268580496311187,0.3698907792568207,0.0762517303228378,0.0,0.0,0.2940743565559387,24.402835845947266,48.0,-74.29193878173828,-6960.04638671875,36.85325622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.82086181640625,308.3185729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17829.568359375,18000.0,0.0,0.0,0.1387776583433151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1965905874967575,0.1965949386358261,-4.349947175796842e-06,0.0,0.000140841686516,0.0,0.0,8.0275297164917,0.0,0.0,0.0,0.2855908870697021,4.0,0.0,1.0
455640,290.96612548828125,297.1499938964844,293.1499938964844,0.0187663491815328,-851.34033203125,304.1249084472656,0.5838958621025085,0.0687973126769065,0.0527613833546638,291.2698974609375,297.1499938964844,293.1499938964844,0.0109872156754136,-689.8865356445312,302.4999084472656,0.5511674284934998,0.050000000745058,0.0482338815927505,290.8774108886719,297.1499938964844,293.1499938964844,0.0174837466329336,-638.5501708984375,304.126220703125,0.5754787921905518,0.0665895044803619,0.0395683385431766,290.7453308105469,297.1499938964844,293.1499938964844,0.0806268528103828,-2051.7568359375,304.0399169921875,0.7738044261932373,0.1438572853803634,0.1279263645410537,291.6365661621094,297.1499938964844,293.1499938964844,0.0076976078562438,-2645.037109375,300.25836181640625,0.5511674284934998,0.050000000745058,0.2288007587194442,290.7735595703125,291.1499938964844,258.7399597167969,258.0577392578125,279.1410827636719,291.6334228515625,290.7676086425781,1.0,0.1595358550548553,0.6381382942199707,0.6381382942199707,0.9969480633735656,1.0,-0.5967488288879395,0.2268580496311187,0.3698907792568207,0.0762517303228378,0.0,0.0,0.2940743565559387,24.402835845947266,48.0,-74.29193878173828,-6960.04638671875,36.85325622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.82086181640625,308.3185729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17829.568359375,18000.0,0.0,0.0,0.1387776583433151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1965905874967575,0.1965949386358261,-4.349947175796842e-06,0.0,0.000140841686516,0.0,0.0,8.0275297164917,0.0,0.0,0.0,0.2855908870697021,4.0,0.0,1.0
455700,291.00146484375,297.1499938964844,293.1499938964844,0.0354849398136138,-1162.83837890625,304.09893798828125,0.6571429371833801,0.0895464792847633,0.0720535740256309,291.2776184082031,297.1499938964844,293.1499938964844,0.0115745970979332,-708.1408081054688,302.8140869140625,0.558797299861908,0.050000000745058,0.0481804460287094,290.905517578125,297.1499938964844,293.1499938964844,0.0341055914759635,-889.3997192382812,304.1001892089844,0.6544786691665649,0.0898845270276069,0.0553726479411125,290.8141174316406,297.1499938964844,293.1499938964844,0.0943236052989959,-2322.88525390625,304.0350952148437,0.816206693649292,0.1608033180236816,0.1447312086820602,291.6510925292969,297.1499938964844,293.1499938964844,0.0079623395577073,-2707.6513671875,300.486083984375,0.558797299861908,0.050000000745058,0.2285472899675369,290.7602844238281,291.1499938964844,258.74169921875,258.0563659667969,279.12335205078125,291.64752197265625,290.7507019042969,1.0,0.16441310942173,0.6354538202285767,0.6354538202285767,0.9967038631439208,1.0,-0.6586637496948242,0.2509217858314514,0.4077419638633728,0.0842088237404823,0.0,0.0,0.3213682174682617,23.55342483520508,48.0,-66.34403991699219,-7569.90185546875,42.631568908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6302185058594,308.3265075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17801.318359375,18000.0,0.0,0.0,0.1335014849901199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2186938524246215,0.2186982482671737,-4.39440191257745e-06,0.0,0.0001354870328214,0.0,0.0,9.0911226272583,0.0,0.0,0.0,0.2898413240909576,4.0,0.0,1.0
455760,291.0545654296875,297.1499938964844,293.1499938964844,0.0518404729664325,-1434.6995849609375,304.07861328125,0.7073515057563782,0.1063483878970146,0.0887505561113357,291.2862243652344,297.1499938964844,293.1499938964844,0.0122611001133918,-729.0962524414062,303.1219482421875,0.5589461326599121,0.050000000745058,0.0481792166829109,290.9504089355469,297.1499938964844,293.1499938964844,0.0532716400921344,-1134.8795166015625,304.0746459960937,0.7115718722343445,0.1095103323459625,0.0702276304364204,290.8785095214844,297.1499938964844,293.1499938964844,0.1079287827014923,-2590.32861328125,304.03125,0.843692421913147,0.1777460277080536,0.1607808172702789,291.6690673828125,297.1499938964844,293.1499938964844,0.0082499431446194,-2777.639404296875,300.6929016113281,0.5589461326599121,0.050000000745058,0.2285414636135101,290.7125549316406,291.1499938964844,258.74346923828125,258.05499267578125,279.1132202148437,291.6650390625,290.6889343261719,1.0,0.1714568734169006,0.6328247785568237,0.6328247785568237,0.9968470931053162,1.0,-0.7157838344573975,0.2731292247772217,0.4426546394824981,0.0917267203330993,0.0,0.0,0.3550480008125305,24.01116752624512,36.0,-109.85215759277344,-8156.22607421875,50.07540130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2616271972656,308.2474670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17746.083984375,18000.0,0.0,0.0,0.130569651722908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2448026090860366,0.2448070496320724,-4.447976607480086e-06,0.0,0.0001325116027146,0.0,0.0,10.40295124053955,0.0,0.0,0.0,0.2952226996421814,4.0,0.0,1.0
455820,291.17486572265625,297.1499938964844,293.1499938964844,0.0770779699087143,-1882.5999755859373,304.0609741210937,0.7899983525276184,0.1350641250610351,0.1157363355159759,291.3067932128906,297.1499938964844,293.1499938964844,0.0137437609955668,-768.5172729492188,303.7289733886719,0.5756862759590149,0.050000000745058,0.0480752289295196,291.0569152832031,297.1499938964844,293.1499938964844,0.0826354175806045,-1545.29833984375,304.0515441894531,0.8049278855323792,0.1436676234006881,0.0950681790709495,290.9997253417969,297.1499938964844,293.1499938964844,0.1358034312725067,-3117.357666015625,304.0245056152344,0.9197074770927428,0.2107075005769729,0.1921611875295639,291.71356201171875,297.1499938964844,293.1499938964844,0.0087994365021586,-2903.53173828125,301.0738830566406,0.5756862759590149,0.050000000745058,0.228048175573349,290.6053466796875,291.1499938964844,258.746826171875,258.052001953125,279.1087341308594,291.7091064453125,290.6015014648437,1.0,0.1780219972133636,0.6283577680587769,0.6283577680587769,0.9971336126327516,1.0,-0.8149281740188599,0.3117551207542419,0.5031730532646179,0.1056290417909622,0.0,0.0,0.436136782169342,22.29169654846192,25.0,-60.748531341552734,-9407.9873046875,61.64665985107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.07696533203125,308.1362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17490.923828125,18000.0,0.0,0.0,0.1321581155061721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3266678750514984,0.3266725242137909,-4.6459067561954726e-06,0.0,0.0001341236929874,0.0,0.0,15.023065567016602,0.0,0.0,0.0,0.3143639266490936,4.0,0.0,1.0
455880,291.17486572265625,297.1499938964844,293.1499938964844,0.0770779699087143,-1882.5999755859373,304.0609741210937,0.7899983525276184,0.1350641250610351,0.1157363355159759,291.3067932128906,297.1499938964844,293.1499938964844,0.0137437609955668,-768.5172729492188,303.7289733886719,0.5756862759590149,0.050000000745058,0.0480752289295196,291.0569152832031,297.1499938964844,293.1499938964844,0.0826354175806045,-1545.29833984375,304.0515441894531,0.8049278855323792,0.1436676234006881,0.0950681790709495,290.9997253417969,297.1499938964844,293.1499938964844,0.1358034312725067,-3117.357666015625,304.0245056152344,0.9197074770927428,0.2107075005769729,0.1921611875295639,291.71356201171875,297.1499938964844,293.1499938964844,0.0087994365021586,-2903.53173828125,301.0738830566406,0.5756862759590149,0.050000000745058,0.228048175573349,290.6053466796875,291.1499938964844,258.746826171875,258.052001953125,279.1087341308594,291.7091064453125,290.6015014648437,1.0,0.1780219972133636,0.6283577680587769,0.6283577680587769,0.9971336126327516,1.0,-0.8149281740188599,0.3117551207542419,0.5031730532646179,0.1056290417909622,0.0,0.0,0.436136782169342,22.29169654846192,25.0,-60.748531341552734,-9407.9873046875,61.64665985107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.07696533203125,308.1362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17490.923828125,18000.0,0.0,0.0,0.1321581155061721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3266678750514984,0.3266725242137909,-4.6459067561954726e-06,0.0,0.0001341236929874,0.0,0.0,15.023065567016602,0.0,0.0,0.0,0.3143639266490936,4.0,0.0,1.0
455940,291.29541015625,297.1499938964844,293.1499938964844,0.0974103361368179,-2263.02734375,304.05694580078125,0.8742703795433044,0.1606595516204834,0.139174997806549,291.33209228515625,297.1499938964844,293.1499938964844,0.0168627686798572,-850.7921752929688,304.1375732421875,0.6210553050041199,0.0627622380852699,0.0520276688039302,291.1665344238281,297.1499938964844,293.1499938964844,0.1070197224617004,-1899.951904296875,304.0439147949219,0.8977026343345642,0.1744739115238189,0.1169608384370803,291.1116638183594,297.1499938964844,293.1499938964844,0.1491077095270156,-3349.80615234375,304.047607421875,0.9851948022842408,0.2424409240484237,0.2058118432760238,291.7645874023437,297.1499938964844,293.1499938964844,0.0092745684087276,-2995.815673828125,301.4465026855469,0.6038140058517456,0.050000000745058,0.2273589819669723,290.6044616699219,291.1499938964844,258.75,258.0487060546875,279.1180114746094,291.7601928710937,290.6046447753906,1.0,0.1808412969112396,0.6253786683082581,0.6253786683082581,0.997420072555542,1.0,-0.8903475403785706,0.3412521481513977,0.5490953922271729,0.1173513531684875,0.0,0.0,0.5092195272445679,19.37509536743164,45.0,0.6458094120025635,-10358.2001953125,69.37696075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4969482421875,307.65606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17268.544921875,18000.0,0.0,0.0,0.1433370262384414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4269293546676636,0.4269343614578247,-5.024791789765004e-06,0.0,0.0001454688608646,0.0,0.0,22.27201461791992,0.0,0.0,0.0,0.3434734940528869,4.0,0.0,1.0
456000,291.29541015625,297.1499938964844,293.1499938964844,0.0974103361368179,-2263.02734375,304.05694580078125,0.8742703795433044,0.1606595516204834,0.139174997806549,291.33209228515625,297.1499938964844,293.1499938964844,0.0168627686798572,-850.7921752929688,304.1375732421875,0.6210553050041199,0.0627622380852699,0.0520276688039302,291.1665344238281,297.1499938964844,293.1499938964844,0.1070197224617004,-1899.951904296875,304.0439147949219,0.8977026343345642,0.1744739115238189,0.1169608384370803,291.1116638183594,297.1499938964844,293.1499938964844,0.1491077095270156,-3349.80615234375,304.047607421875,0.9851948022842408,0.2424409240484237,0.2058118432760238,291.7645874023437,297.1499938964844,293.1499938964844,0.0092745684087276,-2995.815673828125,301.4465026855469,0.6038140058517456,0.050000000745058,0.2273589819669723,290.6044616699219,291.1499938964844,258.75,258.0487060546875,279.1180114746094,291.7601928710937,290.6046447753906,1.0,0.1808412969112396,0.6253786683082581,0.6253786683082581,0.997420072555542,1.0,-0.8903475403785706,0.3412521481513977,0.5490953922271729,0.1173513531684875,0.0,0.0,0.5092195272445679,19.37509536743164,45.0,0.6458094120025635,-10358.2001953125,69.37696075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4969482421875,307.65606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17268.544921875,18000.0,0.0,0.0,0.1433370262384414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4269293546676636,0.4269343614578247,-5.024791789765004e-06,0.0,0.0001454688608646,0.0,0.0,22.27201461791992,0.0,0.0,0.0,0.3434734940528869,4.0,0.0,1.0
456060,291.4118957519531,297.1499938964844,293.1499938964844,0.1163326725363731,-2609.958984375,304.0564270019531,0.9233930110931396,0.1840233504772186,0.1606234163045883,291.396484375,297.1499938964844,293.1499938964844,0.0453163385391235,-1385.7880859375,304.0939025878906,0.7320553064346313,0.0958799123764038,0.0841292068362236,291.273681640625,297.1499938964844,293.1499938964844,0.1304512470960617,-2227.31689453125,304.0402526855469,0.9568702578544616,0.2029945999383926,0.1372411102056503,291.1640625,297.1499938964844,293.1499938964844,0.1462869644165039,-3296.066162109375,304.084228515625,0.9836522340774536,0.2834015190601349,0.2024285048246383,291.8172302246094,297.1499938964844,293.1499938964844,0.0097793340682983,-3087.832763671875,301.7977294921875,0.6061910390853882,0.050000000745058,0.2273051440715789,290.6159973144531,291.1499938964844,258.7528686523437,258.04498291015625,279.1182861328125,291.81317138671875,290.610107421875,1.0,0.1931723803281784,0.6223331689834595,0.6223331689834595,0.998248279094696,1.0,-0.9741122722625732,0.3743335306644439,0.5997787117958069,0.1310358643531799,0.0,0.0,0.5791373252868652,19.997095108032227,63.0,-15.976348876953123,-11186.8681640625,85.62958526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8418273925781,306.87774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17046.6875,18000.0,0.0,0.0,0.1618108451366424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410706996917725,0.5410763621330261,-5.6331300584133714e-06,0.0,0.0001642174320295,0.0,0.0,33.38186264038086,0.0,0.0,0.0,0.3815049529075622,4.0,0.0,1.0
456120,291.4118957519531,297.1499938964844,293.1499938964844,0.1163326725363731,-2609.958984375,304.0564270019531,0.9233930110931396,0.1840233504772186,0.1606234163045883,291.396484375,297.1499938964844,293.1499938964844,0.0453163385391235,-1385.7880859375,304.0939025878906,0.7320553064346313,0.0958799123764038,0.0841292068362236,291.273681640625,297.1499938964844,293.1499938964844,0.1304512470960617,-2227.31689453125,304.0402526855469,0.9568702578544616,0.2029945999383926,0.1372411102056503,291.1640625,297.1499938964844,293.1499938964844,0.1462869644165039,-3296.066162109375,304.084228515625,0.9836522340774536,0.2834015190601349,0.2024285048246383,291.8172302246094,297.1499938964844,293.1499938964844,0.0097793340682983,-3087.832763671875,301.7977294921875,0.6061910390853882,0.050000000745058,0.2273051440715789,290.6159973144531,291.1499938964844,258.7528686523437,258.04498291015625,279.1182861328125,291.81317138671875,290.610107421875,1.0,0.1931723803281784,0.6223331689834595,0.6223331689834595,0.998248279094696,1.0,-0.9741122722625732,0.3743335306644439,0.5997787117958069,0.1310358643531799,0.0,0.0,0.5791373252868652,19.997095108032227,63.0,-15.976348876953123,-11186.8681640625,85.62958526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8418273925781,306.87774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17046.6875,18000.0,0.0,0.0,0.1618108451366424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410706996917725,0.5410763621330261,-5.6331300584133714e-06,0.0,0.0001642174320295,0.0,0.0,33.38186264038086,0.0,0.0,0.0,0.3815049529075622,4.0,0.0,1.0
456180,291.523193359375,297.1499938964844,293.1499938964844,0.1356749385595321,-2954.075927734375,304.0553894042969,0.9366474151611328,0.2054886072874069,0.18037910759449,291.4918518066406,297.1499938964844,293.1499938964844,0.0672808736562728,-1794.8388671875,304.0760803222656,0.776850163936615,0.1210030615329742,0.1094341576099395,291.376953125,297.1499938964844,293.1499938964844,0.154684692621231,-2554.21435546875,304.03643798828125,0.973110556602478,0.2295930832624435,0.1561824232339859,291.224609375,297.1499938964844,293.1499938964844,0.1697282344102859,-3717.08642578125,304.0660400390625,0.9928914308547974,0.3215110301971435,0.2268103510141372,291.8707275390625,297.1499938964844,293.1499938964844,0.0103971417993307,-3207.000244140625,302.1094055175781,0.588822603225708,0.050000000745058,0.2277028709650039,290.5135498046875,291.1499938964844,258.7553405761719,258.0408020019531,279.1140441894531,291.866943359375,290.49835205078125,1.0,0.2125977128744125,0.6185269951820374,0.6185269951820374,0.99907648563385,1.0,-1.0806620121002195,0.4165224730968475,0.6641395688056946,0.1500763744115829,0.0,0.0,0.6698330640792847,23.402830123901367,81.0,-127.55997467041016,-12159.2646484375,114.68575286865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2187194824219,306.0215759277344,278.1499938964844,0.0,18000.0,313.1499938964844,16464.169921875,18000.0,0.0,0.0,0.1865384578704834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6953076720237732,0.695314347743988,-6.659126484009903e-06,0.0,0.0001893128210213,0.0,0.0,54.18083953857422,0.0,0.0,0.0,0.4399451613426208,4.0,0.0,1.0
456240,291.523193359375,297.1499938964844,293.1499938964844,0.1356749385595321,-2954.075927734375,304.0553894042969,0.9366474151611328,0.2054886072874069,0.18037910759449,291.4918518066406,297.1499938964844,293.1499938964844,0.0672808736562728,-1794.8388671875,304.0760803222656,0.776850163936615,0.1210030615329742,0.1094341576099395,291.376953125,297.1499938964844,293.1499938964844,0.154684692621231,-2554.21435546875,304.03643798828125,0.973110556602478,0.2295930832624435,0.1561824232339859,291.224609375,297.1499938964844,293.1499938964844,0.1697282344102859,-3717.08642578125,304.0660400390625,0.9928914308547974,0.3215110301971435,0.2268103510141372,291.8707275390625,297.1499938964844,293.1499938964844,0.0103971417993307,-3207.000244140625,302.1094055175781,0.588822603225708,0.050000000745058,0.2277028709650039,290.5135498046875,291.1499938964844,258.7553405761719,258.0408020019531,279.1140441894531,291.866943359375,290.49835205078125,1.0,0.2125977128744125,0.6185269951820374,0.6185269951820374,0.99907648563385,1.0,-1.0806620121002195,0.4165224730968475,0.6641395688056946,0.1500763744115829,0.0,0.0,0.6698330640792847,23.402830123901367,81.0,-127.55997467041016,-12159.2646484375,114.68575286865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2187194824219,306.0215759277344,278.1499938964844,0.0,18000.0,313.1499938964844,16464.169921875,18000.0,0.0,0.0,0.1865384578704834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6953076720237732,0.695314347743988,-6.659126484009903e-06,0.0,0.0001893128210213,0.0,0.0,54.18083953857422,0.0,0.0,0.0,0.4399451613426208,4.0,0.0,1.0
456300,291.5769958496094,297.1499938964844,293.1499938964844,0.1453951001167297,-3123.27001953125,304.0549011230469,0.931396484375,0.2155327498912811,0.1896691024303436,291.5427551269531,297.1499938964844,293.1499938964844,0.0771193206310272,-1984.4942626953125,304.0716857910156,0.7849772572517395,0.1320132613182068,0.1203691661357879,291.4271545410156,297.1499938964844,293.1499938964844,0.1669880449771881,-2716.094970703125,304.03472900390625,0.9704107642173768,0.2421925812959671,0.1651880294084549,291.269287109375,297.1499938964844,293.1499938964844,0.188991293311119,-4055.151123046875,304.0462341308594,0.9974288940429688,0.3371378779411316,0.2464418858289718,291.8984375,297.1499938964844,293.1499938964844,0.0107383150607347,-3271.950927734375,302.2537841796875,0.5742871761322021,0.050000000745058,0.2280784100294113,290.4395751953125,291.1499938964844,258.7563781738281,258.0385131835937,279.1119384765625,291.894775390625,290.4226379394531,1.0,0.2245462536811828,0.6164669394493103,0.6164669394493103,0.9994906187057496,1.0,-1.139756441116333,0.4399713575839996,0.699785053730011,0.1615148931741714,0.0,0.0,0.7245398759841919,26.18690299987793,81.0,-170.0511474609375,-12695.2607421875,134.8447723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.43231201171875,305.6019287109375,278.1499938964844,0.0,18000.0,313.1499938964844,16077.9072265625,18000.0,0.0,0.0,0.2010569721460342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7951160669326782,0.7951235771179199,-7.475098300346872e-06,0.0,0.0002040472754742,0.0,0.0,72.13603210449219,0.0,0.0,0.0,0.4813188016414642,4.0,0.0,1.0
456360,291.629638671875,297.1499938964844,293.1499938964844,0.1551570743322372,-3290.94140625,304.054443359375,0.9199637770652772,0.2251211702823639,0.1985760927200317,291.59442138671875,297.1499938964844,293.1499938964844,0.0862703025341034,-2165.370849609375,304.0693054199219,0.7858686447143555,0.1422274112701416,0.130519226193428,291.4765319824219,297.1499938964844,293.1499938964844,0.1794266104698181,-2877.2705078125,304.0330810546875,0.96190083026886,0.2543227076530456,0.1738872230052948,291.3240051269531,297.1499938964844,293.1499938964844,0.2118345648050308,-4447.19091796875,304.0235595703125,0.9990000128746032,0.3502250015735626,0.2689767181873321,291.9270935058594,297.1499938964844,293.1499938964844,0.0111040556803345,-3340.68310546875,302.390380859375,0.5567979216575623,0.050000000745058,0.228598415851593,290.3526306152344,291.1499938964844,258.75732421875,258.0360412597656,279.1093139648437,291.9234924316406,290.3336486816406,1.0,0.2377049922943115,0.6142382621765137,0.6142382621765137,0.9995924830436708,1.0,-1.2007418870925903,0.4642581939697265,0.736483633518219,0.1735386699438095,0.0,0.0,0.7863237261772156,29.813859939575195,99.0,-210.57627868652344,-13227.02734375,159.1991729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.67449951171875,305.1789245605469,278.1499938964844,0.0,18000.0,313.1499938964844,15711.3984375,18000.0,0.0,0.0,0.2168353497982025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9072810411453248,0.9072895646095276,-8.551749488105997e-06,0.0,0.0002200603194069,0.0,0.0,97.46009063720705,0.0,0.0,0.0,0.5303702354431152,4.0,0.0,1.0
