time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456420,291.7316589355469,297.1499938964844,293.1499938964844,0.1749853044748306,-3625.402587890625,304.05322265625,0.8901656270027161,0.2429513484239578,0.2152594178915023,291.6988525390625,297.1499938964844,293.1499938964844,0.1035053431987762,-2508.2626953125,304.0675354003906,0.7747842073440552,0.1604698300361633,0.1487760692834854,291.5729064941406,297.1499938964844,293.1499938964844,0.2049159556627273,-3200.688232421875,304.029541015625,0.9331132173538208,0.2771735489368438,0.1903663575649261,291.45770263671875,297.1499938964844,293.1499938964844,0.2668155431747436,-5357.734375,303.9738464355469,0.9990000128746032,0.3694515824317932,0.3199699223041534,291.9875183105469,297.1499938964844,293.1499938964844,0.0119252046570181,-3492.168701171875,302.6385803222656,0.5202142596244812,0.050000000745058,0.2300902009010315,290.1309509277344,291.1499938964844,258.7587280273437,258.0306396484375,279.10382080078125,291.98406982421875,290.1070861816406,1.0,0.2667824327945709,0.6093465089797974,0.6093465089797974,0.9997962117195128,1.0,-1.325456619262695,0.5141971111297607,0.8112594485282898,0.1982749253511428,0.0,0.0,0.9361876845359802,39.66385269165039,102.0,-299.0477600097656,-14201.9306640625,221.6603546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.30096435546875,304.3307800292969,278.1499938964844,0.0,18000.0,313.1499938964844,15381.9052734375,18000.0,0.0,0.0,0.2512974441051483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.145013689994812,1.1450251340866089,-1.14399881567806e-05,0.0,0.0002550349454395,0.0,0.0,173.2688751220703,0.0,0.0,0.0,0.6399227380752563,4.0,0.0,1.0
456480,291.7316589355469,297.1499938964844,293.1499938964844,0.1749853044748306,-3625.402587890625,304.05322265625,0.8901656270027161,0.2429513484239578,0.2152594178915023,291.6988525390625,297.1499938964844,293.1499938964844,0.1035053431987762,-2508.2626953125,304.0675354003906,0.7747842073440552,0.1604698300361633,0.1487760692834854,291.5729064941406,297.1499938964844,293.1499938964844,0.2049159556627273,-3200.688232421875,304.029541015625,0.9331132173538208,0.2771735489368438,0.1903663575649261,291.45770263671875,297.1499938964844,293.1499938964844,0.2668155431747436,-5357.734375,303.9738464355469,0.9990000128746032,0.3694515824317932,0.3199699223041534,291.9875183105469,297.1499938964844,293.1499938964844,0.0119252046570181,-3492.168701171875,302.6385803222656,0.5202142596244812,0.050000000745058,0.2300902009010315,290.1309509277344,291.1499938964844,258.7587280273437,258.0306396484375,279.10382080078125,291.98406982421875,290.1070861816406,1.0,0.2667824327945709,0.6093465089797974,0.6093465089797974,0.9997962117195128,1.0,-1.325456619262695,0.5141971111297607,0.8112594485282898,0.1982749253511428,0.0,0.0,0.9361876845359802,39.66385269165039,102.0,-299.0477600097656,-14201.9306640625,221.6603546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.30096435546875,304.3307800292969,278.1499938964844,0.0,18000.0,313.1499938964844,15381.9052734375,18000.0,0.0,0.0,0.2512974441051483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.145013689994812,1.1450251340866089,-1.14399881567806e-05,0.0,0.0002550349454395,0.0,0.0,173.2688751220703,0.0,0.0,0.0,0.6399227380752563,4.0,0.0,1.0
456540,291.8289794921875,297.1499938964844,293.1499938964844,0.1954812258481979,-3963.601318359375,304.0513000488281,0.8683273196220398,0.2591439485549927,0.2304463535547256,291.803955078125,297.1499938964844,293.1499938964844,0.1200916171073913,-2830.240234375,304.0674133300781,0.7640248537063599,0.1759313941001892,0.1643649190664291,291.6659545898437,297.1499938964844,293.1499938964844,0.2315335720777511,-3529.818115234375,304.0252990722656,0.9102885127067566,0.2982649803161621,0.2056023627519607,291.6060485839844,297.1499938964844,293.1499938964844,0.3158192336559295,-6134.3212890625,303.9530029296875,0.9939231276512146,0.3822372555732727,0.3594136238098144,292.0516967773437,297.1499938964844,293.1499938964844,0.0128621039912104,-3660.040283203125,302.8544311523437,0.4949535429477691,0.050000000745058,0.2317598760128021,289.83544921875,291.1499938964844,258.75946044921875,258.02447509765625,279.1077575683594,292.04833984375,289.8066101074219,1.0,0.2920844554901123,0.6051577925682068,0.6051577925682068,1.0,1.0,-1.4293785095214844,0.556035578250885,0.8733429908752441,0.219158336520195,0.0,0.0,1.0,50.31258392333984,105.0,-396.75732421875,-14779.76171875,288.3169860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.23516845703125,303.5324401855469,278.1499938964844,0.0,18000.0,313.1499938964844,16554.82421875,19080.0,0.0,0.0,0.287619948387146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3077311515808103,1.3077452182769775,-1.412880010320805e-05,0.0,0.000291897682473,0.0,0.0,248.7254638671875,0.0,0.0,0.0,0.731473982334137,4.0,0.0,1.0
456600,291.8289794921875,297.1499938964844,293.1499938964844,0.1954812258481979,-3963.601318359375,304.0513000488281,0.8683273196220398,0.2591439485549927,0.2304463535547256,291.803955078125,297.1499938964844,293.1499938964844,0.1200916171073913,-2830.240234375,304.0674133300781,0.7640248537063599,0.1759313941001892,0.1643649190664291,291.6659545898437,297.1499938964844,293.1499938964844,0.2315335720777511,-3529.818115234375,304.0252990722656,0.9102885127067566,0.2982649803161621,0.2056023627519607,291.6060485839844,297.1499938964844,293.1499938964844,0.3158192336559295,-6134.3212890625,303.9530029296875,0.9939231276512146,0.3822372555732727,0.3594136238098144,292.0516967773437,297.1499938964844,293.1499938964844,0.0128621039912104,-3660.040283203125,302.8544311523437,0.4949535429477691,0.050000000745058,0.2317598760128021,289.83544921875,291.1499938964844,258.75946044921875,258.02447509765625,279.1077575683594,292.04833984375,289.8066101074219,1.0,0.2920844554901123,0.6051577925682068,0.6051577925682068,1.0,1.0,-1.4293785095214844,0.556035578250885,0.8733429908752441,0.219158336520195,0.0,0.0,1.0,50.31258392333984,105.0,-396.75732421875,-14779.76171875,288.3169860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.23516845703125,303.5324401855469,278.1499938964844,0.0,18000.0,313.1499938964844,16554.82421875,19080.0,0.0,0.0,0.287619948387146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3077311515808103,1.3077452182769775,-1.412880010320805e-05,0.0,0.000291897682473,0.0,0.0,248.7254638671875,0.0,0.0,0.0,0.731473982334137,4.0,0.0,1.0
456660,291.92144775390625,297.1499938964844,293.1499938964844,0.21588696539402,-4292.287109375,304.0502624511719,0.8502399921417236,0.2738632261753082,0.2443383485078811,291.90411376953125,297.1499938964844,293.1499938964844,0.1361302435398101,-3132.808837890625,304.0682373046875,0.7535189390182495,0.1897132396697998,0.1781140565872192,291.7552490234375,297.1499938964844,293.1499938964844,0.2583698332309723,-3852.6943359375,304.022216796875,0.8926194906234741,0.3177541494369507,0.2197391986846923,291.718994140625,297.1499938964844,293.1499938964844,0.3428071737289428,-6531.6943359375,303.9733581542969,0.9702423214912416,0.3983807861804962,0.3737873136997223,292.1172790527344,297.1499938964844,293.1499938964844,0.0138823250308632,-3830.427978515625,303.050048828125,0.4739724397659302,0.050000000745058,0.233645498752594,289.52862548828125,291.1499938964844,258.75946044921875,258.0174865722656,279.11834716796875,292.11407470703125,289.5045166015625,1.0,0.3131609559059143,0.6025621294975281,0.6025621294975281,1.0,1.0,-1.4997389316558838,0.5847127437591553,0.9150261282920836,0.2334054112434387,0.0,0.0,1.0,61.63481521606445,108.0,-407.8274536132813,-15096.1943359375,348.82110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6512145996094,303.0416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18479.0546875,19080.0,0.0,0.0,0.3224583864212036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826191425323486,1.3826348781585691,-1.5787418305990286e-05,0.0,0.0003272542671766,0.0,0.0,293.8757019042969,0.0,0.0,0.0,0.7557726502418518,4.0,0.0,1.0
456720,291.92144775390625,297.1499938964844,293.1499938964844,0.21588696539402,-4292.287109375,304.0502624511719,0.8502399921417236,0.2738632261753082,0.2443383485078811,291.90411376953125,297.1499938964844,293.1499938964844,0.1361302435398101,-3132.808837890625,304.0682373046875,0.7535189390182495,0.1897132396697998,0.1781140565872192,291.7552490234375,297.1499938964844,293.1499938964844,0.2583698332309723,-3852.6943359375,304.022216796875,0.8926194906234741,0.3177541494369507,0.2197391986846923,291.718994140625,297.1499938964844,293.1499938964844,0.3428071737289428,-6531.6943359375,303.9733581542969,0.9702423214912416,0.3983807861804962,0.3737873136997223,292.1172790527344,297.1499938964844,293.1499938964844,0.0138823250308632,-3830.427978515625,303.050048828125,0.4739724397659302,0.050000000745058,0.233645498752594,289.52862548828125,291.1499938964844,258.75946044921875,258.0174865722656,279.11834716796875,292.11407470703125,289.5045166015625,1.0,0.3131609559059143,0.6025621294975281,0.6025621294975281,1.0,1.0,-1.4997389316558838,0.5847127437591553,0.9150261282920836,0.2334054112434387,0.0,0.0,1.0,61.63481521606445,108.0,-407.8274536132813,-15096.1943359375,348.82110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6512145996094,303.0416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18479.0546875,19080.0,0.0,0.0,0.3224583864212036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826191425323486,1.3826348781585691,-1.5787418305990286e-05,0.0,0.0003272542671766,0.0,0.0,293.8757019042969,0.0,0.0,0.0,0.7557726502418518,4.0,0.0,1.0
456780,292.00885009765625,297.1499938964844,293.1499938964844,0.2352018356323242,-4595.76904296875,304.0513916015625,0.8417997360229492,0.2872599065303802,0.2569219768047333,291.997314453125,297.1499938964844,293.1499938964844,0.1514797061681747,-3414.533447265625,304.0699462890625,0.7502560615539551,0.2023713290691375,0.1906468272209167,291.84063720703125,297.1499938964844,293.1499938964844,0.2842224240303039,-4155.248046875,304.0218200683594,0.8853362202644348,0.3357755839824676,0.2327607423067093,291.8092041015625,297.1499938964844,293.1499938964844,0.3719046711921692,-6959.11376953125,303.983642578125,0.9581785202026368,0.4163230061531067,0.3908288776874542,292.18310546875,297.1499938964844,293.1499938964844,0.0148724699392914,-3981.50146484375,303.2308349609375,0.4554588794708252,0.050000000745058,0.23518006503582,289.2615051269531,291.1499938964844,258.75860595703125,258.0095520019531,279.12481689453125,292.1800537109375,289.2440795898437,1.0,0.3310918807983398,0.6003904938697815,0.6003904938697815,1.0,1.0,-1.5678259134292605,0.6128257513046265,0.9550001621246338,0.2473882883787155,0.0,0.0,1.0,71.10739135742188,111.0,-359.8275146484375,-15495.8505859375,408.5405883789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.529296875,302.8822937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18913.32421875,19080.0,0.0,0.0,0.3540487289428711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3987725973129272,1.3987888097763062,-1.615846122149378e-05,0.0,0.0003593144647311,0.0,0.0,304.2967224121094,0.0,0.0,0.0,0.7638764977455139,4.0,0.0,1.0
456840,292.00885009765625,297.1499938964844,293.1499938964844,0.2352018356323242,-4595.76904296875,304.0513916015625,0.8417997360229492,0.2872599065303802,0.2569219768047333,291.997314453125,297.1499938964844,293.1499938964844,0.1514797061681747,-3414.533447265625,304.0699462890625,0.7502560615539551,0.2023713290691375,0.1906468272209167,291.84063720703125,297.1499938964844,293.1499938964844,0.2842224240303039,-4155.248046875,304.0218200683594,0.8853362202644348,0.3357755839824676,0.2327607423067093,291.8092041015625,297.1499938964844,293.1499938964844,0.3719046711921692,-6959.11376953125,303.983642578125,0.9581785202026368,0.4163230061531067,0.3908288776874542,292.18310546875,297.1499938964844,293.1499938964844,0.0148724699392914,-3981.50146484375,303.2308349609375,0.4554588794708252,0.050000000745058,0.23518006503582,289.2615051269531,291.1499938964844,258.75860595703125,258.0095520019531,279.12481689453125,292.1800537109375,289.2440795898437,1.0,0.3310918807983398,0.6003904938697815,0.6003904938697815,1.0,1.0,-1.5678259134292605,0.6128257513046265,0.9550001621246338,0.2473882883787155,0.0,0.0,1.0,71.10739135742188,111.0,-359.8275146484375,-15495.8505859375,408.5405883789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.529296875,302.8822937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18913.32421875,19080.0,0.0,0.0,0.3540487289428711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3987725973129272,1.3987888097763062,-1.615846122149378e-05,0.0,0.0003593144647311,0.0,0.0,304.2967224121094,0.0,0.0,0.0,0.7638764977455139,4.0,0.0,1.0
456900,292.0505676269531,297.1499938964844,293.1499938964844,0.2441044449806213,-4732.9052734375,304.0531311035156,0.8393926620483398,0.2935201525688171,0.2627851963043213,292.0413818359375,297.1499938964844,293.1499938964844,0.1586743891239166,-3543.826416015625,304.0714111328125,0.7499464750289917,0.2083186209201812,0.1965226382017135,291.8817138671875,297.1499938964844,293.1499938964844,0.2963366508483886,-4294.00244140625,304.0231018066406,0.8836383819580078,0.3442920744419098,0.2388979792594909,291.8507385253906,297.1499938964844,293.1499938964844,0.3859036862850189,-7161.1025390625,303.9884338378906,0.9547327756881714,0.4251492619514465,0.3993382751941681,292.2153625488281,297.1499938964844,293.1499938964844,0.0153346741572022,-4045.875244140625,303.31787109375,0.4480943381786346,0.050000000745058,0.2358466535806656,289.1599426269531,291.1499938964844,258.7578125,258.0052490234375,279.1272277832031,292.21246337890625,289.1466064453125,1.0,0.3390980064868927,0.5994353890419006,0.5994353890419006,1.0,1.0,-1.6003042459487915,0.6263319849967957,0.9739722609519958,0.2541195750236511,0.0,0.0,1.0,75.30013275146484,111.0,-311.42041015625,-15748.5029296875,437.7818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6031188964844,302.9187927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18992.49609375,20160.0,0.0,0.0,0.3684892058372497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401697278022766,1.401713490486145,-1.6226102161454037e-05,0.0,0.0003739696985576,0.0,0.0,306.20947265625,0.0,0.0,0.0,0.7803437113761902,4.0,0.0,1.0
456960,292.0909729003906,297.1499938964844,293.1499938964844,0.2521409392356872,-4854.75439453125,304.05615234375,0.8377479314804077,0.2995146214962005,0.2683912515640259,292.0838623046875,297.1499938964844,293.1499938964844,0.1652926653623581,-3660.873779296875,304.0736999511719,0.7501599788665771,0.2140188962221145,0.2021516561508178,291.9216613769531,297.1499938964844,293.1499938964844,0.307455837726593,-4419.29052734375,304.0260009765625,0.8827634453773499,0.3525100648403168,0.244810938835144,291.8907165527344,297.1499938964844,293.1499938964844,0.3987544775009155,-7343.56494140625,303.9944763183594,0.9524112343788148,0.4337584376335144,0.4076622128486633,292.2469177246094,297.1499938964844,293.1499938964844,0.0157489664852619,-4098.3388671875,303.4038391113281,0.4420205652713775,0.050000000745058,0.2364577353000641,289.0956115722656,291.1499938964844,258.7567749023437,258.00067138671875,279.1292724609375,292.2441101074219,289.0889587402344,1.0,0.3465598821640014,0.5985528826713562,0.5985528826713562,1.0,1.0,-1.6316198110580444,0.6394056081771851,0.9922142624855042,0.260638564825058,0.0,0.0,1.0,79.18839263916016,114.0,-231.2322998046875,-16096.9208984375,466.5326232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7367858886719,303.0477905273437,278.1499938964844,0.0,18000.0,313.1499938964844,19776.234375,20160.0,0.0,0.0,0.3821213841438293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4303258657455444,1.4303427934646606,-1.6895683074835688e-05,0.0,0.0003878046409226,0.0,0.0,325.3576965332031,0.0,0.0,0.0,0.7814471125602722,4.0,0.0,1.0
457020,292.1677551269531,297.1499938964844,293.1499938964844,0.2664748728275299,-5068.3544921875,304.0635986328125,0.8359881639480591,0.3107656240463257,0.2788901627063751,292.1646423339844,297.1499938964844,293.1499938964844,0.1772652268409729,-3868.76123046875,304.0791931152344,0.7515082359313965,0.2246426939964294,0.2126606106758117,291.9981384277344,297.1499938964844,293.1499938964844,0.3277137875556946,-4643.40625,304.0336303710937,0.8826655149459839,0.3681218922138214,0.256017804145813,291.9667663574219,297.1499938964844,293.1499938964844,0.4221125543117523,-7669.517578125,304.0074157714844,0.950066328048706,0.4502377808094024,0.4236033260822296,292.3069763183594,297.1499938964844,293.1499938964844,0.01649621874094,-4182.90869140625,303.57110595703125,0.4326457977294922,0.050000000745058,0.2375407069921493,289.0307006835937,291.1499938964844,258.75396728515625,257.9906616210937,279.1324157714844,292.30450439453125,289.02880859375,1.0,0.3600856959819793,0.5969604253768921,0.5969604253768921,1.0,1.0,-1.6907384395599363,0.6642005443572998,1.0265377759933472,0.2730015516281128,0.0,0.0,1.0,86.19073486328125,117.0,-112.81353759765624,-16742.666015625,522.4658813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1506652832031,303.3736877441406,278.1499938964844,0.0,18000.0,313.1499938964844,20055.9609375,20160.0,0.0,0.0,0.4068624973297119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440406084060669,1.4404232501983645,-1.713466554065235e-05,0.0,0.0004129137087147,0.0,0.0,332.2851867675781,0.0,0.0,0.0,0.7864982485771179,4.0,0.0,1.0
457080,292.1677551269531,297.1499938964844,293.1499938964844,0.2664748728275299,-5068.3544921875,304.0635986328125,0.8359881639480591,0.3107656240463257,0.2788901627063751,292.1646423339844,297.1499938964844,293.1499938964844,0.1772652268409729,-3868.76123046875,304.0791931152344,0.7515082359313965,0.2246426939964294,0.2126606106758117,291.9981384277344,297.1499938964844,293.1499938964844,0.3277137875556946,-4643.40625,304.0336303710937,0.8826655149459839,0.3681218922138214,0.256017804145813,291.9667663574219,297.1499938964844,293.1499938964844,0.4221125543117523,-7669.517578125,304.0074157714844,0.950066328048706,0.4502377808094024,0.4236033260822296,292.3069763183594,297.1499938964844,293.1499938964844,0.01649621874094,-4182.90869140625,303.57110595703125,0.4326457977294922,0.050000000745058,0.2375407069921493,289.0307006835937,291.1499938964844,258.75396728515625,257.9906616210937,279.1324157714844,292.30450439453125,289.02880859375,1.0,0.3600856959819793,0.5969604253768921,0.5969604253768921,1.0,1.0,-1.6907384395599363,0.6642005443572998,1.0265377759933472,0.2730015516281128,0.0,0.0,1.0,86.19073486328125,117.0,-112.81353759765624,-16742.666015625,522.4658813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1506652832031,303.3736877441406,278.1499938964844,0.0,18000.0,313.1499938964844,20055.9609375,20160.0,0.0,0.0,0.4068624973297119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440406084060669,1.4404232501983645,-1.713466554065235e-05,0.0,0.0004129137087147,0.0,0.0,332.2851867675781,0.0,0.0,0.0,0.7864982485771179,4.0,0.0,1.0
457140,292.2392578125,297.1499938964844,293.1499938964844,0.2786238193511963,-5245.46435546875,304.0721740722656,0.8355310559272766,0.3211459815502167,0.2885498404502868,292.2396850585937,297.1499938964844,293.1499938964844,0.1875514537096023,-4043.2958984375,304.0856628417969,0.7534910440444946,0.2343820929527282,0.2222197353839874,292.0697326660156,297.1499938964844,293.1499938964844,0.3454558849334717,-4835.3076171875,304.0428771972656,0.8839783072471619,0.3827803432941437,0.2665067911148071,292.0379638671875,297.1499938964844,293.1499938964844,0.4423812925815582,-7946.23779296875,304.02117919921875,0.949716567993164,0.4657694101333618,0.4386045038700104,292.3617248535156,297.1499938964844,293.1499938964844,0.0171508360654115,-4245.11474609375,303.7346496582031,0.4257846474647522,0.050000000745058,0.2384727001190185,289.0328674316406,291.1499938964844,258.75,257.9794921875,279.1344299316406,292.3595275878906,289.03533935546875,1.0,0.3720816969871521,0.5955113172531128,0.5955113172531128,1.0,1.0,-1.7455389499664309,0.6872692704200745,1.058269739151001,0.2844797968864441,0.0,0.0,1.0,92.34397888183594,120.0,-14.63981819152832,-17429.828125,576.3724975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.69580078125,303.8104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,20132.095703125,21240.0,0.0,0.0,0.4283454418182373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431374073028564,1.4431545734405518,-1.7199708963744342e-05,0.0,0.0004347161739133,0.0,0.0,334.1790771484375,0.0,0.0,0.0,0.802866518497467,4.0,0.0,1.0
457200,292.2392578125,297.1499938964844,293.1499938964844,0.2786238193511963,-5245.46435546875,304.0721740722656,0.8355310559272766,0.3211459815502167,0.2885498404502868,292.2396850585937,297.1499938964844,293.1499938964844,0.1875514537096023,-4043.2958984375,304.0856628417969,0.7534910440444946,0.2343820929527282,0.2222197353839874,292.0697326660156,297.1499938964844,293.1499938964844,0.3454558849334717,-4835.3076171875,304.0428771972656,0.8839783072471619,0.3827803432941437,0.2665067911148071,292.0379638671875,297.1499938964844,293.1499938964844,0.4423812925815582,-7946.23779296875,304.02117919921875,0.949716567993164,0.4657694101333618,0.4386045038700104,292.3617248535156,297.1499938964844,293.1499938964844,0.0171508360654115,-4245.11474609375,303.7346496582031,0.4257846474647522,0.050000000745058,0.2384727001190185,289.0328674316406,291.1499938964844,258.75,257.9794921875,279.1344299316406,292.3595275878906,289.03533935546875,1.0,0.3720816969871521,0.5955113172531128,0.5955113172531128,1.0,1.0,-1.7455389499664309,0.6872692704200745,1.058269739151001,0.2844797968864441,0.0,0.0,1.0,92.34397888183594,120.0,-14.63981819152832,-17429.828125,576.3724975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.69580078125,303.8104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,20132.095703125,21240.0,0.0,0.0,0.4283454418182373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431374073028564,1.4431545734405518,-1.7199708963744342e-05,0.0,0.0004347161739133,0.0,0.0,334.1790771484375,0.0,0.0,0.0,0.802866518497467,4.0,0.0,1.0
457260,292.3057556152344,297.1499938964844,293.1499938964844,0.2882134020328522,-5381.61572265625,304.0821228027344,0.835856020450592,0.3307297527790069,0.2974579036235809,292.3078308105469,297.1499938964844,293.1499938964844,0.1961760073900222,-4186.12060546875,304.0927124023437,0.756068766117096,0.2436198890209198,0.2312157154083252,292.1365966796875,297.1499938964844,293.1499938964844,0.3601768314838409,-4990.67138671875,304.0540466308594,0.8861483335494995,0.3965871036052704,0.2763679325580597,292.1047058105469,297.1499938964844,293.1499938964844,0.4588792622089386,-8165.8017578125,304.0365905761719,0.9506003856658936,0.4804074764251709,0.4527249038219452,292.41094970703125,297.1499938964844,293.1499938964844,0.0176812652498483,-4282.16162109375,303.8952331542969,0.4205674827098846,0.050000000745058,0.2392825335264206,289.1128234863281,291.1499938964844,258.7434387207031,257.9647216796875,279.1353759765625,292.4090576171875,289.1190795898437,1.0,0.3828816711902618,0.594106137752533,0.594106137752533,1.0,1.0,-1.796804904937744,0.7088577151298523,1.0879472494125366,0.2951835989952087,0.0,0.0,1.0,97.81011199951172,123.0,83.46353912353516,-18218.1015625,628.5759887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2779541015625,304.3292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,21062.263671875,21240.0,0.0,0.0,0.4471812546253204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760998487472534,1.4761178493499756,-1.7994392692344263e-05,0.0,0.00045383212273,0.0,0.0,357.60498046875,0.0,0.0,0.0,0.8060984015464783,4.0,0.0,1.0
457320,292.3057556152344,297.1499938964844,293.1499938964844,0.2882134020328522,-5381.61572265625,304.0821228027344,0.835856020450592,0.3307297527790069,0.2974579036235809,292.3078308105469,297.1499938964844,293.1499938964844,0.1961760073900222,-4186.12060546875,304.0927124023437,0.756068766117096,0.2436198890209198,0.2312157154083252,292.1365966796875,297.1499938964844,293.1499938964844,0.3601768314838409,-4990.67138671875,304.0540466308594,0.8861483335494995,0.3965871036052704,0.2763679325580597,292.1047058105469,297.1499938964844,293.1499938964844,0.4588792622089386,-8165.8017578125,304.0365905761719,0.9506003856658936,0.4804074764251709,0.4527249038219452,292.41094970703125,297.1499938964844,293.1499938964844,0.0176812652498483,-4282.16162109375,303.8952331542969,0.4205674827098846,0.050000000745058,0.2392825335264206,289.1128234863281,291.1499938964844,258.7434387207031,257.9647216796875,279.1353759765625,292.4090576171875,289.1190795898437,1.0,0.3828816711902618,0.594106137752533,0.594106137752533,1.0,1.0,-1.796804904937744,0.7088577151298523,1.0879472494125366,0.2951835989952087,0.0,0.0,1.0,97.81011199951172,123.0,83.46353912353516,-18218.1015625,628.5759887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2779541015625,304.3292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,21062.263671875,21240.0,0.0,0.0,0.4471812546253204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760998487472534,1.4761178493499756,-1.7994392692344263e-05,0.0,0.00045383212273,0.0,0.0,357.60498046875,0.0,0.0,0.0,0.8060984015464783,4.0,0.0,1.0
457380,292.3676147460937,297.1499938964844,293.1499938964844,0.2965294122695923,-5498.30810546875,304.0908508300781,0.8365598320960999,0.3395687043666839,0.3056679368019104,292.3697204589844,297.1499938964844,293.1499938964844,0.2040500044822693,-4314.91845703125,304.0986633300781,0.7589725852012634,0.2523949146270752,0.2397541105747223,292.1989440917969,297.1499938964844,293.1499938964844,0.3734391033649444,-5129.0380859375,304.0638732910156,0.8887380361557007,0.4096125960350036,0.2856569290161133,292.16717529296875,297.1499938964844,293.1499938964844,0.4735874533653259,-8359.69921875,304.0498046875,0.9521406292915344,0.4942173659801483,0.4660262763500213,292.4550170898437,297.1499938964844,293.1499938964844,0.0181826036423444,-4312.439453125,304.051025390625,0.4164159893989563,0.050000000745058,0.2400013357400894,289.2074584960937,291.1499938964844,258.73309326171875,257.9441833496094,279.1356201171875,292.453369140625,289.2142944335937,1.0,0.3927377760410309,0.5926827192306519,0.5926827192306519,1.0,1.0,-1.8449052572250368,0.7290562987327576,1.1158488988876345,0.3051514029502868,0.0,0.0,1.0,102.7563705444336,126.0,121.0415496826172,-18919.046875,679.3193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8675231933594,304.8148193359375,278.1499938964844,0.0,18000.0,313.1499938964844,21193.021484375,21240.0,0.0,0.0,0.4635897874832153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806746244430542,1.480692744255066,-1.810610410757363e-05,0.0,0.0004704846942331,0.0,0.0,360.9402770996094,0.0,0.0,0.0,0.8083863854408264,4.0,0.0,1.0
457440,292.3676147460937,297.1499938964844,293.1499938964844,0.2965294122695923,-5498.30810546875,304.0908508300781,0.8365598320960999,0.3395687043666839,0.3056679368019104,292.3697204589844,297.1499938964844,293.1499938964844,0.2040500044822693,-4314.91845703125,304.0986633300781,0.7589725852012634,0.2523949146270752,0.2397541105747223,292.1989440917969,297.1499938964844,293.1499938964844,0.3734391033649444,-5129.0380859375,304.0638732910156,0.8887380361557007,0.4096125960350036,0.2856569290161133,292.16717529296875,297.1499938964844,293.1499938964844,0.4735874533653259,-8359.69921875,304.0498046875,0.9521406292915344,0.4942173659801483,0.4660262763500213,292.4550170898437,297.1499938964844,293.1499938964844,0.0181826036423444,-4312.439453125,304.051025390625,0.4164159893989563,0.050000000745058,0.2400013357400894,289.2074584960937,291.1499938964844,258.73309326171875,257.9441833496094,279.1356201171875,292.453369140625,289.2142944335937,1.0,0.3927377760410309,0.5926827192306519,0.5926827192306519,1.0,1.0,-1.8449052572250368,0.7290562987327576,1.1158488988876345,0.3051514029502868,0.0,0.0,1.0,102.7563705444336,126.0,121.0415496826172,-18919.046875,679.3193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8675231933594,304.8148193359375,278.1499938964844,0.0,18000.0,313.1499938964844,21193.021484375,21240.0,0.0,0.0,0.4635897874832153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806746244430542,1.480692744255066,-1.810610410757363e-05,0.0,0.0004704846942331,0.0,0.0,360.9402770996094,0.0,0.0,0.0,0.8083863854408264,4.0,0.0,1.0
457500,292.39697265625,297.1499938964844,293.1499938964844,0.300256609916687,-5550.18212890625,304.0948181152344,0.8369619846343994,0.3437172472476959,0.3095239996910095,292.3986511230469,297.1499938964844,293.1499938964844,0.2077202945947647,-4374.443359375,304.101318359375,0.760453999042511,0.2566003501415252,0.2438486218452453,292.228515625,297.1499938964844,293.1499938964844,0.3795805275440216,-5192.62451171875,304.068359375,0.8900907635688782,0.4158477485179901,0.2901012003421783,292.1968994140625,297.1499938964844,293.1499938964844,0.4803489446640014,-8448.29296875,304.05572509765625,0.9530297517776488,0.5008295774459839,0.4723913371562958,292.4752502441406,297.1499938964844,293.1499938964844,0.0184255018830299,-4325.69482421875,304.1271057128906,0.4146179556846618,0.050000000745058,0.2403352111577987,289.2581481933594,291.1499938964844,258.7265625,257.9319152832031,279.1355895996094,292.4737243652344,289.2650756835937,1.0,0.3973716199398041,0.5919596552848816,0.5919596552848816,1.0,1.0,-1.867833137512207,0.7386534214019775,1.1291797161102295,0.3098683655261993,0.0,0.0,1.0,105.08006286621094,126.0,131.04757690429688,-19257.35546875,704.1959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1568908691406,305.0512390136719,278.1499938964844,0.0,18000.0,313.1499938964844,21215.857421875,22320.0,0.0,0.0,0.4709686040878296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481472134590149,1.4814902544021606,-1.812561276892665e-05,0.0,0.0004779732844326,0.0,0.0,361.5237731933594,0.0,0.0,0.0,0.8237853050231934,4.0,0.0,1.0
457560,292.4254455566406,297.1499938964844,293.1499938964844,0.3033283054828644,-5592.02099609375,304.0992736816406,0.8387792706489563,0.3476621210575104,0.3131765127182007,292.42645263671875,297.1499938964844,293.1499938964844,0.2109370827674865,-4425.8310546875,304.1043395996094,0.7632677555084229,0.2606551051139831,0.2477806359529495,292.2572631835937,297.1499938964844,293.1499938964844,0.3849430382251739,-5247.3095703125,304.073486328125,0.8931022882461548,0.4218778610229492,0.2943857610225677,292.2257995605469,297.1499938964844,293.1499938964844,0.4861643016338348,-8523.1767578125,304.06231689453125,0.9558154940605164,0.5072264671325684,0.4785310924053192,292.4947204589844,297.1499938964844,293.1499938964844,0.0192885175347328,-4419.4345703125,304.1458435058594,0.4187005162239074,0.0534599125385284,0.2467637509107589,289.3244323730469,291.1499938964844,258.7192077636719,257.9183959960937,279.1327819824219,292.4931945800781,289.3327941894531,1.0,0.4020651578903198,0.5909208059310913,0.5909208059310913,1.0,1.0,-1.8971534967422483,0.7509222626686096,1.146231174468994,0.3155922293663025,0.0,0.0,1.0,106.5630111694336,129.0,156.90171813964844,-19710.17578125,731.963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.425537109375,305.302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,21984.6015625,22320.0,0.0,0.0,0.4779950976371765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080734491348269,1.5080922842025757,-1.878238435892854e-05,0.0,0.0004851042758673,0.0,0.0,381.3502807617188,0.0,0.0,0.0,0.8237980008125305,4.0,0.0,1.0
457620,292.4799194335937,297.1499938964844,293.1499938964844,0.3103057444095611,-5689.7197265625,304.1044311523437,0.8458894491195679,0.3549719154834747,0.3198321163654327,292.4791259765625,297.1499938964844,293.1499938964844,0.2179178297519683,-4538.91748046875,304.1078186035156,0.7721756100654602,0.2683016955852508,0.2550841867923736,292.3128356933594,297.1499938964844,293.1499938964844,0.3967989385128021,-5370.236328125,304.0790710449219,0.9031243324279784,0.4332242906093597,0.3023943603038788,292.281494140625,297.1499938964844,293.1499938964844,0.4993487596511841,-8697.2119140625,304.0693664550781,0.9656358957290648,0.5193450450897217,0.4900577962398529,292.5397033691406,297.1499938964844,293.1499938964844,0.0252976138144731,-5022.6220703125,304.1372985839844,0.4495596289634704,0.0609610378742218,0.2817816138267517,289.3872375488281,291.1499938964844,258.7021484375,257.8878173828125,279.1254272460937,292.5379333496094,289.38934326171875,1.0,0.4125532507896423,0.5880047082901001,0.5880047082901001,1.0,1.0,-1.9794278144836424,0.7850944399833679,1.1943334341049194,0.3321273922920227,0.0,0.0,1.0,107.65487670898438,132.0,90.48999786376952,-20565.623046875,803.3084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.86846923828125,305.6285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,22232.689453125,22320.0,0.0,0.0,0.4915367662906647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165586471557615,1.5165776014328003,-1.899433664220851e-05,0.0,0.0004988473374396,0.0,0.0,387.8235778808594,0.0,0.0,0.0,0.8280367255210876,4.0,0.0,1.0
457680,292.4799194335937,297.1499938964844,293.1499938964844,0.3103057444095611,-5689.7197265625,304.1044311523437,0.8458894491195679,0.3549719154834747,0.3198321163654327,292.4791259765625,297.1499938964844,293.1499938964844,0.2179178297519683,-4538.91748046875,304.1078186035156,0.7721756100654602,0.2683016955852508,0.2550841867923736,292.3128356933594,297.1499938964844,293.1499938964844,0.3967989385128021,-5370.236328125,304.0790710449219,0.9031243324279784,0.4332242906093597,0.3023943603038788,292.281494140625,297.1499938964844,293.1499938964844,0.4993487596511841,-8697.2119140625,304.0693664550781,0.9656358957290648,0.5193450450897217,0.4900577962398529,292.5397033691406,297.1499938964844,293.1499938964844,0.0252976138144731,-5022.6220703125,304.1372985839844,0.4495596289634704,0.0609610378742218,0.2817816138267517,289.3872375488281,291.1499938964844,258.7021484375,257.8878173828125,279.1254272460937,292.5379333496094,289.38934326171875,1.0,0.4125532507896423,0.5880047082901001,0.5880047082901001,1.0,1.0,-1.9794278144836424,0.7850944399833679,1.1943334341049194,0.3321273922920227,0.0,0.0,1.0,107.65487670898438,132.0,90.48999786376952,-20565.623046875,803.3084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.86846923828125,305.6285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,22232.689453125,22320.0,0.0,0.0,0.4915367662906647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165586471557615,1.5165776014328003,-1.899433664220851e-05,0.0,0.0004988473374396,0.0,0.0,387.8235778808594,0.0,0.0,0.0,0.8280367255210876,4.0,0.0,1.0
457740,292.531005859375,297.1499938964844,293.1499938964844,0.3176209330558777,-5792.99755859375,304.1073913574219,0.8492456674575806,0.3615859448909759,0.3259403705596924,292.52789306640625,297.1499938964844,293.1499938964844,0.225162386894226,-4656.5146484375,304.1098022460937,0.7774285674095154,0.2754045128822326,0.2619542479515075,292.3663330078125,297.1499938964844,293.1499938964844,0.4089621305465698,-5496.51904296875,304.0824279785156,0.9088049530982972,0.443585067987442,0.3097854852676391,292.3344421386719,297.1499938964844,293.1499938964844,0.5132085084915161,-8881.1826171875,304.0731201171875,0.9705105423927308,0.5306086540222168,0.5008642077445984,292.5888061523437,297.1499938964844,293.1499938964844,0.0306576304137706,-5493.30078125,304.1327209472656,0.4710177183151245,0.066471628844738,0.3085562884807586,289.40460205078125,291.1499938964844,258.68218994140625,257.85284423828125,279.1258239746094,292.5870666503906,289.4053039550781,1.0,0.4230783879756927,0.5855718851089478,0.5855718851089478,1.0,1.0,-2.0490286350250244,0.8139805793762207,1.2350480556488037,0.3461049497127533,0.0,0.0,1.0,110.53065490722656,135.0,39.20831298828125,-21254.857421875,874.283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.220458984375,305.87664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.365234375,23400.0,0.0,0.0,0.504416286945343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187629461288452,1.5187819004058838,-1.904959208332002e-05,0.0,0.0005119183915667,0.0,0.0,389.5171203613281,0.0,0.0,0.0,0.844137966632843,4.0,0.0,1.0
457800,292.531005859375,297.1499938964844,293.1499938964844,0.3176209330558777,-5792.99755859375,304.1073913574219,0.8492456674575806,0.3615859448909759,0.3259403705596924,292.52789306640625,297.1499938964844,293.1499938964844,0.225162386894226,-4656.5146484375,304.1098022460937,0.7774285674095154,0.2754045128822326,0.2619542479515075,292.3663330078125,297.1499938964844,293.1499938964844,0.4089621305465698,-5496.51904296875,304.0824279785156,0.9088049530982972,0.443585067987442,0.3097854852676391,292.3344421386719,297.1499938964844,293.1499938964844,0.5132085084915161,-8881.1826171875,304.0731201171875,0.9705105423927308,0.5306086540222168,0.5008642077445984,292.5888061523437,297.1499938964844,293.1499938964844,0.0306576304137706,-5493.30078125,304.1327209472656,0.4710177183151245,0.066471628844738,0.3085562884807586,289.40460205078125,291.1499938964844,258.68218994140625,257.85284423828125,279.1258239746094,292.5870666503906,289.4053039550781,1.0,0.4230783879756927,0.5855718851089478,0.5855718851089478,1.0,1.0,-2.0490286350250244,0.8139805793762207,1.2350480556488037,0.3461049497127533,0.0,0.0,1.0,110.53065490722656,135.0,39.20831298828125,-21254.857421875,874.283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.220458984375,305.87664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.365234375,23400.0,0.0,0.0,0.504416286945343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187629461288452,1.5187819004058838,-1.904959208332002e-05,0.0,0.0005119183915667,0.0,0.0,389.5171203613281,0.0,0.0,0.0,0.844137966632843,4.0,0.0,1.0
457860,292.5791320800781,297.1499938964844,293.1499938964844,0.3238740265369415,-5880.11376953125,304.11114501953125,0.8503448963165283,0.3675038814544678,0.331458032131195,292.5733947753906,297.1499938964844,293.1499938964844,0.2316497266292572,-4760.541015625,304.11236572265625,0.7804156541824341,0.2819355130195617,0.2683263719081878,292.4175720214844,297.1499938964844,293.1499938964844,0.4197066128253937,-5606.5361328125,304.0870056152344,0.9117903113365172,0.4530466794967651,0.3165574967861175,292.3849792480469,297.1499938964844,293.1499938964844,0.5255722403526306,-9043.0966796875,304.0780639648437,0.9727181792259216,0.5410250425338745,0.510904848575592,292.6368713378906,297.1499938964844,293.1499938964844,0.0351340435445308,-5862.1728515625,304.1310729980469,0.4819100201129913,0.0709382444620132,0.3300029337406158,289.4356384277344,291.1499938964844,258.65966796875,257.81402587890625,279.1282958984375,292.6352844238281,289.4365234375,1.0,0.433201402425766,0.5835216045379639,0.5835216045379639,1.0,1.0,-2.109261512756348,0.8389955759048462,1.270266056060791,0.3581753373146057,0.0,0.0,1.0,114.29241180419922,138.0,36.49081039428711,-21939.01171875,943.569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.49432373046875,306.11285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.12890625,23400.0,0.0,0.0,0.5168297290802002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503578186035156,-1.9849909222102724e-05,0.0,0.0005245165084488,0.0,0.0,414.320068359375,0.0,0.0,0.0,0.84659743309021,4.0,0.0,1.0
457920,292.5791320800781,297.1499938964844,293.1499938964844,0.3238740265369415,-5880.11376953125,304.11114501953125,0.8503448963165283,0.3675038814544678,0.331458032131195,292.5733947753906,297.1499938964844,293.1499938964844,0.2316497266292572,-4760.541015625,304.11236572265625,0.7804156541824341,0.2819355130195617,0.2683263719081878,292.4175720214844,297.1499938964844,293.1499938964844,0.4197066128253937,-5606.5361328125,304.0870056152344,0.9117903113365172,0.4530466794967651,0.3165574967861175,292.3849792480469,297.1499938964844,293.1499938964844,0.5255722403526306,-9043.0966796875,304.0780639648437,0.9727181792259216,0.5410250425338745,0.510904848575592,292.6368713378906,297.1499938964844,293.1499938964844,0.0351340435445308,-5862.1728515625,304.1310729980469,0.4819100201129913,0.0709382444620132,0.3300029337406158,289.4356384277344,291.1499938964844,258.65966796875,257.81402587890625,279.1282958984375,292.6352844238281,289.4365234375,1.0,0.433201402425766,0.5835216045379639,0.5835216045379639,1.0,1.0,-2.109261512756348,0.8389955759048462,1.270266056060791,0.3581753373146057,0.0,0.0,1.0,114.29241180419922,138.0,36.49081039428711,-21939.01171875,943.569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.49432373046875,306.11285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.12890625,23400.0,0.0,0.0,0.5168297290802002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503578186035156,-1.9849909222102724e-05,0.0,0.0005245165084488,0.0,0.0,414.320068359375,0.0,0.0,0.0,0.84659743309021,4.0,0.0,1.0
457980,292.624267578125,297.1499938964844,293.1499938964844,0.3301596045494079,-5968.1015625,304.1136169433594,0.8503023982048035,0.3728122413158417,0.3364256918430328,292.6158142089844,297.1499938964844,293.1499938964844,0.238133430480957,-4864.49609375,304.1141052246094,0.7821869850158691,0.287940114736557,0.27420574426651,292.4659729003906,297.1499938964844,293.1499938964844,0.4305193424224853,-5717.31787109375,304.0899658203125,0.9133418202400208,0.461784690618515,0.322809100151062,292.4327392578125,297.1499938964844,293.1499938964844,0.5381765365600586,-9208.521484375,304.0810241699219,0.9736697673797609,0.5507122874259949,0.5202458500862122,292.6820373535156,297.1499938964844,293.1499938964844,0.0391439087688922,-6186.77880859375,304.1307067871094,0.4888882935047149,0.0747767090797424,0.3483477830886841,289.4388732910156,291.1499938964844,258.6348876953125,257.7717590332031,279.1307678222656,292.6805725097656,289.4389038085937,1.0,0.4427765309810638,0.5817275047302246,0.5817275047302246,1.0,1.0,-2.163052797317505,0.8613352179527283,1.3017176389694214,0.3689351379871368,0.0,0.0,1.0,118.3813018798828,141.0,11.019418716430664,-22463.87109375,1010.9995727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7376708984375,306.28448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,23358.005859375,23400.0,0.0,0.0,0.5285248160362244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544655323028564,1.5544854402542114,-1.995574348256924e-05,0.0,0.0005363855161704,0.0,0.0,417.6380920410156,0.0,0.0,0.0,0.8486562967300415,4.0,0.0,1.0
458040,292.624267578125,297.1499938964844,293.1499938964844,0.3301596045494079,-5968.1015625,304.1136169433594,0.8503023982048035,0.3728122413158417,0.3364256918430328,292.6158142089844,297.1499938964844,293.1499938964844,0.238133430480957,-4864.49609375,304.1141052246094,0.7821869850158691,0.287940114736557,0.27420574426651,292.4659729003906,297.1499938964844,293.1499938964844,0.4305193424224853,-5717.31787109375,304.0899658203125,0.9133418202400208,0.461784690618515,0.322809100151062,292.4327392578125,297.1499938964844,293.1499938964844,0.5381765365600586,-9208.521484375,304.0810241699219,0.9736697673797609,0.5507122874259949,0.5202458500862122,292.6820373535156,297.1499938964844,293.1499938964844,0.0391439087688922,-6186.77880859375,304.1307067871094,0.4888882935047149,0.0747767090797424,0.3483477830886841,289.4388732910156,291.1499938964844,258.6348876953125,257.7717590332031,279.1307678222656,292.6805725097656,289.4389038085937,1.0,0.4427765309810638,0.5817275047302246,0.5817275047302246,1.0,1.0,-2.163052797317505,0.8613352179527283,1.3017176389694214,0.3689351379871368,0.0,0.0,1.0,118.3813018798828,141.0,11.019418716430664,-22463.87109375,1010.9995727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7376708984375,306.28448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,23358.005859375,23400.0,0.0,0.0,0.5285248160362244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544655323028564,1.5544854402542114,-1.995574348256924e-05,0.0,0.0005363855161704,0.0,0.0,417.6380920410156,0.0,0.0,0.0,0.8486562967300415,4.0,0.0,1.0
458100,292.6457214355469,297.1499938964844,293.1499938964844,0.3331790268421173,-6010.279296875,304.1147155761719,0.8500372767448425,0.3752592802047729,0.3387227356433868,292.6358947753906,297.1499938964844,293.1499938964844,0.2412739545106887,-4914.6640625,304.1148986816406,0.7827940583229065,0.2907615900039673,0.2769735753536224,292.4890441894531,297.1499938964844,293.1499938964844,0.4357956647872925,-5771.17822265625,304.0912780761719,0.9138086438179016,0.4659194946289062,0.3257681727409363,292.4555969238281,297.1499938964844,293.1499938964844,0.5443607568740845,-9289.404296875,304.0823059082031,0.9738916158676147,0.5553127527236938,0.5246841907501221,292.7033386230469,297.1499938964844,293.1499938964844,0.0409941300749778,-6336.05224609375,304.130859375,0.4916680753231048,0.0765235498547554,0.3566908538341522,289.4366149902344,291.1499938964844,258.6217346191406,257.7494812011719,279.1318359375,292.7019348144531,289.4364624023437,1.0,0.4473483562469482,0.5808988809585571,0.5808988809585571,1.0,1.0,-2.188043594360352,0.8717052340507507,1.3163384199142456,0.3739227056503296,0.0,0.0,1.0,120.46378326416016,141.0,2.5136072635650635,-22705.7890625,1043.9896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8540954589844,306.3652648925781,278.1499938964844,0.0,18000.0,313.1499938964844,23378.857421875,24480.0,0.0,0.0,0.5340680480003357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555159091949463,1.5551791191101074,-1.997355502680876e-05,0.0,0.0005420111701823,0.0,0.0,418.1973876953125,0.0,0.0,0.0,0.8640024662017822,4.0,0.0,1.0
