time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458160,292.6664733886719,297.1499938964844,293.1499938964844,0.3355771601200104,-6043.00244140625,304.1167907714844,0.8496557474136353,0.3775700330734253,0.3409001529216766,292.6552734375,297.1499938964844,293.1499938964844,0.2439546585083007,-4956.80419921875,304.1164245605469,0.7832628488540649,0.2934669852256775,0.2796323001384735,292.5113830566406,297.1499938964844,293.1499938964844,0.4402903318405151,-5816.24658203125,304.09381103515625,0.9141287803649902,0.4699040055274963,0.3286236822605133,292.477783203125,297.1499938964844,293.1499938964844,0.54960697889328,-9356.6650390625,304.0851135253906,0.9739968180656432,0.5597533583641052,0.5289751887321472,292.7237243652344,297.1499938964844,293.1499938964844,0.0426582135260105,-6469.12109375,304.1313171386719,0.4941288232803345,0.0781733021140098,0.3645773828029632,289.45220947265625,291.1499938964844,258.6081237792969,257.7265319824219,279.1327514648437,292.722412109375,289.453857421875,1.0,0.4517767131328583,0.5801063776016235,0.5801063776016235,1.0,1.0,-2.2119102478027344,0.8815984129905701,1.3303117752075195,0.3786760568618774,0.0,0.0,1.0,122.55047607421876,144.0,24.00169563293457,-23026.35546875,1076.4674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9544677734375,306.47369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,24159.38671875,24480.0,0.0,0.0,0.539553165435791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809063911437988,1.5809270143508911,-2.064039472315926e-05,0.0,0.0005475778598338,0.0,0.0,439.31439208984375,0.0,0.0,0.0,0.8635194301605225,4.0,0.0,1.0
458220,292.7060241699219,297.1499938964844,293.1499938964844,0.3405946791172027,-6112.3017578125,304.1194763183594,0.8485983610153198,0.3817982077598572,0.3448961973190307,292.6920166015625,297.1499938964844,293.1499938964844,0.2494665086269378,-5043.90185546875,304.118408203125,0.7838494181632996,0.2985452115535736,0.2846307158470154,292.55389404296875,297.1499938964844,293.1499938964844,0.4496440291404724,-5910.69482421875,304.0968933105469,0.914407193660736,0.4774559438228607,0.3340345323085785,292.5201721191406,297.1499938964844,293.1499938964844,0.560592770576477,-9498.724609375,304.08837890625,0.97392076253891,0.568183422088623,0.5371199250221252,292.7619934082031,297.1499938964844,293.1499938964844,0.0458229593932628,-6724.9794921875,304.1322631835937,0.4982980787754059,0.0812112092971801,0.3791353702545166,289.45928955078125,291.1499938964844,258.5797424316406,257.6788024902344,279.13427734375,292.76080322265625,289.4593811035156,1.0,0.4602085947990417,0.578612744808197,0.578612744808197,1.0,1.0,-2.2564849853515625,0.9000356793403625,1.3564493656158447,0.3875171840190887,0.0,0.0,1.0,126.70954895019533,147.0,9.864262580871582,-23472.125,1139.746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1419677734375,306.6114807128906,278.1499938964844,0.0,18000.0,313.1499938964844,24400.2421875,24480.0,0.0,0.0,0.5500825643539429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588767170906067,1.5887880325317385,-2.084616971842479e-05,0.0,0.0005582638550549,0.0,0.0,445.900390625,0.0,0.0,0.0,0.8674378395080566,4.0,0.0,1.0
458280,292.7060241699219,297.1499938964844,293.1499938964844,0.3405946791172027,-6112.3017578125,304.1194763183594,0.8485983610153198,0.3817982077598572,0.3448961973190307,292.6920166015625,297.1499938964844,293.1499938964844,0.2494665086269378,-5043.90185546875,304.118408203125,0.7838494181632996,0.2985452115535736,0.2846307158470154,292.55389404296875,297.1499938964844,293.1499938964844,0.4496440291404724,-5910.69482421875,304.0968933105469,0.914407193660736,0.4774559438228607,0.3340345323085785,292.5201721191406,297.1499938964844,293.1499938964844,0.560592770576477,-9498.724609375,304.08837890625,0.97392076253891,0.568183422088623,0.5371199250221252,292.7619934082031,297.1499938964844,293.1499938964844,0.0458229593932628,-6724.9794921875,304.1322631835937,0.4982980787754059,0.0812112092971801,0.3791353702545166,289.45928955078125,291.1499938964844,258.5797424316406,257.6788024902344,279.13427734375,292.76080322265625,289.4593811035156,1.0,0.4602085947990417,0.578612744808197,0.578612744808197,1.0,1.0,-2.2564849853515625,0.9000356793403625,1.3564493656158447,0.3875171840190887,0.0,0.0,1.0,126.70954895019533,147.0,9.864262580871582,-23472.125,1139.746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1419677734375,306.6114807128906,278.1499938964844,0.0,18000.0,313.1499938964844,24400.2421875,24480.0,0.0,0.0,0.5500825643539429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588767170906067,1.5887880325317385,-2.084616971842479e-05,0.0,0.0005582638550549,0.0,0.0,445.900390625,0.0,0.0,0.0,0.8674378395080566,4.0,0.0,1.0
458340,292.74298095703125,297.1499938964844,293.1499938964844,0.3453457951545715,-6177.89306640625,304.1217346191406,0.8472498059272766,0.3855414986610412,0.348452091217041,292.7262268066406,297.1499938964844,293.1499938964844,0.2547621726989746,-5127.34716796875,304.1201171875,0.7840667963027954,0.3032054007053375,0.2892299592494964,292.5936279296875,297.1499938964844,293.1499938964844,0.4587754011154175,-6002.66064453125,304.099365234375,0.9143338799476624,0.4844984114170074,0.3390852808952331,292.5599365234375,297.1499938964844,293.1499938964844,0.571367084980011,-9637.7216796875,304.0909423828125,0.973573625087738,0.576065182685852,0.5447402000427246,292.7969970703125,297.1499938964844,293.1499938964844,0.048695221543312,-6959.83447265625,304.1333923339844,0.5016674995422363,0.0839344337582588,0.3922423124313354,289.4555358886719,291.1499938964844,258.54998779296875,257.6290283203125,279.13543701171875,292.7959289550781,289.4554138183594,1.0,0.4680980741977691,0.5772174000740051,0.5772174000740051,1.0,1.0,-2.297247886657715,0.9168317317962646,1.3804161548614502,0.3955458402633667,0.0,0.0,1.0,130.8150634765625,150.0,-1.3562042713165283,-23871.263671875,1200.6959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3283386230469,306.7422180175781,278.1499938964844,0.0,18000.0,313.1499938964844,24459.990234375,25560.0,0.0,0.0,0.5598738193511963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590711236000061,1.5907320976257324,-2.0897214199067093e-05,0.0,0.0005682007758878,0.0,0.0,447.5391845703125,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
458400,292.74298095703125,297.1499938964844,293.1499938964844,0.3453457951545715,-6177.89306640625,304.1217346191406,0.8472498059272766,0.3855414986610412,0.348452091217041,292.7262268066406,297.1499938964844,293.1499938964844,0.2547621726989746,-5127.34716796875,304.1201171875,0.7840667963027954,0.3032054007053375,0.2892299592494964,292.5936279296875,297.1499938964844,293.1499938964844,0.4587754011154175,-6002.66064453125,304.099365234375,0.9143338799476624,0.4844984114170074,0.3390852808952331,292.5599365234375,297.1499938964844,293.1499938964844,0.571367084980011,-9637.7216796875,304.0909423828125,0.973573625087738,0.576065182685852,0.5447402000427246,292.7969970703125,297.1499938964844,293.1499938964844,0.048695221543312,-6959.83447265625,304.1333923339844,0.5016674995422363,0.0839344337582588,0.3922423124313354,289.4555358886719,291.1499938964844,258.54998779296875,257.6290283203125,279.13543701171875,292.7959289550781,289.4554138183594,1.0,0.4680980741977691,0.5772174000740051,0.5772174000740051,1.0,1.0,-2.297247886657715,0.9168317317962646,1.3804161548614502,0.3955458402633667,0.0,0.0,1.0,130.8150634765625,150.0,-1.3562042713165283,-23871.263671875,1200.6959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3283386230469,306.7422180175781,278.1499938964844,0.0,18000.0,313.1499938964844,24459.990234375,25560.0,0.0,0.0,0.5598738193511963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590711236000061,1.5907320976257324,-2.0897214199067093e-05,0.0,0.0005682007758878,0.0,0.0,447.5391845703125,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
458460,292.7777099609375,297.1499938964844,293.1499938964844,0.3488199114799499,-6224.5791015625,304.12530517578125,0.845638632774353,0.3888106346130371,0.3515854477882385,292.7581787109375,297.1499938964844,293.1499938964844,0.2590948343276977,-5194.43701171875,304.122802734375,0.7839523553848267,0.3074638545513153,0.2934495508670807,292.630859375,297.1499938964844,293.1499938964844,0.4663484990596771,-6077.53076171875,304.10357666015625,0.9139425158500672,0.4910415112972259,0.3437902927398681,292.59747314453125,297.1499938964844,293.1499938964844,0.5802848935127258,-9750.4365234375,304.095703125,0.9729772210121156,0.5834037661552429,0.5518540740013123,292.8290710449219,297.1499938964844,293.1499938964844,0.0511184930801391,-7158.12890625,304.1348876953125,0.5043625831604004,0.0863727182149887,0.4040497839450836,289.4796447753906,291.1499938964844,258.51922607421875,257.57763671875,279.1363830566406,292.8280944824219,289.480224609375,1.0,0.4754787683486938,0.5759059190750122,0.5759059190750122,1.0,1.0,-2.3344640731811523,0.9320939779281616,1.4023700952529907,0.402815967798233,0.0,0.0,1.0,134.8655548095703,153.0,19.22374153137207,-24341.4453125,1259.185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4837341308594,306.8953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5692899227142334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0005777569022029,0.0,0.0,473.69232177734375,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458520,292.7777099609375,297.1499938964844,293.1499938964844,0.3488199114799499,-6224.5791015625,304.12530517578125,0.845638632774353,0.3888106346130371,0.3515854477882385,292.7581787109375,297.1499938964844,293.1499938964844,0.2590948343276977,-5194.43701171875,304.122802734375,0.7839523553848267,0.3074638545513153,0.2934495508670807,292.630859375,297.1499938964844,293.1499938964844,0.4663484990596771,-6077.53076171875,304.10357666015625,0.9139425158500672,0.4910415112972259,0.3437902927398681,292.59747314453125,297.1499938964844,293.1499938964844,0.5802848935127258,-9750.4365234375,304.095703125,0.9729772210121156,0.5834037661552429,0.5518540740013123,292.8290710449219,297.1499938964844,293.1499938964844,0.0511184930801391,-7158.12890625,304.1348876953125,0.5043625831604004,0.0863727182149887,0.4040497839450836,289.4796447753906,291.1499938964844,258.51922607421875,257.57763671875,279.1363830566406,292.8280944824219,289.480224609375,1.0,0.4754787683486938,0.5759059190750122,0.5759059190750122,1.0,1.0,-2.3344640731811523,0.9320939779281616,1.4023700952529907,0.402815967798233,0.0,0.0,1.0,134.8655548095703,153.0,19.22374153137207,-24341.4453125,1259.185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4837341308594,306.8953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5692899227142334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0005777569022029,0.0,0.0,473.69232177734375,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458580,292.8102722167969,297.1499938964844,293.1499938964844,0.352332055568695,-6272.4169921875,304.127685546875,0.8437908887863159,0.3916361331939697,0.3543140292167663,292.7879943847656,297.1499938964844,293.1499938964844,0.26343834400177,-5262.03173828125,304.1246337890625,0.7835332751274109,0.311336874961853,0.2973015904426574,292.66571044921875,297.1499938964844,293.1499938964844,0.4740871787071228,-6154.51708984375,304.10614013671875,0.9132673144340516,0.497123509645462,0.3481665253639221,292.6327819824219,297.1499938964844,293.1499938964844,0.5894466638565063,-9867.1318359375,304.0985107421875,0.972152292728424,0.5902409553527832,0.5584835410118103,292.8584289550781,297.1499938964844,293.1499938964844,0.0533599518239498,-7344.63916015625,304.1361999511719,0.5064529776573181,0.0885435715317726,0.4146386981010437,289.4832458496094,291.1499938964844,258.4877319335937,257.52508544921875,279.1372375488281,292.8575744628906,289.4834289550781,1.0,0.482373833656311,0.5746714472770691,0.5746714472770691,1.0,1.0,-2.36831283569336,0.9458999037742616,1.422412991523743,0.4093652367591858,0.0,0.0,1.0,138.85813903808594,156.0,8.156919479370117,-24684.853515625,1315.0374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6387023925781,307.0082092285156,278.1499938964844,0.0,18000.0,313.1499938964844,25521.990234375,25560.0,0.0,0.0,0.5780961513519287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248769760131836,1.6248987913131714,-2.1804526113555767e-05,0.0,0.0005866941064596,0.0,0.0,477.0003051757813,0.0,0.0,0.0,0.8870835900306702,4.0,0.0,1.0
458640,292.8102722167969,297.1499938964844,293.1499938964844,0.352332055568695,-6272.4169921875,304.127685546875,0.8437908887863159,0.3916361331939697,0.3543140292167663,292.7879943847656,297.1499938964844,293.1499938964844,0.26343834400177,-5262.03173828125,304.1246337890625,0.7835332751274109,0.311336874961853,0.2973015904426574,292.66571044921875,297.1499938964844,293.1499938964844,0.4740871787071228,-6154.51708984375,304.10614013671875,0.9132673144340516,0.497123509645462,0.3481665253639221,292.6327819824219,297.1499938964844,293.1499938964844,0.5894466638565063,-9867.1318359375,304.0985107421875,0.972152292728424,0.5902409553527832,0.5584835410118103,292.8584289550781,297.1499938964844,293.1499938964844,0.0533599518239498,-7344.63916015625,304.1361999511719,0.5064529776573181,0.0885435715317726,0.4146386981010437,289.4832458496094,291.1499938964844,258.4877319335937,257.52508544921875,279.1372375488281,292.8575744628906,289.4834289550781,1.0,0.482373833656311,0.5746714472770691,0.5746714472770691,1.0,1.0,-2.36831283569336,0.9458999037742616,1.422412991523743,0.4093652367591858,0.0,0.0,1.0,138.85813903808594,156.0,8.156919479370117,-24684.853515625,1315.0374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6387023925781,307.0082092285156,278.1499938964844,0.0,18000.0,313.1499938964844,25521.990234375,25560.0,0.0,0.0,0.5780961513519287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248769760131836,1.6248987913131714,-2.1804526113555767e-05,0.0,0.0005866941064596,0.0,0.0,477.0003051757813,0.0,0.0,0.0,0.8870835900306702,4.0,0.0,1.0
458700,292.8258056640625,297.1499938964844,293.1499938964844,0.353941947221756,-6294.29248046875,304.1288146972656,0.8427887558937073,0.3928882777690887,0.3555344641208648,292.8022155761719,297.1499938964844,293.1499938964844,0.2654923796653747,-5293.90869140625,304.1255187988281,0.7832196950912476,0.3131332397460937,0.2990949749946594,292.6822814941406,297.1499938964844,293.1499938964844,0.4778117835521698,-6191.4658203125,304.1073303222656,0.9128382205963136,0.5000004172325134,0.3502399921417236,292.6496276855469,297.1499938964844,293.1499938964844,0.5938680171966553,-9923.287109375,304.0998229980469,0.9716649651527404,0.5934820175170898,0.5616304874420166,292.8721923828125,297.1499938964844,293.1499938964844,0.0543884709477424,-7430.90576171875,304.1368408203125,0.5072930455207825,0.089535117149353,0.4195049405097961,289.4837341308594,291.1499938964844,258.4718322753906,257.49853515625,279.1376037597656,292.8713684082031,289.4839172363281,1.0,0.4856491088867187,0.5740811228752136,0.5740811228752136,1.0,1.0,-2.38405179977417,0.952290654182434,1.4317612648010254,0.4123869836330414,0.0,0.0,1.0,140.8319854736328,156.0,5.081718921661377,-24846.185546875,1341.9580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7186279296875,307.0657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,25541.201171875,26640.0,0.0,0.0,0.5822392106056213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62548828125,1.6255100965499878,-2.182093885494396e-05,0.0,0.0005908987950533,0.0,0.0,477.5389404296875,0.0,0.0,0.0,0.9023879766464232,4.0,0.0,1.0
458760,292.8409118652344,297.1499938964844,293.1499938964844,0.3548752665519714,-6306.07861328125,304.1309814453125,0.8417341113090515,0.3940325975418091,0.3566603362560272,292.81597900390625,297.1499938964844,293.1499938964844,0.2670300900936126,-5317.0654296875,304.1271667480469,0.7828376293182373,0.3148370087146759,0.3008017838001251,292.6983947753906,297.1499938964844,293.1499938964844,0.4806659519672394,-6218.91455078125,304.10992431640625,0.9123477339744568,0.5027639865875244,0.3522377014160156,292.6660461425781,297.1499938964844,293.1499938964844,0.5972378253936768,-9964.607421875,304.10284423828125,0.9711254835128784,0.5965989828109741,0.564666211605072,292.8853759765625,297.1499938964844,293.1499938964844,0.0552480034530162,-7501.93505859375,304.1376647949219,0.5080045461654663,0.0904667750000953,0.4241004586219787,289.5040588378906,291.1499938964844,258.4558410644531,257.47186279296875,279.13800048828125,292.88458251953125,289.5057983398437,1.0,0.4888139963150024,0.573508620262146,0.573508620262146,1.0,1.0,-2.399023532867432,0.958350658416748,1.4406728744506836,0.4152463376522064,0.0,0.0,1.0,142.7926483154297,159.0,30.68840408325196,-25093.892578125,1368.1920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7857666015625,307.1520690917969,278.1499938964844,0.0,18000.0,313.1499938964844,26332.3125,26640.0,0.0,0.0,0.5863615870475769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65047025680542,1.650492787361145,-2.249681892863009e-05,0.0,0.0005950824706815,0.0,0.0,499.89697265625,0.0,0.0,0.0,0.9014627933502196,4.0,0.0,1.0
458820,292.8695983886719,297.1499938964844,293.1499938964844,0.3570949137210846,-6335.576171875,304.1335754394531,0.8394770622253418,0.3960393667221069,0.3586428165435791,292.8421630859375,297.1499938964844,293.1499938964844,0.2703565955162048,-5368.05908203125,304.12921142578125,0.7818766832351685,0.3179881870746612,0.303964763879776,292.7291259765625,297.1499938964844,293.1499938964844,0.4868966937065124,-6280.00390625,304.11285400390625,0.9111797213554382,0.5079692006111145,0.3560021519660949,292.6974792480469,297.1499938964844,293.1499938964844,0.6046329736709595,-10057.365234375,304.106201171875,0.9698798060417176,0.6024797558784485,0.5703943967819214,292.9100646972656,297.1499938964844,293.1499938964844,0.0569272972643375,-7643.2412109375,304.13897705078125,0.5090600848197937,0.092157244682312,0.4325060248374939,289.5199584960937,291.1499938964844,258.423828125,257.4183654785156,279.13873291015625,292.90936279296875,289.5205383300781,1.0,0.4948221743106842,0.5724177956581116,0.5724177956581116,1.0,1.0,-2.4267094135284424,0.9695022106170654,1.457207202911377,0.4204888641834259,0.0,0.0,1.0,146.6772918701172,162.0,21.675945281982425,-25398.064453125,1418.526611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.91668701171875,307.2553405761719,278.1499938964844,0.0,18000.0,313.1499938964844,26566.162109375,26640.0,0.0,0.0,0.5942487716674805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577826738357544,1.6578054428100586,-2.269660762976855e-05,0.0,0.0006030870135873,0.0,0.0,506.5709533691406,0.0,0.0,0.0,0.9050992131233216,4.0,0.0,1.0
458880,292.8695983886719,297.1499938964844,293.1499938964844,0.3570949137210846,-6335.576171875,304.1335754394531,0.8394770622253418,0.3960393667221069,0.3586428165435791,292.8421630859375,297.1499938964844,293.1499938964844,0.2703565955162048,-5368.05908203125,304.12921142578125,0.7818766832351685,0.3179881870746612,0.303964763879776,292.7291259765625,297.1499938964844,293.1499938964844,0.4868966937065124,-6280.00390625,304.11285400390625,0.9111797213554382,0.5079692006111145,0.3560021519660949,292.6974792480469,297.1499938964844,293.1499938964844,0.6046329736709595,-10057.365234375,304.106201171875,0.9698798060417176,0.6024797558784485,0.5703943967819214,292.9100646972656,297.1499938964844,293.1499938964844,0.0569272972643375,-7643.2412109375,304.13897705078125,0.5090600848197937,0.092157244682312,0.4325060248374939,289.5199584960937,291.1499938964844,258.423828125,257.4183654785156,279.13873291015625,292.90936279296875,289.5205383300781,1.0,0.4948221743106842,0.5724177956581116,0.5724177956581116,1.0,1.0,-2.4267094135284424,0.9695022106170654,1.457207202911377,0.4204888641834259,0.0,0.0,1.0,146.6772918701172,162.0,21.675945281982425,-25398.064453125,1418.526611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.91668701171875,307.2553405761719,278.1499938964844,0.0,18000.0,313.1499938964844,26566.162109375,26640.0,0.0,0.0,0.5942487716674805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577826738357544,1.6578054428100586,-2.269660762976855e-05,0.0,0.0006030870135873,0.0,0.0,506.5709533691406,0.0,0.0,0.0,0.9050992131233216,4.0,0.0,1.0
458940,292.8962097167969,297.1499938964844,293.1499938964844,0.3591333925724029,-6362.8193359375,304.1356506347656,0.8371104001998901,0.3977446854114532,0.3603407740592956,292.86651611328125,297.1499938964844,293.1499938964844,0.2735016047954559,-5416.29541015625,304.1308898925781,0.7807276248931885,0.3208416700363159,0.3068368434906006,292.7579650878906,297.1499938964844,293.1499938964844,0.4929022490978241,-6338.900390625,304.115234375,0.9098398089408876,0.5127800703048706,0.3594890236854553,292.72711181640625,297.1499938964844,293.1499938964844,0.6117896437644958,-10147.201171875,304.1088562011719,0.9684745669364928,0.6079328060150146,0.5757148265838623,292.9327697753906,297.1499938964844,293.1499938964844,0.0584262683987617,-7770.595703125,304.14013671875,0.5096898078918457,0.0936333686113357,0.4399295449256897,289.5282897949219,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,292.93212890625,289.5287780761719,1.0,0.5004304051399231,0.5713935494422913,0.5713935494422913,1.0,1.0,-2.451701402664185,0.979501485824585,1.4721999168395996,0.4251650273799896,0.0,0.0,1.0,150.49557495117188,165.0,14.459797859191896,-25670.28125,1466.1292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.056396484375,307.3597106933594,278.1499938964844,0.0,18000.0,313.1499938964844,26622.44140625,27720.0,0.0,0.0,0.6015066504478455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595377922058103,1.6595605611801147,-2.274468897667248e-05,0.0,0.0006104527856223,0.0,0.0,508.1815185546875,0.0,0.0,0.0,0.9209719896316528,4.0,0.0,1.0
459000,292.8962097167969,297.1499938964844,293.1499938964844,0.3591333925724029,-6362.8193359375,304.1356506347656,0.8371104001998901,0.3977446854114532,0.3603407740592956,292.86651611328125,297.1499938964844,293.1499938964844,0.2735016047954559,-5416.29541015625,304.1308898925781,0.7807276248931885,0.3208416700363159,0.3068368434906006,292.7579650878906,297.1499938964844,293.1499938964844,0.4929022490978241,-6338.900390625,304.115234375,0.9098398089408876,0.5127800703048706,0.3594890236854553,292.72711181640625,297.1499938964844,293.1499938964844,0.6117896437644958,-10147.201171875,304.1088562011719,0.9684745669364928,0.6079328060150146,0.5757148265838623,292.9327697753906,297.1499938964844,293.1499938964844,0.0584262683987617,-7770.595703125,304.14013671875,0.5096898078918457,0.0936333686113357,0.4399295449256897,289.5282897949219,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,292.93212890625,289.5287780761719,1.0,0.5004304051399231,0.5713935494422913,0.5713935494422913,1.0,1.0,-2.451701402664185,0.979501485824585,1.4721999168395996,0.4251650273799896,0.0,0.0,1.0,150.49557495117188,165.0,14.459797859191896,-25670.28125,1466.1292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.056396484375,307.3597106933594,278.1499938964844,0.0,18000.0,313.1499938964844,26622.44140625,27720.0,0.0,0.0,0.6015066504478455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595377922058103,1.6595605611801147,-2.274468897667248e-05,0.0,0.0006104527856223,0.0,0.0,508.1815185546875,0.0,0.0,0.0,0.9209719896316528,4.0,0.0,1.0
459060,292.9209289550781,297.1499938964844,293.1499938964844,0.360032856464386,-6373.47607421875,304.1388854980469,0.8346461057662964,0.399160087108612,0.3617821633815765,292.8892517089844,297.1499938964844,293.1499938964844,0.2757316827774048,-5449.45458984375,304.1335144042969,0.7794103622436523,0.3234166204929352,0.3094453513622284,292.7851867675781,297.1499938964844,293.1499938964844,0.497336596250534,-6381.10498046875,304.1193542480469,0.9083301424980164,0.5171912908554077,0.3627012073993683,292.7552185058594,297.1499938964844,293.1499938964844,0.6170624494552612,-10211.2158203125,304.1136779785156,0.966898798942566,0.6129475235939026,0.580629825592041,292.9535827636719,297.1499938964844,293.1499938964844,0.0595736503601074,-7866.591796875,304.1415100097656,0.5099391937255859,0.094912439584732,0.4464550316333771,289.56500244140625,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.9530029296875,289.56610107421875,1.0,0.5056689977645874,0.5704357624053955,0.5704357624053955,1.0,1.0,-2.474173069000244,0.988429844379425,1.485743284225464,0.4293194711208343,0.0,0.0,1.0,154.25709533691406,168.0,35.93891525268555,-26024.189453125,1511.04296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1713256835937,307.4886779785156,278.1499938964844,0.0,18000.0,313.1499938964844,27572.400390625,27720.0,0.0,0.0,0.6084980368614197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886642456055,1.6889101266860962,-2.355628021177836e-05,0.0,0.0006175481248646,0.0,0.0,535.6228637695312,0.0,0.0,0.0,0.922187089920044,4.0,0.0,1.0
459120,292.9209289550781,297.1499938964844,293.1499938964844,0.360032856464386,-6373.47607421875,304.1388854980469,0.8346461057662964,0.399160087108612,0.3617821633815765,292.8892517089844,297.1499938964844,293.1499938964844,0.2757316827774048,-5449.45458984375,304.1335144042969,0.7794103622436523,0.3234166204929352,0.3094453513622284,292.7851867675781,297.1499938964844,293.1499938964844,0.497336596250534,-6381.10498046875,304.1193542480469,0.9083301424980164,0.5171912908554077,0.3627012073993683,292.7552185058594,297.1499938964844,293.1499938964844,0.6170624494552612,-10211.2158203125,304.1136779785156,0.966898798942566,0.6129475235939026,0.580629825592041,292.9535827636719,297.1499938964844,293.1499938964844,0.0595736503601074,-7866.591796875,304.1415100097656,0.5099391937255859,0.094912439584732,0.4464550316333771,289.56500244140625,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.9530029296875,289.56610107421875,1.0,0.5056689977645874,0.5704357624053955,0.5704357624053955,1.0,1.0,-2.474173069000244,0.988429844379425,1.485743284225464,0.4293194711208343,0.0,0.0,1.0,154.25709533691406,168.0,35.93891525268555,-26024.189453125,1511.04296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1713256835937,307.4886779785156,278.1499938964844,0.0,18000.0,313.1499938964844,27572.400390625,27720.0,0.0,0.0,0.6084980368614197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886642456055,1.6889101266860962,-2.355628021177836e-05,0.0,0.0006175481248646,0.0,0.0,535.6228637695312,0.0,0.0,0.0,0.922187089920044,4.0,0.0,1.0
459180,292.9440002441406,297.1499938964844,293.1499938964844,0.3611556589603424,-6388.0400390625,304.14068603515625,0.8320789337158203,0.4002854824066162,0.3629675209522247,292.91046142578125,297.1499938964844,293.1499938964844,0.2780962884426117,-5485.30859375,304.1350402832031,0.7779290080070496,0.3257149159908294,0.3117953836917877,292.810791015625,297.1499938964844,293.1499938964844,0.5020581483840942,-6426.92041015625,304.1216735839844,0.906671404838562,0.5212412476539612,0.3656544387340545,292.78173828125,297.1499938964844,293.1499938964844,0.6227066516876221,-10281.3056640625,304.1163635253906,0.9651557803153992,0.617566704750061,0.5851603150367737,292.97271728515625,297.1499938964844,293.1499938964844,0.0606528483331203,-7958.5458984375,304.1425170898437,0.5098453760147095,0.0960085391998291,0.4521452784538269,289.5812683105469,291.1499938964844,258.3302917480469,257.2607116699219,279.1407775878906,292.97216796875,289.58203125,1.0,0.5105602145195007,0.5695464611053467,0.5695464611053467,1.0,1.0,-2.4942502975463867,0.9963504076004028,1.497899889945984,0.4329853355884552,0.0,0.0,1.0,157.9674072265625,171.0,25.73767471313477,-26259.66796875,1553.2642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.29107666015625,307.582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,27685.39453125,27720.0,0.0,0.0,0.6149775981903076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923435926437378,1.6923673152923584,-2.3652813979424536e-05,0.0,0.0006241240771487,0.0,0.0,538.9187622070312,0.0,0.0,0.0,0.9239047169685364,4.0,0.0,1.0
459240,292.9440002441406,297.1499938964844,293.1499938964844,0.3611556589603424,-6388.0400390625,304.14068603515625,0.8320789337158203,0.4002854824066162,0.3629675209522247,292.91046142578125,297.1499938964844,293.1499938964844,0.2780962884426117,-5485.30859375,304.1350402832031,0.7779290080070496,0.3257149159908294,0.3117953836917877,292.810791015625,297.1499938964844,293.1499938964844,0.5020581483840942,-6426.92041015625,304.1216735839844,0.906671404838562,0.5212412476539612,0.3656544387340545,292.78173828125,297.1499938964844,293.1499938964844,0.6227066516876221,-10281.3056640625,304.1163635253906,0.9651557803153992,0.617566704750061,0.5851603150367737,292.97271728515625,297.1499938964844,293.1499938964844,0.0606528483331203,-7958.5458984375,304.1425170898437,0.5098453760147095,0.0960085391998291,0.4521452784538269,289.5812683105469,291.1499938964844,258.3302917480469,257.2607116699219,279.1407775878906,292.97216796875,289.58203125,1.0,0.5105602145195007,0.5695464611053467,0.5695464611053467,1.0,1.0,-2.4942502975463867,0.9963504076004028,1.497899889945984,0.4329853355884552,0.0,0.0,1.0,157.9674072265625,171.0,25.73767471313477,-26259.66796875,1553.2642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.29107666015625,307.582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,27685.39453125,27720.0,0.0,0.0,0.6149775981903076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923435926437378,1.6923673152923584,-2.3652813979424536e-05,0.0,0.0006241240771487,0.0,0.0,538.9187622070312,0.0,0.0,0.0,0.9239047169685364,4.0,0.0,1.0
459300,292.955078125,297.1499938964844,293.1499938964844,0.3616076111793518,-6393.83642578125,304.1415710449219,0.8307432532310486,0.4007178843021393,0.3634512722492218,292.920654296875,297.1499938964844,293.1499938964844,0.279182881116867,-5501.75341796875,304.13580322265625,0.7771177887916565,0.3267480432987213,0.3128658235073089,292.822998046875,297.1499938964844,293.1499938964844,0.5042986869812012,-6448.63720703125,304.12274169921875,0.905791699886322,0.5231364369392395,0.3670409619808197,292.7944641113281,297.1499938964844,293.1499938964844,0.6253935694694519,-10314.6416015625,304.1175842285156,0.9642224311828612,0.6197351217269897,0.5872930288314819,292.9816589355469,297.1499938964844,293.1499938964844,0.0611362345516681,-7999.87109375,304.1430053710937,0.509679913520813,0.0964924618601799,0.4546985030174255,289.5882873535156,291.1499938964844,258.31549072265625,257.2354431152344,279.14111328125,292.9811706542969,289.58905029296875,1.0,0.5128814578056335,0.5691288113594055,0.5691288113594055,1.0,1.0,-2.503414392471313,0.9999458193778992,1.5034685134887695,0.4346436262130737,0.0,0.0,1.0,159.80699157714844,171.0,22.96980667114257,-26370.2265625,1573.358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.354736328125,307.6319885253906,278.1499938964844,0.0,18000.0,313.1499938964844,27703.07421875,28800.0,0.0,0.0,0.6179936528205872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692883849143982,1.6929075717926023,-2.366791886743158e-05,0.0,0.0006271849852055,0.0,0.0,539.43505859375,0.0,0.0,0.0,0.9391731023788452,4.0,0.0,1.0
459360,292.9659118652344,297.1499938964844,293.1499938964844,0.361395925283432,-6389.78564453125,304.1434936523437,0.8293631672859192,0.4010581076145172,0.3638551831245422,292.9306030273437,297.1499938964844,293.1499938964844,0.279747873544693,-5509.52099609375,304.1373596191406,0.7762528657913208,0.3277011811733246,0.313862681388855,292.8348999023437,297.1499938964844,293.1499938964844,0.5056601762771606,-6460.9130859375,304.125244140625,0.904876470565796,0.5249410271644592,0.3683682084083557,292.8068542480469,297.1499938964844,293.1499938964844,0.6270185708999634,-10333.2236328125,304.1205444335937,0.963242530822754,0.621803879737854,0.5893383026123047,292.9902648925781,297.1499938964844,293.1499938964844,0.0614698491990566,-8026.9130859375,304.1436767578125,0.5094404220581055,0.096936248242855,0.457071989774704,289.6148986816406,291.1499938964844,258.3009948730469,257.2105712890625,279.1414794921875,292.9897766113281,289.61700439453125,1.0,0.5151236653327942,0.568730354309082,0.568730354309082,1.0,1.0,-2.5120019912719727,1.0033029317855835,1.5086991786956787,0.4361891150474548,0.0,0.0,1.0,161.6400909423828,174.0,47.74775314331055,-26567.8359375,1592.773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4061584472656,307.7083740234375,278.1499938964844,0.0,18000.0,313.1499938964844,28503.798828125,28800.0,0.0,0.0,0.6210165619850159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717175006866455,1.717199444770813,-2.435201167827472e-05,0.0,0.0006302528781816,0.0,0.0,562.9910888671875,0.0,0.0,0.0,0.9378491044044496,4.0,0.0,1.0
459420,292.9867248535156,297.1499938964844,293.1499938964844,0.3614283800125122,-6389.07470703125,304.14556884765625,0.8264773488044739,0.4015004336833954,0.3644348084926605,292.94970703125,297.1499938964844,293.1499938964844,0.2812129259109497,-5531.142578125,304.1390991210937,0.7743686437606812,0.3293843567371368,0.3156389594078064,292.85772705078125,297.1499938964844,293.1499938964844,0.5090614557266235,-6493.3583984375,304.1277770996094,0.9029443264007568,0.5282955765724182,0.3708381950855255,292.8306884765625,297.1499938964844,293.1499938964844,0.6311002969741821,-10383.0185546875,304.1235046386719,0.9611353278160096,0.6256606578826904,0.5931531190872192,293.00640869140625,297.1499938964844,293.1499938964844,0.0621774941682815,-8086.53857421875,304.14459228515625,0.5087499022483826,0.0977067425847053,0.46128910779953,289.64208984375,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.0059814453125,289.6431579589844,1.0,0.5193724036216736,0.5679943561553955,0.5679943561553955,1.0,1.0,-2.5274524688720703,1.0093108415603638,1.518141746520996,0.438945859670639,0.0,0.0,1.0,165.28565979003906,177.0,38.09996795654297,-26776.228515625,1629.4979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5081787109375,307.7962951660156,278.1499938964844,0.0,18000.0,313.1499938964844,28731.302734375,28800.0,0.0,0.0,0.6267698407173157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240142822265625,1.72403883934021,-2.454637797200121e-05,0.0,0.0006360917468555,0.0,0.0,569.744873046875,0.0,0.0,0.0,0.9412426352500916,4.0,0.0,1.0
459480,292.9867248535156,297.1499938964844,293.1499938964844,0.3614283800125122,-6389.07470703125,304.14556884765625,0.8264773488044739,0.4015004336833954,0.3644348084926605,292.94970703125,297.1499938964844,293.1499938964844,0.2812129259109497,-5531.142578125,304.1390991210937,0.7743686437606812,0.3293843567371368,0.3156389594078064,292.85772705078125,297.1499938964844,293.1499938964844,0.5090614557266235,-6493.3583984375,304.1277770996094,0.9029443264007568,0.5282955765724182,0.3708381950855255,292.8306884765625,297.1499938964844,293.1499938964844,0.6311002969741821,-10383.0185546875,304.1235046386719,0.9611353278160096,0.6256606578826904,0.5931531190872192,293.00640869140625,297.1499938964844,293.1499938964844,0.0621774941682815,-8086.53857421875,304.14459228515625,0.5087499022483826,0.0977067425847053,0.46128910779953,289.64208984375,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.0059814453125,289.6431579589844,1.0,0.5193724036216736,0.5679943561553955,0.5679943561553955,1.0,1.0,-2.5274524688720703,1.0093108415603638,1.518141746520996,0.438945859670639,0.0,0.0,1.0,165.28565979003906,177.0,38.09996795654297,-26776.228515625,1629.4979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5081787109375,307.7962951660156,278.1499938964844,0.0,18000.0,313.1499938964844,28731.302734375,28800.0,0.0,0.0,0.6267698407173157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240142822265625,1.72403883934021,-2.454637797200121e-05,0.0,0.0006360917468555,0.0,0.0,569.744873046875,0.0,0.0,0.0,0.9412426352500916,4.0,0.0,1.0
459540,293.0063171386719,297.1499938964844,293.1499938964844,0.3613153100013733,-6386.60693359375,304.1472473144531,0.8234790563583374,0.4016608595848083,0.3647586703300476,292.9677734375,297.1499938964844,293.1499938964844,0.2825198173522949,-5550.49609375,304.1405639648437,0.7723318934440613,0.3307913243770599,0.3171520531177521,292.879150390625,297.1499938964844,293.1499938964844,0.5123265385627747,-6524.67724609375,304.1297302246094,0.9009270668029784,0.531351625919342,0.3730950057506561,292.85321044921875,297.1499938964844,293.1499938964844,0.6350353956222534,-10431.34765625,304.12579345703125,0.9588907957077026,0.6291811466217041,0.596650242805481,293.021240234375,297.1499938964844,293.1499938964844,0.0627854764461517,-8138.07666015625,304.1453857421875,0.5078251957893372,0.098333716392517,0.4648493230342865,289.6621398925781,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.0208435058594,289.66314697265625,1.0,0.5233275294303894,0.5673387050628662,0.5673387050628662,1.0,1.0,-2.5408523082733154,1.0144901275634766,1.5263621807098389,0.441315233707428,0.0,0.0,1.0,168.88633728027344,180.0,30.82868385314941,-26959.173828125,1663.5726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.62109375,307.8872985839844,278.1499938964844,0.0,18000.0,313.1499938964844,28784.177734375,29880.0,0.0,0.0,0.6319836974143982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255998849868774,1.7256245613098145,-2.459155257383827e-05,0.0,0.0006413831142708,0.0,0.0,571.318359375,0.0,0.0,0.0,0.9570295214653016,4.0,0.0,1.0
459600,293.0063171386719,297.1499938964844,293.1499938964844,0.3613153100013733,-6386.60693359375,304.1472473144531,0.8234790563583374,0.4016608595848083,0.3647586703300476,292.9677734375,297.1499938964844,293.1499938964844,0.2825198173522949,-5550.49609375,304.1405639648437,0.7723318934440613,0.3307913243770599,0.3171520531177521,292.879150390625,297.1499938964844,293.1499938964844,0.5123265385627747,-6524.67724609375,304.1297302246094,0.9009270668029784,0.531351625919342,0.3730950057506561,292.85321044921875,297.1499938964844,293.1499938964844,0.6350353956222534,-10431.34765625,304.12579345703125,0.9588907957077026,0.6291811466217041,0.596650242805481,293.021240234375,297.1499938964844,293.1499938964844,0.0627854764461517,-8138.07666015625,304.1453857421875,0.5078251957893372,0.098333716392517,0.4648493230342865,289.6621398925781,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.0208435058594,289.66314697265625,1.0,0.5233275294303894,0.5673387050628662,0.5673387050628662,1.0,1.0,-2.5408523082733154,1.0144901275634766,1.5263621807098389,0.441315233707428,0.0,0.0,1.0,168.88633728027344,180.0,30.82868385314941,-26959.173828125,1663.5726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.62109375,307.8872985839844,278.1499938964844,0.0,18000.0,313.1499938964844,28784.177734375,29880.0,0.0,0.0,0.6319836974143982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255998849868774,1.7256245613098145,-2.459155257383827e-05,0.0,0.0006413831142708,0.0,0.0,571.318359375,0.0,0.0,0.0,0.9570295214653016,4.0,0.0,1.0
459660,293.0249328613281,297.1499938964844,293.1499938964844,0.3601035475730896,-6368.1494140625,304.1501159667969,0.8203468322753906,0.4015246927738189,0.3648240864276886,292.9849548339844,297.1499938964844,293.1499938964844,0.2829280495643616,-5555.234375,304.1429748535156,0.7701438069343567,0.3319249153137207,0.3184105455875397,292.8992614746094,297.1499938964844,293.1499938964844,0.514158308506012,-6540.98828125,304.13336181640625,0.8988052606582642,0.5341330170631409,0.3751614093780517,292.87481689453125,297.1499938964844,293.1499938964844,0.6371715068817139,-10455.3427734375,304.13018798828125,0.9564784169197084,0.6323195695877075,0.5998024940490723,293.0348815917969,297.1499938964844,293.1499938964844,0.0631177425384521,-8163.8212890625,304.1463623046875,0.5066941976547241,0.0988301038742065,0.4678173959255218,289.7091064453125,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,293.03436279296875,289.7106018066406,1.0,0.5270079374313354,0.5667638182640076,0.5667638182640076,1.0,1.0,-2.552281379699707,1.0188802480697632,1.5334011316299438,0.4433207213878631,0.0,0.0,1.0,172.45327758789062,183.0,50.667518615722656,-27225.10546875,1695.0467529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.71142578125,308.00177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,29739.85546875,29880.0,0.0,0.0,0.6370123624801636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540122270584106,1.7540377378463743,-2.540802779549267e-05,0.0,0.0006464865291491,0.0,0.0,600.0064086914062,0.0,0.0,0.0,0.9577226042747498,4.0,0.0,1.0
459720,293.0249328613281,297.1499938964844,293.1499938964844,0.3601035475730896,-6368.1494140625,304.1501159667969,0.8203468322753906,0.4015246927738189,0.3648240864276886,292.9849548339844,297.1499938964844,293.1499938964844,0.2829280495643616,-5555.234375,304.1429748535156,0.7701438069343567,0.3319249153137207,0.3184105455875397,292.8992614746094,297.1499938964844,293.1499938964844,0.514158308506012,-6540.98828125,304.13336181640625,0.8988052606582642,0.5341330170631409,0.3751614093780517,292.87481689453125,297.1499938964844,293.1499938964844,0.6371715068817139,-10455.3427734375,304.13018798828125,0.9564784169197084,0.6323195695877075,0.5998024940490723,293.0348815917969,297.1499938964844,293.1499938964844,0.0631177425384521,-8163.8212890625,304.1463623046875,0.5066941976547241,0.0988301038742065,0.4678173959255218,289.7091064453125,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,293.03436279296875,289.7106018066406,1.0,0.5270079374313354,0.5667638182640076,0.5667638182640076,1.0,1.0,-2.552281379699707,1.0188802480697632,1.5334011316299438,0.4433207213878631,0.0,0.0,1.0,172.45327758789062,183.0,50.667518615722656,-27225.10546875,1695.0467529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.71142578125,308.00177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,29739.85546875,29880.0,0.0,0.0,0.6370123624801636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540122270584106,1.7540377378463743,-2.540802779549267e-05,0.0,0.0006464865291491,0.0,0.0,600.0064086914062,0.0,0.0,0.0,0.9577226042747498,4.0,0.0,1.0
459780,293.0426330566406,297.1499938964844,293.1499938964844,0.3591282963752746,-6353.74462890625,304.1517028808594,0.8170702457427979,0.4011073112487793,0.3646336197853088,293.0013732910156,297.1499938964844,293.1499938964844,0.2834786772727966,-5562.83544921875,304.1443786621094,0.7678040266036987,0.3327780067920685,0.3194060325622558,292.9181213378906,297.1499938964844,293.1499938964844,0.516424298286438,-6562.47119140625,304.1351013183594,0.8965895771980286,0.5366585850715637,0.3770460188388824,292.8952941894531,297.1499938964844,293.1499938964844,0.6397822499275208,-10486.8701171875,304.1324157714844,0.9539119005203248,0.6351364850997925,0.6026342511177063,293.0473937988281,297.1499938964844,293.1499938964844,0.0634525120258331,-8191.240234375,304.1470031738281,0.5053836107254028,0.0992062389850616,0.4702375829219818,289.7358093261719,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.0468444824219,289.7370300292969,1.0,0.5304268002510071,0.5662794709205627,0.5662794709205627,1.0,1.0,-2.5618250370025635,1.0225330591201782,1.5392919778823853,0.44499272108078,0.0,0.0,1.0,175.9866485595703,186.0,40.42344284057617,-27379.037109375,1723.9461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8085632324219,308.0847473144531,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2421875,29880.0,0.0,0.0,0.6416035890579224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757205605506897,1.7572311162948608,-2.550062708905898e-05,0.0,0.0006511461106128,0.0,0.0,603.2894897460938,0.0,0.0,0.0,0.9593050479888916,4.0,0.0,1.0
459840,293.0426330566406,297.1499938964844,293.1499938964844,0.3591282963752746,-6353.74462890625,304.1517028808594,0.8170702457427979,0.4011073112487793,0.3646336197853088,293.0013732910156,297.1499938964844,293.1499938964844,0.2834786772727966,-5562.83544921875,304.1443786621094,0.7678040266036987,0.3327780067920685,0.3194060325622558,292.9181213378906,297.1499938964844,293.1499938964844,0.516424298286438,-6562.47119140625,304.1351013183594,0.8965895771980286,0.5366585850715637,0.3770460188388824,292.8952941894531,297.1499938964844,293.1499938964844,0.6397822499275208,-10486.8701171875,304.1324157714844,0.9539119005203248,0.6351364850997925,0.6026342511177063,293.0473937988281,297.1499938964844,293.1499938964844,0.0634525120258331,-8191.240234375,304.1470031738281,0.5053836107254028,0.0992062389850616,0.4702375829219818,289.7358093261719,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.0468444824219,289.7370300292969,1.0,0.5304268002510071,0.5662794709205627,0.5662794709205627,1.0,1.0,-2.5618250370025635,1.0225330591201782,1.5392919778823853,0.44499272108078,0.0,0.0,1.0,175.9866485595703,186.0,40.42344284057617,-27379.037109375,1723.9461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8085632324219,308.0847473144531,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2421875,29880.0,0.0,0.0,0.6416035890579224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757205605506897,1.7572311162948608,-2.550062708905898e-05,0.0,0.0006511461106128,0.0,0.0,603.2894897460938,0.0,0.0,0.0,0.9593050479888916,4.0,0.0,1.0
459900,293.0511474609375,297.1499938964844,293.1499938964844,0.3585517704486847,-6345.34228515625,304.1524353027344,0.8153768181800842,0.4007934629917145,0.3644454181194305,293.0093078613281,297.1499938964844,293.1499938964844,0.2836646437644958,-5565.283203125,304.14508056640625,0.7665821313858032,0.3331007957458496,0.3198059797286987,292.9271240234375,297.1499938964844,293.1499938964844,0.5174776911735535,-6572.462890625,304.1358947753906,0.8954535126686096,0.5378280878067017,0.3779239356517792,292.90509033203125,297.1499938964844,293.1499938964844,0.640985369682312,-10501.40625,304.1334228515625,0.9525834918022156,0.6364350318908691,0.6039462685585022,293.0532531738281,297.1499938964844,293.1499938964844,0.0635868459939956,-8202.13671875,304.1473083496094,0.5046712160110474,0.0993528440594673,0.4712578058242798,289.7480773925781,291.1499938964844,258.1913452148437,257.0149230957031,279.14520263671875,293.05279541015625,289.7492980957031,1.0,0.5320435166358948,0.5660749673843384,0.5660749673843384,1.0,1.0,-2.5659372806549072,1.0241097211837769,1.5418275594711304,0.4457201063632965,0.0,0.0,1.0,177.7391815185547,186.0,37.67176818847656,-27450.765625,1737.46484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.861328125,308.1288146972656,278.1499938964844,0.0,18000.0,313.1499938964844,29864.650390625,30960.0,0.0,0.0,0.6437041163444519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576885223388672,1.757714033126831,-2.5514646040392108e-05,0.0,0.0006532778497785,0.0,0.0,603.7869873046875,0.0,0.0,0.0,0.9745444655418396,4.0,0.0,1.0
