time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
459960,293.0594787597656,297.1499938964844,293.1499938964844,0.3573580682277679,-6327.748046875,304.1541748046875,0.8136404752731323,0.4004056751728058,0.3641949295997619,293.01708984375,297.1499938964844,293.1499938964844,0.2833476662635803,-5559.40234375,304.14654541015625,0.7653256058692932,0.3333527147769928,0.3201422393321991,292.9358825683594,297.1499938964844,293.1499938964844,0.5176867246627808,-6573.43310546875,304.1380920410156,0.8942964673042297,0.5389304757118225,0.3787589967250824,292.9146728515625,297.1499938964844,293.1499938964844,0.6411621570587158,-10501.76171875,304.1361389160156,0.9512230157852172,0.6376550197601318,0.6051905751228333,293.05889892578125,297.1499938964844,293.1499938964844,0.063587836921215,-8200.041015625,304.1477966308594,0.5039251446723938,0.0994741544127464,0.4721642136573791,289.7792663574219,291.1499938964844,258.18218994140625,256.99725341796875,279.1456604003906,293.0584716796875,289.7816467285156,1.0,0.5336025357246399,0.5658936500549316,0.5658936500549316,1.0,1.0,-2.5696287155151367,1.0255262851715088,1.544102430343628,0.4463780224323272,0.0,0.0,1.0,179.48487854003906,189.0,61.10238265991211,-27607.44921875,1750.38916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9024353027344,308.1982727050781,278.1499938964844,0.0,18000.0,313.1499938964844,30674.12890625,30960.0,0.0,0.0,0.6458276510238647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813502550125122,1.7813764810562134,-2.620621853566263e-05,0.0,0.0006554329302161,0.0,0.0,628.501220703125,0.0,0.0,0.0,0.9728574752807616,4.0,0.0,1.0
460020,293.07568359375,297.1499938964844,293.1499938964844,0.3554791808128357,-6300.65576171875,304.1558837890625,0.8100097179412842,0.3994155824184418,0.3634963929653168,293.03228759765625,297.1499938964844,293.1499938964844,0.2830829918384552,-5554.26171875,304.14813232421875,0.7626931667327881,0.3336395621299743,0.3206090331077575,292.9526672363281,297.1499938964844,293.1499938964844,0.5189061164855957,-6584.50537109375,304.1399841308594,0.8919076323509216,0.5409518480300903,0.3802937269210815,292.93310546875,297.1499938964844,293.1499938964844,0.6424683928489685,-10516.6953125,304.1385498046875,0.9483896493911744,0.6398776173591614,0.6074625849723816,293.0694274902344,297.1499938964844,293.1499938964844,0.0636792927980423,-8205.6298828125,304.1483764648437,0.5023339986801147,0.099643737077713,0.4736457169055938,289.8152770996094,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0693054199219,289.8167419433594,1.0,0.536547064781189,0.5656141638755798,0.5656141638755798,1.0,1.0,-2.5757060050964355,1.0278769731521606,1.5478291511535645,0.4474896788597107,0.0,0.0,1.0,182.9605407714844,192.0,50.93434143066406,-27741.595703125,1774.3822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9849853515625,308.2763366699219,278.1499938964844,0.0,18000.0,313.1499938964844,30895.7265625,30960.0,0.0,0.0,0.6498299241065979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877731323242188,1.7877994775772097,-2.639553713379428e-05,0.0,0.00065949477721,0.0,0.0,635.32421875,0.0,0.0,0.0,0.9760377407073976,4.0,0.0,1.0
460080,293.07568359375,297.1499938964844,293.1499938964844,0.3554791808128357,-6300.65576171875,304.1558837890625,0.8100097179412842,0.3994155824184418,0.3634963929653168,293.03228759765625,297.1499938964844,293.1499938964844,0.2830829918384552,-5554.26171875,304.14813232421875,0.7626931667327881,0.3336395621299743,0.3206090331077575,292.9526672363281,297.1499938964844,293.1499938964844,0.5189061164855957,-6584.50537109375,304.1399841308594,0.8919076323509216,0.5409518480300903,0.3802937269210815,292.93310546875,297.1499938964844,293.1499938964844,0.6424683928489685,-10516.6953125,304.1385498046875,0.9483896493911744,0.6398776173591614,0.6074625849723816,293.0694274902344,297.1499938964844,293.1499938964844,0.0636792927980423,-8205.6298828125,304.1483764648437,0.5023339986801147,0.099643737077713,0.4736457169055938,289.8152770996094,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0693054199219,289.8167419433594,1.0,0.536547064781189,0.5656141638755798,0.5656141638755798,1.0,1.0,-2.5757060050964355,1.0278769731521606,1.5478291511535645,0.4474896788597107,0.0,0.0,1.0,182.9605407714844,192.0,50.93434143066406,-27741.595703125,1774.3822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9849853515625,308.2763366699219,278.1499938964844,0.0,18000.0,313.1499938964844,30895.7265625,30960.0,0.0,0.0,0.6498299241065979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877731323242188,1.7877994775772097,-2.639553713379428e-05,0.0,0.00065949477721,0.0,0.0,635.32421875,0.0,0.0,0.0,0.9760377407073976,4.0,0.0,1.0
460140,293.0911560058594,297.1499938964844,293.1499938964844,0.3534830212593078,-6272.12158203125,304.1572570800781,0.8061711192131042,0.3981568813323974,0.3625569641590118,293.04693603515625,297.1499938964844,293.1499938964844,0.2826667428016662,-5546.966796875,304.1494445800781,0.7599334716796875,0.333650678396225,0.3208146393299103,292.9683837890625,297.1499938964844,293.1499938964844,0.5200979113578796,-6595.5634765625,304.1413269042969,0.8894655108451843,0.5427595376968384,0.3816778063774109,292.9504699707031,297.1499938964844,293.1499938964844,0.643731951713562,-10531.55859375,304.1402587890625,0.9454597234725952,0.6418507099151611,0.609495997428894,293.0790710449219,297.1499938964844,293.1499938964844,0.0637260526418685,-8207.7392578125,304.1488342285156,0.5006405115127563,0.0997253358364105,0.4747232496738434,289.8444519042969,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.07958984375,289.8458557128906,1.0,0.5392754077911377,0.5654499530792236,0.5654499530792236,1.0,1.0,-2.5802266597747803,1.029673457145691,1.5505532026290894,0.4483774304389953,0.0,0.0,1.0,186.4019775390625,195.0,43.59122848510742,-27854.908203125,1796.06201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0790100097656,308.35821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.5859375,32040.0,0.0,0.0,0.6533629298210144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215087890625,1.7892415523529053,-2.643813604663592e-05,0.0,0.0006630803691223,0.0,0.0,636.86279296875,0.0,0.0,0.0,0.991752028465271,4.0,0.0,1.0
460200,293.0911560058594,297.1499938964844,293.1499938964844,0.3534830212593078,-6272.12158203125,304.1572570800781,0.8061711192131042,0.3981568813323974,0.3625569641590118,293.04693603515625,297.1499938964844,293.1499938964844,0.2826667428016662,-5546.966796875,304.1494445800781,0.7599334716796875,0.333650678396225,0.3208146393299103,292.9683837890625,297.1499938964844,293.1499938964844,0.5200979113578796,-6595.5634765625,304.1413269042969,0.8894655108451843,0.5427595376968384,0.3816778063774109,292.9504699707031,297.1499938964844,293.1499938964844,0.643731951713562,-10531.55859375,304.1402587890625,0.9454597234725952,0.6418507099151611,0.609495997428894,293.0790710449219,297.1499938964844,293.1499938964844,0.0637260526418685,-8207.7392578125,304.1488342285156,0.5006405115127563,0.0997253358364105,0.4747232496738434,289.8444519042969,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.07958984375,289.8458557128906,1.0,0.5392754077911377,0.5654499530792236,0.5654499530792236,1.0,1.0,-2.5802266597747803,1.029673457145691,1.5505532026290894,0.4483774304389953,0.0,0.0,1.0,186.4019775390625,195.0,43.59122848510742,-27854.908203125,1796.06201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0790100097656,308.35821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.5859375,32040.0,0.0,0.0,0.6533629298210144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215087890625,1.7892415523529053,-2.643813604663592e-05,0.0,0.0006630803691223,0.0,0.0,636.86279296875,0.0,0.0,0.0,0.991752028465271,4.0,0.0,1.0
460260,293.1061096191406,297.1499938964844,293.1499938964844,0.3504855930805206,-6228.86083984375,304.1597595214844,0.8021174669265747,0.3966180980205536,0.3613723516464233,293.06109619140625,297.1499938964844,293.1499938964844,0.2813951671123504,-5525.76513671875,304.1517028808594,0.7570427060127258,0.333385705947876,0.3207631111145019,292.98358154296875,297.1499938964844,293.1499938964844,0.519950807094574,-6592.60107421875,304.1443786621094,0.8869389295578003,0.5442841649055481,0.3828881084918976,292.96697998046875,297.1499938964844,293.1499938964844,0.6433979272842407,-10524.86328125,304.1439514160156,0.9424160718917848,0.6435561180114746,0.6112868189811707,293.0879211425781,297.1499938964844,293.1499938964844,0.063556432723999,-8189.20947265625,304.1495056152344,0.4988570213317871,0.0997282564640045,0.4754460453987121,289.89874267578125,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0878295898437,289.90057373046875,1.0,0.5418007969856262,0.5653647184371948,0.5653647184371948,1.0,1.0,-2.5832173824310303,1.0308873653411863,1.5523300170898438,0.4490090310573578,0.0,0.0,1.0,189.8226013183593,198.0,61.607383728027344,-28049.4765625,1815.4798583984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1520690917969,308.4620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.43359375,32040.0,0.0,0.0,0.6567680239677429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168071508407595,-2.7259027774562128e-05,0.0,0.000666536099743,0.0,0.0,666.7536010742188,0.0,0.0,0.0,0.9919710755348206,4.0,0.0,1.0
460320,293.1061096191406,297.1499938964844,293.1499938964844,0.3504855930805206,-6228.86083984375,304.1597595214844,0.8021174669265747,0.3966180980205536,0.3613723516464233,293.06109619140625,297.1499938964844,293.1499938964844,0.2813951671123504,-5525.76513671875,304.1517028808594,0.7570427060127258,0.333385705947876,0.3207631111145019,292.98358154296875,297.1499938964844,293.1499938964844,0.519950807094574,-6592.60107421875,304.1443786621094,0.8869389295578003,0.5442841649055481,0.3828881084918976,292.96697998046875,297.1499938964844,293.1499938964844,0.6433979272842407,-10524.86328125,304.1439514160156,0.9424160718917848,0.6435561180114746,0.6112868189811707,293.0879211425781,297.1499938964844,293.1499938964844,0.063556432723999,-8189.20947265625,304.1495056152344,0.4988570213317871,0.0997282564640045,0.4754460453987121,289.89874267578125,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0878295898437,289.90057373046875,1.0,0.5418007969856262,0.5653647184371948,0.5653647184371948,1.0,1.0,-2.5832173824310303,1.0308873653411863,1.5523300170898438,0.4490090310573578,0.0,0.0,1.0,189.8226013183593,198.0,61.607383728027344,-28049.4765625,1815.4798583984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1520690917969,308.4620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.43359375,32040.0,0.0,0.0,0.6567680239677429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168071508407595,-2.7259027774562128e-05,0.0,0.000666536099743,0.0,0.0,666.7536010742188,0.0,0.0,0.0,0.9919710755348206,4.0,0.0,1.0
460380,293.1204528808594,297.1499938964844,293.1499938964844,0.3477454781532287,-6189.84375,304.1610717773437,0.7979305386543274,0.3948201835155487,0.3599505126476288,293.0748291015625,297.1499938964844,293.1499938964844,0.2802779674530029,-5507.576171875,304.1529846191406,0.7540265321731567,0.3328528702259063,0.3204573690891266,292.9982604980469,297.1499938964844,293.1499938964844,0.5202011466026306,-6594.3427734375,304.1458435058594,0.8842964768409729,0.5455182194709778,0.3838841319084167,292.9825744628906,297.1499938964844,293.1499938964844,0.6436648368835449,-10527.28515625,304.1455078125,0.9392687082290648,0.6450330018997192,0.6128512620925903,293.09600830078125,297.1499938964844,293.1499938964844,0.0634349510073661,-8176.28369140625,304.1498718261719,0.49699267745018,0.0996585041284561,0.4758403301239013,289.933349609375,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.0952453613281,289.9349060058594,1.0,0.5441286563873291,0.5653939247131348,0.5653939247131348,1.0,1.0,-2.584693193435669,1.031564712524414,1.5531284809112549,0.4494231343269348,0.0,0.0,1.0,193.2241058349609,201.0,51.47846221923828,-28138.837890625,1832.6259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2326965332031,308.5369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,32010.529296875,32040.0,0.0,0.0,0.6597948670387268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197412490844729,1.81976854801178,-2.734796180448029e-05,0.0,0.0006696078926324,0.0,0.0,670.019287109375,0.0,0.0,0.0,0.9934365749359132,4.0,0.0,1.0
460440,293.1204528808594,297.1499938964844,293.1499938964844,0.3477454781532287,-6189.84375,304.1610717773437,0.7979305386543274,0.3948201835155487,0.3599505126476288,293.0748291015625,297.1499938964844,293.1499938964844,0.2802779674530029,-5507.576171875,304.1529846191406,0.7540265321731567,0.3328528702259063,0.3204573690891266,292.9982604980469,297.1499938964844,293.1499938964844,0.5202011466026306,-6594.3427734375,304.1458435058594,0.8842964768409729,0.5455182194709778,0.3838841319084167,292.9825744628906,297.1499938964844,293.1499938964844,0.6436648368835449,-10527.28515625,304.1455078125,0.9392687082290648,0.6450330018997192,0.6128512620925903,293.09600830078125,297.1499938964844,293.1499938964844,0.0634349510073661,-8176.28369140625,304.1498718261719,0.49699267745018,0.0996585041284561,0.4758403301239013,289.933349609375,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.0952453613281,289.9349060058594,1.0,0.5441286563873291,0.5653939247131348,0.5653939247131348,1.0,1.0,-2.584693193435669,1.031564712524414,1.5531284809112549,0.4494231343269348,0.0,0.0,1.0,193.2241058349609,201.0,51.47846221923828,-28138.837890625,1832.6259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2326965332031,308.5369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,32010.529296875,32040.0,0.0,0.0,0.6597948670387268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197412490844729,1.81976854801178,-2.734796180448029e-05,0.0,0.0006696078926324,0.0,0.0,670.019287109375,0.0,0.0,0.0,0.9934365749359132,4.0,0.0,1.0
460500,293.1274108886719,297.1499938964844,293.1499938964844,0.3463019430637359,-6169.31201171875,304.16168212890625,0.7957972288131714,0.3938258588314056,0.3591547012329101,293.08154296875,297.1499938964844,293.1499938964844,0.2796376049518585,-5497.23583984375,304.1535949707031,0.752478837966919,0.3324866592884063,0.3202106654644012,293.0053100585937,297.1499938964844,293.1499938964844,0.520255446434021,-6594.5478515625,304.146484375,0.8829540610313416,0.5460523366928101,0.3843213319778442,292.989990234375,297.1499938964844,293.1499938964844,0.6437369585037231,-10527.787109375,304.14617919921875,0.9376702308654784,0.64569091796875,0.6135582327842712,293.09979248046875,297.1499938964844,293.1499938964844,0.0633572041988372,-8168.39990234375,304.1500244140625,0.4960371851921081,0.0995991677045822,0.4759244322776794,289.9496459960937,291.1499938964844,258.1380310058594,256.8901672363281,279.1503601074219,293.098876953125,289.9512023925781,1.0,0.5452227592468262,0.565458357334137,0.565458357334137,1.0,1.0,-2.5849170684814453,1.0317353010177612,1.553181767463684,0.4495696425437927,0.0,0.0,1.0,194.9134216308593,201.0,48.79618453979492,-28179.529296875,1840.3973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2773132324219,308.5771789550781,278.1499938964844,0.0,18000.0,313.1499938964844,32025.888671875,33120.0,0.0,0.0,0.661136269569397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820177793502808,1.8202050924301147,-2.7361083994037472e-05,0.0,0.0006709692534059,0.0,0.0,670.5015869140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.1342468261719,297.1499938964844,293.1499938964844,0.3445113599300384,-6143.57373046875,304.1628112792969,0.7936386466026306,0.3927677869796753,0.3583039045333862,293.0881652832031,297.1499938964844,293.1499938964844,0.2787014842033386,-5482.005859375,304.1546630859375,0.750906765460968,0.3320555388927459,0.3199040293693542,293.01220703125,297.1499938964844,293.1499938964844,0.5198283791542053,-6589.63671875,304.1479187011719,0.8816015720367432,0.5465340614318848,0.3847235143184662,292.99725341796875,297.1499938964844,293.1499938964844,0.6432335376739502,-10520.3623046875,304.1477966308594,0.9360558390617372,0.6462926268577576,0.614216148853302,293.1033935546875,297.1499938964844,293.1499938964844,0.0632067620754242,-8153.45751953125,304.1502990722656,0.4950692653656006,0.0995256304740905,0.4759438633918762,289.9761657714844,291.1499938964844,258.1380615234375,256.8849792480469,279.1510009765625,293.1024475097656,289.9781494140625,1.0,0.5462744235992432,0.5655571818351746,0.5655571818351746,1.0,1.0,-2.584824085235596,1.031806468963623,1.5530176162719729,0.4496830701828003,0.0,0.0,1.0,196.5964508056641,204.0,59.98601531982422,-28259.80859375,1847.6741943359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3166809082031,308.6296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,32438.3046875,33120.0,0.0,0.0,0.6624478101730347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318599462509155,1.8318877220153809,-2.7713427698472515e-05,0.0,0.0006723003461956,0.0,0.0,683.4949340820312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.14752197265625,297.1499938964844,293.1499938964844,0.3412410020828247,-6097.03662109375,304.1640014648437,0.7892442941665649,0.390477180480957,0.3564354181289673,293.1011047363281,297.1499938964844,293.1499938964844,0.277037113904953,-5455.3349609375,304.1558837890625,0.7476841807365417,0.3309970796108246,0.3191040754318237,293.0253601074219,297.1499938964844,293.1499938964844,0.5195164680480957,-6585.95751953125,304.14910888671875,0.8788651823997498,0.5473557710647583,0.3854231238365173,293.0111694335937,297.1499938964844,293.1499938964844,0.6428923010826111,-10515.3037109375,304.1490783691406,0.9327756762504578,0.6473400592803955,0.6153771877288818,293.1101379394531,297.1499938964844,293.1499938964844,0.0629765763878822,-8131.07421875,304.15057373046875,0.4930956661701202,0.0993372946977615,0.4757969677448272,290.010986328125,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1094665527344,290.0126342773437,1.0,0.5482509732246399,0.5658648610115051,0.5658648610115051,1.0,1.0,-2.5836780071258545,1.031654715538025,1.5520234107971191,0.4498141407966614,0.0,0.0,1.0,199.94483947753903,207.0,51.51625442504883,-28323.962890625,1860.724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40216064453125,308.70672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6647581458091736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006746450089849,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.14752197265625,297.1499938964844,293.1499938964844,0.3412410020828247,-6097.03662109375,304.1640014648437,0.7892442941665649,0.390477180480957,0.3564354181289673,293.1011047363281,297.1499938964844,293.1499938964844,0.277037113904953,-5455.3349609375,304.1558837890625,0.7476841807365417,0.3309970796108246,0.3191040754318237,293.0253601074219,297.1499938964844,293.1499938964844,0.5195164680480957,-6585.95751953125,304.14910888671875,0.8788651823997498,0.5473557710647583,0.3854231238365173,293.0111694335937,297.1499938964844,293.1499938964844,0.6428923010826111,-10515.3037109375,304.1490783691406,0.9327756762504578,0.6473400592803955,0.6153771877288818,293.1101379394531,297.1499938964844,293.1499938964844,0.0629765763878822,-8131.07421875,304.15057373046875,0.4930956661701202,0.0993372946977615,0.4757969677448272,290.010986328125,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1094665527344,290.0126342773437,1.0,0.5482509732246399,0.5658648610115051,0.5658648610115051,1.0,1.0,-2.5836780071258545,1.031654715538025,1.5520234107971191,0.4498141407966614,0.0,0.0,1.0,199.94483947753903,207.0,51.51625442504883,-28323.962890625,1860.724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40216064453125,308.70672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6647581458091736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006746450089849,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.15997314453125,297.1499938964844,293.1499938964844,0.3377642035484314,-6047.50732421875,304.16510009765625,0.7848019599914551,0.3880092203617096,0.3543998599052429,293.1136474609375,297.1499938964844,293.1499938964844,0.2751026153564453,-5424.41259765625,304.1571350097656,0.7443733215332031,0.3296860456466675,0.318064421415329,293.0377197265625,297.1499938964844,293.1499938964844,0.5189616084098816,-6579.876953125,304.1503295898437,0.8761129975318909,0.5480057597160339,0.3860024213790893,293.0242614746094,297.1499938964844,293.1499938964844,0.6422690153121948,-10506.6396484375,304.1504211425781,0.9294599890708924,0.6481963396072388,0.6163579821586609,293.1163330078125,297.1499938964844,293.1499938964844,0.0626941248774528,-8104.1083984375,304.1508483886719,0.4910725355148315,0.099093958735466,0.4754022657871246,290.0462646484375,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.1163635253906,290.0479736328125,1.0,0.5500712394714355,0.5663244128227234,0.5663244128227234,1.0,1.0,-2.581384420394897,1.0311747789382937,1.550209641456604,0.4498510360717773,0.0,0.0,1.0,203.2628631591797,210.0,50.14557266235352,-28386.533203125,1871.923583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,308.79107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6666362285614014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006765510188415,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.15997314453125,297.1499938964844,293.1499938964844,0.3377642035484314,-6047.50732421875,304.16510009765625,0.7848019599914551,0.3880092203617096,0.3543998599052429,293.1136474609375,297.1499938964844,293.1499938964844,0.2751026153564453,-5424.41259765625,304.1571350097656,0.7443733215332031,0.3296860456466675,0.318064421415329,293.0377197265625,297.1499938964844,293.1499938964844,0.5189616084098816,-6579.876953125,304.1503295898437,0.8761129975318909,0.5480057597160339,0.3860024213790893,293.0242614746094,297.1499938964844,293.1499938964844,0.6422690153121948,-10506.6396484375,304.1504211425781,0.9294599890708924,0.6481963396072388,0.6163579821586609,293.1163330078125,297.1499938964844,293.1499938964844,0.0626941248774528,-8104.1083984375,304.1508483886719,0.4910725355148315,0.099093958735466,0.4754022657871246,290.0462646484375,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.1163635253906,290.0479736328125,1.0,0.5500712394714355,0.5663244128227234,0.5663244128227234,1.0,1.0,-2.581384420394897,1.0311747789382937,1.550209641456604,0.4498510360717773,0.0,0.0,1.0,203.2628631591797,210.0,50.14557266235352,-28386.533203125,1871.923583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,308.79107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6666362285614014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006765510188415,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.1728210449219,297.1499938964844,293.1499938964844,0.3339343965053558,-5992.76611328125,304.1664733886719,0.7801247835159302,0.385156512260437,0.3521020710468292,293.1268615722656,297.1499938964844,293.1499938964844,0.272765964269638,-5387.0595703125,304.1586608886719,0.7408004403114319,0.3279319107532501,0.3166894614696502,293.05010986328125,297.1499938964844,293.1499938964844,0.5180134177207947,-6569.787109375,304.1518249511719,0.8731722831726074,0.5483392477035522,0.3864071369171142,293.0374450683594,297.1499938964844,293.1499938964844,0.6411925554275513,-10492.0,304.152099609375,0.9259102940559388,0.6487128734588623,0.6170827746391296,293.122802734375,297.1499938964844,293.1499938964844,0.0622742585837841,-8064.97021484375,304.1512756347656,0.4887670278549194,0.0986365154385566,0.4743648171424866,290.0838623046875,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.1241149902344,290.08575439453125,1.0,0.551706075668335,0.5669872164726257,0.5669872164726257,1.0,1.0,-2.577085018157959,1.0300363302230835,1.5470486879348757,0.4496776461601257,0.0,0.0,1.0,206.66783142089844,213.0,52.479530334472656,-28437.513671875,1880.4951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5895690917969,308.8793029785156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6681188941001892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006780557450838,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.1728210449219,297.1499938964844,293.1499938964844,0.3339343965053558,-5992.76611328125,304.1664733886719,0.7801247835159302,0.385156512260437,0.3521020710468292,293.1268615722656,297.1499938964844,293.1499938964844,0.272765964269638,-5387.0595703125,304.1586608886719,0.7408004403114319,0.3279319107532501,0.3166894614696502,293.05010986328125,297.1499938964844,293.1499938964844,0.5180134177207947,-6569.787109375,304.1518249511719,0.8731722831726074,0.5483392477035522,0.3864071369171142,293.0374450683594,297.1499938964844,293.1499938964844,0.6411925554275513,-10492.0,304.152099609375,0.9259102940559388,0.6487128734588623,0.6170827746391296,293.122802734375,297.1499938964844,293.1499938964844,0.0622742585837841,-8064.97021484375,304.1512756347656,0.4887670278549194,0.0986365154385566,0.4743648171424866,290.0838623046875,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.1241149902344,290.08575439453125,1.0,0.551706075668335,0.5669872164726257,0.5669872164726257,1.0,1.0,-2.577085018157959,1.0300363302230835,1.5470486879348757,0.4496776461601257,0.0,0.0,1.0,206.66783142089844,213.0,52.479530334472656,-28437.513671875,1880.4951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5895690917969,308.8793029785156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6681188941001892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006780557450838,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.18634033203125,297.1499938964844,293.1499938964844,0.3294858336448669,-5928.865234375,304.1683959960937,0.7750054597854614,0.3818333148956299,0.3493714034557342,293.14117431640625,297.1499938964844,293.1499938964844,0.2697691619396209,-5339.07763671875,304.1607666015625,0.736751914024353,0.3256199955940246,0.3147875070571899,293.06256103515625,297.1499938964844,293.1499938964844,0.516446053981781,-6553.3369140625,304.1538391113281,0.8698988556861877,0.5483412742614746,0.3865713477134704,293.0507507324219,297.1499938964844,293.1499938964844,0.6393938064575195,-10467.7587890625,304.1543884277344,0.9219605922698976,0.6488620042800903,0.6174517869949341,293.1297607421875,297.1499938964844,293.1499938964844,0.0615840628743171,-8001.951171875,304.1520080566406,0.4858740568161011,0.0979101583361625,0.4720830619335174,290.12677001953125,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.13311767578125,290.12890625,1.0,0.5530546307563782,0.5679029226303101,0.5679029226303101,1.0,1.0,-2.569420337677002,1.0276955366134644,1.541724681854248,0.4490242004394531,0.0,0.0,1.0,210.23472595214844,216.0,58.54169845581055,-28468.3515625,1884.73291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6873779296875,308.9730529785156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6691851019859314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006791377672925,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.18634033203125,297.1499938964844,293.1499938964844,0.3294858336448669,-5928.865234375,304.1683959960937,0.7750054597854614,0.3818333148956299,0.3493714034557342,293.14117431640625,297.1499938964844,293.1499938964844,0.2697691619396209,-5339.07763671875,304.1607666015625,0.736751914024353,0.3256199955940246,0.3147875070571899,293.06256103515625,297.1499938964844,293.1499938964844,0.516446053981781,-6553.3369140625,304.1538391113281,0.8698988556861877,0.5483412742614746,0.3865713477134704,293.0507507324219,297.1499938964844,293.1499938964844,0.6393938064575195,-10467.7587890625,304.1543884277344,0.9219605922698976,0.6488620042800903,0.6174517869949341,293.1297607421875,297.1499938964844,293.1499938964844,0.0615840628743171,-8001.951171875,304.1520080566406,0.4858740568161011,0.0979101583361625,0.4720830619335174,290.12677001953125,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.13311767578125,290.12890625,1.0,0.5530546307563782,0.5679029226303101,0.5679029226303101,1.0,1.0,-2.569420337677002,1.0276955366134644,1.541724681854248,0.4490242004394531,0.0,0.0,1.0,210.23472595214844,216.0,58.54169845581055,-28468.3515625,1884.73291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6873779296875,308.9730529785156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6691851019859314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006791377672925,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.1929931640625,297.1499938964844,293.1499938964844,0.3270849287509918,-5894.302734375,304.1694030761719,0.7723848223686218,0.3800669908523559,0.3478942513465881,293.1483764648437,297.1499938964844,293.1499938964844,0.2680611908435821,-5311.716796875,304.16192626953125,0.7346307635307312,0.3243103921413421,0.3136762678623199,293.0686340332031,297.1499938964844,293.1499938964844,0.5154620409011841,-6543.08935546875,304.1549072265625,0.8682267665863037,0.5482535362243652,0.3865872025489807,293.0572814941406,297.1499938964844,293.1499938964844,0.638252317905426,-10452.4892578125,304.1556701660156,0.9199455380439758,0.6488345861434937,0.6175339818000793,293.1332702636719,297.1499938964844,293.1499938964844,0.0611637122929096,-7963.8505859375,304.15240478515625,0.4842847883701324,0.0974816754460334,0.4706137180328369,290.15020751953125,291.1499938964844,258.19000244140625,256.90350341796875,279.1591186523437,293.1377868652344,290.1524658203125,1.0,0.5536238551139832,0.5684420466423035,0.5684420466423035,1.0,1.0,-2.564663410186768,1.026206612586975,1.5384567975997925,0.448571503162384,0.0,0.0,1.0,212.0162048339844,216.0,61.91611099243164,-28478.525390625,1885.4534912109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7374267578125,309.0217590332031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6695569753646851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006795151857659,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.1994323730469,297.1499938964844,293.1499938964844,0.3246059119701385,-5858.57763671875,304.1703796386719,0.7697644233703613,0.3782558441162109,0.3463711142539978,293.1555480957031,297.1499938964844,293.1499938964844,0.266249269247055,-5282.68408203125,304.1630554199219,0.73247891664505,0.3229269087314605,0.312486857175827,293.0745849609375,297.1499938964844,293.1499938964844,0.5143682956695557,-6531.74853515625,304.156005859375,0.8665580749511719,0.5481179356575012,0.3865678906440735,293.0636901855469,297.1499938964844,293.1499938964844,0.6369763016700745,-10435.4990234375,304.1569519042969,0.9179391860961914,0.6487516164779663,0.6175612211227417,293.1366882324219,297.1499938964844,293.1499938964844,0.0607065968215465,-7922.57470703125,304.1528015136719,0.4826251864433288,0.0970216616988182,0.4689876735210418,290.1747436523437,291.1499938964844,258.2008972167969,256.9110107421875,279.16015625,293.1424865722656,290.1770935058594,1.0,0.5541325807571411,0.5690273642539978,0.5690273642539978,1.0,1.0,-2.5594606399536133,1.024570107460022,1.5348905324935913,0.4480630457401275,0.0,0.0,1.0,213.77960205078125,219.0,65.12239074707031,-28486.025390625,1885.424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78790283203125,309.0712585449219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6698263883590698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006797886453568,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.211669921875,297.1499938964844,293.1499938964844,0.3194628357887268,-5784.3486328125,304.1721496582031,0.7645602226257324,0.374517947435379,0.3432135283946991,293.1693725585937,297.1499938964844,293.1499938964844,0.2623790800571441,-5220.6435546875,304.1651306152344,0.7281171083450317,0.3199792802333832,0.3099218904972076,293.0859680175781,297.1499938964844,293.1499938964844,0.5118905901908875,-6506.20556640625,304.1581420898437,0.8632530570030212,0.5477159023284912,0.3864337205886841,293.0760498046875,297.1499938964844,293.1499938964844,0.6340659260749817,-10396.9951171875,304.15948486328125,0.9139903783798218,0.648433268070221,0.6174656748771667,293.1432800292969,297.1499938964844,293.1499938964844,0.0597005262970924,-7832.21484375,304.1535339355469,0.4790947139263153,0.0960223078727722,0.4653439223766327,290.2264404296875,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1518859863281,290.2289428710937,1.0,0.5549866557121277,0.5703245997428894,0.5703245997428894,1.0,1.0,-2.5479321479797363,1.0209317207336426,1.5270003080368042,0.4469100534915924,0.0,0.0,1.0,217.2402801513672,222.0,70.53890228271484,-28493.3203125,1883.391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.888916015625,309.1713256835937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6700605154037476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006800262490287,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.211669921875,297.1499938964844,293.1499938964844,0.3194628357887268,-5784.3486328125,304.1721496582031,0.7645602226257324,0.374517947435379,0.3432135283946991,293.1693725585937,297.1499938964844,293.1499938964844,0.2623790800571441,-5220.6435546875,304.1651306152344,0.7281171083450317,0.3199792802333832,0.3099218904972076,293.0859680175781,297.1499938964844,293.1499938964844,0.5118905901908875,-6506.20556640625,304.1581420898437,0.8632530570030212,0.5477159023284912,0.3864337205886841,293.0760498046875,297.1499938964844,293.1499938964844,0.6340659260749817,-10396.9951171875,304.15948486328125,0.9139903783798218,0.648433268070221,0.6174656748771667,293.1432800292969,297.1499938964844,293.1499938964844,0.0597005262970924,-7832.21484375,304.1535339355469,0.4790947139263153,0.0960223078727722,0.4653439223766327,290.2264404296875,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1518859863281,290.2289428710937,1.0,0.5549866557121277,0.5703245997428894,0.5703245997428894,1.0,1.0,-2.5479321479797363,1.0209317207336426,1.5270003080368042,0.4469100534915924,0.0,0.0,1.0,217.2402801513672,222.0,70.53890228271484,-28493.3203125,1883.391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.888916015625,309.1713256835937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6700605154037476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006800262490287,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.2230834960937,297.1499938964844,293.1499938964844,0.3141301274299621,-5707.2060546875,304.17364501953125,0.7594224214553833,0.3706426620483398,0.3399274945259094,293.1825256347656,297.1499938964844,293.1499938964844,0.2582508325576782,-5154.39501953125,304.1669616699219,0.7236769795417786,0.3168208003044128,0.3071490228176117,293.0967102050781,297.1499938964844,293.1499938964844,0.5090925693511963,-6477.53515625,304.1600646972656,0.8600004315376282,0.5471575260162354,0.3861866295337677,293.0877380371094,297.1499938964844,293.1499938964844,0.6307561993598938,-10353.515625,304.1618347167969,0.91015625,0.6479320526123047,0.6171921491622925,293.1494445800781,297.1499938964844,293.1499938964844,0.0585989765822887,-7733.94580078125,304.1542053222656,0.4752450287342071,0.0949387624859809,0.4612877070903778,290.2806701660156,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.1611022949219,290.2832946777344,1.0,0.5556561350822449,0.5717732906341553,0.5717732906341553,1.0,1.0,-2.535154104232788,1.0168899297714231,1.5182641744613647,0.4456058740615845,0.0,0.0,1.0,220.61880493164065,225.0,74.4465103149414,-28490.2109375,1879.140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881286621094,309.2709350585937,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6715095639228821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006814968655817,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.2230834960937,297.1499938964844,293.1499938964844,0.3141301274299621,-5707.2060546875,304.17364501953125,0.7594224214553833,0.3706426620483398,0.3399274945259094,293.1825256347656,297.1499938964844,293.1499938964844,0.2582508325576782,-5154.39501953125,304.1669616699219,0.7236769795417786,0.3168208003044128,0.3071490228176117,293.0967102050781,297.1499938964844,293.1499938964844,0.5090925693511963,-6477.53515625,304.1600646972656,0.8600004315376282,0.5471575260162354,0.3861866295337677,293.0877380371094,297.1499938964844,293.1499938964844,0.6307561993598938,-10353.515625,304.1618347167969,0.91015625,0.6479320526123047,0.6171921491622925,293.1494445800781,297.1499938964844,293.1499938964844,0.0585989765822887,-7733.94580078125,304.1542053222656,0.4752450287342071,0.0949387624859809,0.4612877070903778,290.2806701660156,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.1611022949219,290.2832946777344,1.0,0.5556561350822449,0.5717732906341553,0.5717732906341553,1.0,1.0,-2.535154104232788,1.0168899297714231,1.5182641744613647,0.4456058740615845,0.0,0.0,1.0,220.61880493164065,225.0,74.4465103149414,-28490.2109375,1879.140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881286621094,309.2709350585937,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6715095639228821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006814968655817,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.2336730957031,297.1499938964844,293.1499938964844,0.3085492849349975,-5626.14697265625,304.1750793457031,0.7543530464172363,0.366642564535141,0.3365266025066376,293.1949462890625,297.1499938964844,293.1499938964844,0.2538304030895233,-5083.23779296875,304.1686706542969,0.7191191911697388,0.3134730458259582,0.3041929602622986,293.1068115234375,297.1499938964844,293.1499938964844,0.5058665871620178,-6444.52197265625,304.162109375,0.8567965626716614,0.5464579463005066,0.3858392834663391,293.09881591796875,297.1499938964844,293.1499938964844,0.6269149780273438,-10303.134765625,304.164306640625,0.9064570665359496,0.6472647786140442,0.6167597770690918,293.1551818847656,297.1499938964844,293.1499938964844,0.0574003793299198,-7627.5224609375,304.15478515625,0.4709839224815368,0.0937876924872398,0.4569074213504791,290.34063720703125,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.17010498046875,290.3436279296875,1.0,0.5561745762825012,0.5733581185340881,0.5733581185340881,1.0,1.0,-2.52131724357605,1.01250422000885,1.5088130235671997,0.4441687762737274,0.0,0.0,1.0,223.93247985839844,228.0,82.07884216308594,-28497.025390625,1873.0501708984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082458496094,309.3901672363281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6713538765907288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006813388317823,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.2336730957031,297.1499938964844,293.1499938964844,0.3085492849349975,-5626.14697265625,304.1750793457031,0.7543530464172363,0.366642564535141,0.3365266025066376,293.1949462890625,297.1499938964844,293.1499938964844,0.2538304030895233,-5083.23779296875,304.1686706542969,0.7191191911697388,0.3134730458259582,0.3041929602622986,293.1068115234375,297.1499938964844,293.1499938964844,0.5058665871620178,-6444.52197265625,304.162109375,0.8567965626716614,0.5464579463005066,0.3858392834663391,293.09881591796875,297.1499938964844,293.1499938964844,0.6269149780273438,-10303.134765625,304.164306640625,0.9064570665359496,0.6472647786140442,0.6167597770690918,293.1551818847656,297.1499938964844,293.1499938964844,0.0574003793299198,-7627.5224609375,304.15478515625,0.4709839224815368,0.0937876924872398,0.4569074213504791,290.34063720703125,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.17010498046875,290.3436279296875,1.0,0.5561745762825012,0.5733581185340881,0.5733581185340881,1.0,1.0,-2.52131724357605,1.01250422000885,1.5088130235671997,0.4441687762737274,0.0,0.0,1.0,223.93247985839844,228.0,82.07884216308594,-28497.025390625,1873.0501708984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082458496094,309.3901672363281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6713538765907288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006813388317823,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.2434997558594,297.1499938964844,293.1499938964844,0.3028149008750915,-5542.57763671875,304.17626953125,0.749346137046814,0.3625254929065704,0.3330177366733551,293.20672607421875,297.1499938964844,293.1499938964844,0.2492012679576873,-5008.52490234375,304.170166015625,0.7143736481666565,0.3099444806575775,0.3010631501674652,293.1163024902344,297.1499938964844,293.1499938964844,0.5023455023765564,-6408.6044921875,304.1639099121094,0.8536316752433777,0.5456249713897705,0.3853969573974609,293.1092529296875,297.1499938964844,293.1499938964844,0.6227003931999207,-10248.0810546875,304.1665344238281,0.902908742427826,0.6464396119117737,0.6161759495735168,293.1604919433594,297.1499938964844,293.1499938964844,0.0561318472027778,-7515.576171875,304.1553039550781,0.4661663472652435,0.0925777629017829,0.4522499740123749,290.40350341796875,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.17889404296875,290.40655517578125,1.0,0.5565633773803711,0.5750696063041687,0.5750696063041687,1.0,1.0,-2.5065128803253174,1.0077977180480957,1.4987152814865112,0.4426015019416809,0.0,0.0,1.0,227.1975860595703,231.0,86.1777114868164,-28490.04296875,1865.3463134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2210388183594,309.5038452148437,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6708012819290161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006807780009694,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.2434997558594,297.1499938964844,293.1499938964844,0.3028149008750915,-5542.57763671875,304.17626953125,0.749346137046814,0.3625254929065704,0.3330177366733551,293.20672607421875,297.1499938964844,293.1499938964844,0.2492012679576873,-5008.52490234375,304.170166015625,0.7143736481666565,0.3099444806575775,0.3010631501674652,293.1163024902344,297.1499938964844,293.1499938964844,0.5023455023765564,-6408.6044921875,304.1639099121094,0.8536316752433777,0.5456249713897705,0.3853969573974609,293.1092529296875,297.1499938964844,293.1499938964844,0.6227003931999207,-10248.0810546875,304.1665344238281,0.902908742427826,0.6464396119117737,0.6161759495735168,293.1604919433594,297.1499938964844,293.1499938964844,0.0561318472027778,-7515.576171875,304.1553039550781,0.4661663472652435,0.0925777629017829,0.4522499740123749,290.40350341796875,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.17889404296875,290.40655517578125,1.0,0.5565633773803711,0.5750696063041687,0.5750696063041687,1.0,1.0,-2.5065128803253174,1.0077977180480957,1.4987152814865112,0.4426015019416809,0.0,0.0,1.0,227.1975860595703,231.0,86.1777114868164,-28490.04296875,1865.3463134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2210388183594,309.5038452148437,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6708012819290161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006807780009694,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.2481384277344,297.1499938964844,293.1499938964844,0.2999170124530792,-5500.2451171875,304.1767578125,0.7468653917312622,0.3604263663291931,0.3312258422374725,293.2123718261719,297.1499938964844,293.1499938964844,0.2468310743570327,-4970.19580078125,304.1707763671875,0.7119027972221375,0.3081150650978088,0.2994357347488403,293.1208190917969,297.1499938964844,293.1499938964844,0.5005146861076355,-6389.9736328125,304.1647033691406,0.8520630598068237,0.5451623201370239,0.3851428925991058,293.1142578125,297.1499938964844,293.1499938964844,0.6205021142959595,-10219.45703125,304.1675109863281,0.9011815786361694,0.6459722518920898,0.6158312559127808,293.1629943847656,297.1499938964844,293.1499938964844,0.0554781593382358,-7458.1845703125,304.155517578125,0.4634905457496643,0.0919527783989906,0.449827492237091,290.4351501464844,291.1499938964844,258.3344421386719,257.0143127441406,279.16705322265625,293.1831970214844,290.438232421875,1.0,0.556714653968811,0.5759702920913696,0.5759702920913696,1.0,1.0,-2.498775005340576,1.005331039428711,1.4934439659118652,0.4417700171470642,0.0,0.0,1.0,228.81521606445312,231.0,87.13227844238281,-28481.32421875,1860.950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743530273437,309.55828857421875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6751877665519714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006852297228761,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
