time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461760,293.25262451171875,297.1499938964844,293.1499938964844,0.2969063222408294,-5456.07421875,304.1773681640625,0.7443996667861938,0.3583026230335235,0.3294115662574768,293.2178649902344,297.1499938964844,293.1499938964844,0.2443490177392959,-4929.89697265625,304.1715393066406,0.7093498110771179,0.3062455356121063,0.297770082950592,293.1252136230469,297.1499938964844,293.1499938964844,0.4984845519065857,-6369.21435546875,304.1657409667969,0.8505039811134338,0.5446708798408508,0.3848690688610077,293.1191101074219,297.1499938964844,293.1499938964844,0.6180586218833923,-10187.4599609375,304.1687927246094,0.8994585275650024,0.6454706192016602,0.615454912185669,293.1654052734375,297.1499938964844,293.1499938964844,0.054790873080492,-7397.8427734375,304.15576171875,0.4606782793998718,0.0913159698247909,0.4473504424095154,290.4706115722656,291.1499938964844,258.3526611328125,257.0292053222656,279.16766357421875,293.1874389648437,290.4744873046875,1.0,0.5568410754203796,0.5768991112709045,0.5768991112709045,1.0,1.0,-2.490837335586548,1.0027964115142822,1.488040804862976,0.4409089088439941,0.0,0.0,1.0,230.42481994628903,234.0,95.02891540527344,-28500.677734375,1856.2381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3626403808594,309.64410400390625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6752464771270752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006852893275208,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461820,293.2611083984375,297.1499938964844,293.1499938964844,0.2906242907047272,-5363.466796875,304.1787109375,0.7395028471946716,0.3539801836013794,0.3257148563861847,293.2284240722656,297.1499938964844,293.1499938964844,0.2391149550676345,-4844.5380859375,304.1730651855469,0.7040374875068665,0.3023845553398132,0.2943226397037506,293.13360595703125,297.1499938964844,293.1499938964844,0.4939280450344085,-6322.5302734375,304.1680603027344,0.8474045395851135,0.5435943603515625,0.3842569589614868,293.12847900390625,297.1499938964844,293.1499938964844,0.6125531792640686,-10115.224609375,304.17169189453125,0.8960144519805908,0.6443547606468201,0.6145978569984436,293.169921875,297.1499938964844,293.1499938964844,0.0533344373106956,-7270.24267578125,304.1562805175781,0.4550691843032837,0.0900079160928726,0.4422377347946167,290.55145263671875,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1957702636719,290.555419921875,1.0,0.5570221543312073,0.5788401961326599,0.5788401961326599,1.0,1.0,-2.47434663772583,0.9975118041038512,1.476835012435913,0.4390905499458313,0.0,0.0,1.0,233.62594604492188,222.0,107.70436096191406,-28524.3984375,1845.87939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5290832519531,309.80743408203125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6749496459960938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006849880446679,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461880,293.2611083984375,297.1499938964844,293.1499938964844,0.2906242907047272,-5363.466796875,304.1787109375,0.7395028471946716,0.3539801836013794,0.3257148563861847,293.2284240722656,297.1499938964844,293.1499938964844,0.2391149550676345,-4844.5380859375,304.1730651855469,0.7040374875068665,0.3023845553398132,0.2943226397037506,293.13360595703125,297.1499938964844,293.1499938964844,0.4939280450344085,-6322.5302734375,304.1680603027344,0.8474045395851135,0.5435943603515625,0.3842569589614868,293.12847900390625,297.1499938964844,293.1499938964844,0.6125531792640686,-10115.224609375,304.17169189453125,0.8960144519805908,0.6443547606468201,0.6145978569984436,293.169921875,297.1499938964844,293.1499938964844,0.0533344373106956,-7270.24267578125,304.1562805175781,0.4550691843032837,0.0900079160928726,0.4422377347946167,290.55145263671875,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1957702636719,290.555419921875,1.0,0.5570221543312073,0.5788401961326599,0.5788401961326599,1.0,1.0,-2.47434663772583,0.9975118041038512,1.476835012435913,0.4390905499458313,0.0,0.0,1.0,233.62594604492188,222.0,107.70436096191406,-28524.3984375,1845.87939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5290832519531,309.80743408203125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6749496459960938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006849880446679,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.2686767578125,297.1499938964844,293.1499938964844,0.2840390801429748,-5265.88671875,304.1801147460937,0.7381426692008972,0.3496299386024475,0.3217358887195587,293.2381896972656,297.1499938964844,293.1499938964844,0.2335223406553268,-4752.90478515625,304.1746826171875,0.702382504940033,0.2984166145324707,0.2905094921588897,293.1412658691406,297.1499938964844,293.1499938964844,0.4888792037963867,-6270.7626953125,304.17047119140625,0.8485342860221863,0.5424554347991943,0.3834049999713897,293.1371154785156,297.1499938964844,293.1499938964844,0.6064690947532654,-10035.359375,304.1745910644531,0.897373378276825,0.6431481838226318,0.6133913993835449,293.1738586425781,297.1499938964844,293.1499938964844,0.0516280010342597,-7122.2607421875,304.1570129394531,0.4529822170734405,0.0887064337730407,0.43589848279953,290.6350402832031,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.20361328125,290.63922119140625,1.0,0.5526254177093506,0.5809511542320251,0.5809511542320251,1.0,1.0,-2.454898834228516,0.9910280108451844,1.4638707637786863,0.436735451221466,0.0,0.0,1.0,230.53546142578125,210.0,114.66716003417967,-28513.78125,1805.0059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6812438964844,309.9609375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6789637804031372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006890619406476,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.2686767578125,297.1499938964844,293.1499938964844,0.2840390801429748,-5265.88671875,304.1801147460937,0.7381426692008972,0.3496299386024475,0.3217358887195587,293.2381896972656,297.1499938964844,293.1499938964844,0.2335223406553268,-4752.90478515625,304.1746826171875,0.702382504940033,0.2984166145324707,0.2905094921588897,293.1412658691406,297.1499938964844,293.1499938964844,0.4888792037963867,-6270.7626953125,304.17047119140625,0.8485342860221863,0.5424554347991943,0.3834049999713897,293.1371154785156,297.1499938964844,293.1499938964844,0.6064690947532654,-10035.359375,304.1745910644531,0.897373378276825,0.6431481838226318,0.6133913993835449,293.1738586425781,297.1499938964844,293.1499938964844,0.0516280010342597,-7122.2607421875,304.1570129394531,0.4529822170734405,0.0887064337730407,0.43589848279953,290.6350402832031,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.20361328125,290.63922119140625,1.0,0.5526254177093506,0.5809511542320251,0.5809511542320251,1.0,1.0,-2.454898834228516,0.9910280108451844,1.4638707637786863,0.436735451221466,0.0,0.0,1.0,230.53546142578125,210.0,114.66716003417967,-28513.78125,1805.0059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6812438964844,309.9609375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6789637804031372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006890619406476,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.2751770019531,297.1499938964844,293.1499938964844,0.2770497500896454,-5161.5458984375,304.1817321777344,0.7390261888504028,0.3453036546707153,0.3176332116127014,293.2470397949219,297.1499938964844,293.1499938964844,0.2275031059980392,-4653.5751953125,304.176513671875,0.7030599117279053,0.294388860464096,0.2864845991134643,293.1481018066406,297.1499938964844,293.1499938964844,0.4830355048179626,-6210.572265625,304.17340087890625,0.8524068593978882,0.5412929058074951,0.3824252784252167,293.1449279785156,297.1499938964844,293.1499938964844,0.5994008779525757,-9942.11328125,304.1781921386719,0.901818573474884,0.6418854594230652,0.6119816899299622,293.177001953125,297.1499938964844,293.1499938964844,0.0497496277093887,-6960.1064453125,304.1578063964844,0.4532150030136108,0.0874616205692291,0.4290757179260254,290.7329406738281,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2108154296875,290.73809814453125,1.0,0.5458915829658508,0.5831840634346008,0.5831840634346008,1.0,1.0,-2.434067487716675,0.9840028882026672,1.4500645399093628,0.4340962767601013,0.0,0.0,1.0,223.58506774902344,198.0,133.1820526123047,-28543.576171875,1746.7113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8959350585937,310.1717834472656,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6787389516830444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006888337666168,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.2751770019531,297.1499938964844,293.1499938964844,0.2770497500896454,-5161.5458984375,304.1817321777344,0.7390261888504028,0.3453036546707153,0.3176332116127014,293.2470397949219,297.1499938964844,293.1499938964844,0.2275031059980392,-4653.5751953125,304.176513671875,0.7030599117279053,0.294388860464096,0.2864845991134643,293.1481018066406,297.1499938964844,293.1499938964844,0.4830355048179626,-6210.572265625,304.17340087890625,0.8524068593978882,0.5412929058074951,0.3824252784252167,293.1449279785156,297.1499938964844,293.1499938964844,0.5994008779525757,-9942.11328125,304.1781921386719,0.901818573474884,0.6418854594230652,0.6119816899299622,293.177001953125,297.1499938964844,293.1499938964844,0.0497496277093887,-6960.1064453125,304.1578063964844,0.4532150030136108,0.0874616205692291,0.4290757179260254,290.7329406738281,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2108154296875,290.73809814453125,1.0,0.5458915829658508,0.5831840634346008,0.5831840634346008,1.0,1.0,-2.434067487716675,0.9840028882026672,1.4500645399093628,0.4340962767601013,0.0,0.0,1.0,223.58506774902344,198.0,133.1820526123047,-28543.576171875,1746.7113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8959350585937,310.1717834472656,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6787389516830444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006888337666168,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.28082275390625,297.1499938964844,293.1499938964844,0.269937664270401,-5054.8125,304.1829833984375,0.7412960529327393,0.3409876525402069,0.3134643733501434,293.25506591796875,297.1499938964844,293.1499938964844,0.2213128954172134,-4550.88037109375,304.177978515625,0.7051443457603455,0.2902984321117401,0.2823199927806854,293.1542358398437,297.1499938964844,293.1499938964844,0.4768065512180328,-6146.45361328125,304.17596435546875,0.8580530285835266,0.5400937795639038,0.3813611268997192,293.152099609375,297.1499938964844,293.1499938964844,0.5918309688568115,-9842.392578125,304.181396484375,0.9083718061447144,0.6405574679374695,0.6104296445846558,293.17950439453125,297.1499938964844,293.1499938964844,0.0478158183395862,-6794.15234375,304.1584167480469,0.4549371004104614,0.0862658396363258,0.4221022427082062,290.8369445800781,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.2174987792969,290.8421325683594,1.0,0.5377419590950012,0.5855169296264648,0.5855169296264648,1.0,1.0,-2.4125351905822754,0.9767075777053832,1.435827612876892,0.431315928697586,0.0,0.0,1.0,214.5641632080078,186.0,141.5018310546875,-28550.052734375,1679.8074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09197998046875,310.366943359375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.677869975566864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006879518623463,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.28082275390625,297.1499938964844,293.1499938964844,0.269937664270401,-5054.8125,304.1829833984375,0.7412960529327393,0.3409876525402069,0.3134643733501434,293.25506591796875,297.1499938964844,293.1499938964844,0.2213128954172134,-4550.88037109375,304.177978515625,0.7051443457603455,0.2902984321117401,0.2823199927806854,293.1542358398437,297.1499938964844,293.1499938964844,0.4768065512180328,-6146.45361328125,304.17596435546875,0.8580530285835266,0.5400937795639038,0.3813611268997192,293.152099609375,297.1499938964844,293.1499938964844,0.5918309688568115,-9842.392578125,304.181396484375,0.9083718061447144,0.6405574679374695,0.6104296445846558,293.17950439453125,297.1499938964844,293.1499938964844,0.0478158183395862,-6794.15234375,304.1584167480469,0.4549371004104614,0.0862658396363258,0.4221022427082062,290.8369445800781,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.2174987792969,290.8421325683594,1.0,0.5377419590950012,0.5855169296264648,0.5855169296264648,1.0,1.0,-2.4125351905822754,0.9767075777053832,1.435827612876892,0.431315928697586,0.0,0.0,1.0,214.5641632080078,186.0,141.5018310546875,-28550.052734375,1679.8074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09197998046875,310.366943359375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.677869975566864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006879518623463,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2833557128906,297.1499938964844,293.1499938964844,0.2664086818695068,-5001.67529296875,304.18341064453125,0.7428215146064758,0.3388323485851288,0.3113651573657989,293.2588195800781,297.1499938964844,293.1499938964844,0.218216985464096,-4499.34130859375,304.1784973144531,0.7065668106079102,0.2882291376590729,0.2801967561244964,293.1570739746094,297.1499938964844,293.1499938964844,0.473667711019516,-6114.189453125,304.17694091796875,0.8613991737365723,0.5394814610481262,0.3808065950870514,293.15545654296875,297.1499938964844,293.1499938964844,0.5880048274993896,-9792.1025390625,304.1826171875,0.9123990535736084,0.6398723125457764,0.6096147298812866,293.1805725097656,297.1499938964844,293.1499938964844,0.0468501858413219,-6711.69091796875,304.1586608886719,0.4562248289585113,0.0856816247105598,0.4185961484909057,290.8885498046875,291.1499938964844,258.53790283203125,257.1853942871094,279.1732482910156,293.2206726074219,290.8937072753906,1.0,0.5333195328712463,0.586715817451477,0.586715817451477,1.0,1.0,-2.4016053676605225,0.9729961156845092,1.4286092519760132,0.4298894107341766,0.0,0.0,1.0,209.58694458007807,186.0,142.51193237304688,-28545.0625,1644.6190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1824951171875,310.4580993652344,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6820265054702759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006921701715327,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.2857360839844,297.1499938964844,293.1499938964844,0.2628242671489715,-4947.47900390625,304.183837890625,0.7445686459541321,0.3366778194904327,0.3092593252658844,293.2624206542969,297.1499938964844,293.1499938964844,0.2150616347789764,-4446.5966796875,304.1790771484375,0.7081954479217529,0.2861434519290924,0.2780502438545227,293.1597900390625,297.1499938964844,293.1499938964844,0.4703846275806427,-6080.341796875,304.1780090332031,0.865051805973053,0.538859486579895,0.3802401125431061,293.1586608886719,297.1499938964844,293.1499938964844,0.5839965343475342,-9739.2578125,304.1839904785156,0.9168691039085388,0.6391724944114685,0.6087788939476013,293.1815490722656,297.1499938964844,293.1499938964844,0.0458689257502555,-6627.951171875,304.15887451171875,0.4577559232711792,0.0851040929555893,0.4150859415531158,290.94305419921875,291.1499938964844,258.56024169921875,257.20465087890625,279.1737060546875,293.2237548828125,290.94903564453125,1.0,0.5287274122238159,0.5879345536231995,0.5879345536231995,1.0,1.0,-2.3905951976776123,0.969252347946167,1.421342849731445,0.4284430742263794,0.0,0.0,1.0,204.4048309326172,174.0,149.4551239013672,-28565.447265625,1608.774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3050231933594,310.5780639648437,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6818137764930725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006919542793184,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.2900085449219,297.1499938964844,293.1499938964844,0.255549281835556,-4836.88818359375,304.1846618652344,0.748679518699646,0.3323677182197571,0.305031269788742,293.2691955566406,297.1499938964844,293.1499938964844,0.2086254209280014,-4338.41748046875,304.1800842285156,0.7119289636611938,0.281919777393341,0.2736914157867431,293.1648864746094,297.1499938964844,293.1499938964844,0.4634671211242676,-6008.85498046875,304.18017578125,0.8732181191444397,0.5375757217407227,0.3790690898895263,293.1647644042969,297.1499938964844,293.1499938964844,0.5755297541618347,-9627.388671875,304.1867370605469,0.9269651174545288,0.6377169489860535,0.6070408225059509,293.1832275390625,297.1499938964844,293.1499938964844,0.0438763350248336,-6458.09814453125,304.1592102050781,0.4614921808242798,0.0839636325836181,0.4080614745616913,291.06024169921875,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.22967529296875,291.0661926269531,1.0,0.5191391706466675,0.5904291272163391,0.5904291272163391,1.0,1.0,-2.3683462142944336,0.9616687297821044,1.406677484512329,0.4254909157752991,0.0,0.0,1.0,193.61666870117188,162.0,159.0097198486328,-28586.26953125,1535.96240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53179931640625,310.80206298828125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6808599233627319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006909862859174,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.2900085449219,297.1499938964844,293.1499938964844,0.255549281835556,-4836.88818359375,304.1846618652344,0.748679518699646,0.3323677182197571,0.305031269788742,293.2691955566406,297.1499938964844,293.1499938964844,0.2086254209280014,-4338.41748046875,304.1800842285156,0.7119289636611938,0.281919777393341,0.2736914157867431,293.1648864746094,297.1499938964844,293.1499938964844,0.4634671211242676,-6008.85498046875,304.18017578125,0.8732181191444397,0.5375757217407227,0.3790690898895263,293.1647644042969,297.1499938964844,293.1499938964844,0.5755297541618347,-9627.388671875,304.1867370605469,0.9269651174545288,0.6377169489860535,0.6070408225059509,293.1832275390625,297.1499938964844,293.1499938964844,0.0438763350248336,-6458.09814453125,304.1592102050781,0.4614921808242798,0.0839636325836181,0.4080614745616913,291.06024169921875,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.22967529296875,291.0661926269531,1.0,0.5191391706466675,0.5904291272163391,0.5904291272163391,1.0,1.0,-2.3683462142944336,0.9616687297821044,1.406677484512329,0.4254909157752991,0.0,0.0,1.0,193.61666870117188,162.0,159.0097198486328,-28586.26953125,1535.96240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53179931640625,310.80206298828125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6808599233627319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006909862859174,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.2937316894531,297.1499938964844,293.1499938964844,0.2484384030103683,-4728.2421875,304.1849670410156,0.7535959482192993,0.3280630111694336,0.3007927536964416,293.27545166015625,297.1499938964844,293.1499938964844,0.202274739742279,-4231.09375,304.1806335449219,0.7161678075790405,0.2776304483413696,0.2692553997039795,293.1695861816406,297.1499938964844,293.1499938964844,0.4566109776496887,-5938.046875,304.1815185546875,0.8825003504753113,0.5362473130226135,0.3778552412986755,293.17041015625,297.1499938964844,293.1499938964844,0.5671104788780212,-9516.328125,304.1885070800781,0.938315749168396,0.6361987590789795,0.605226993560791,293.18463134765625,297.1499938964844,293.1499938964844,0.0419172681868076,-6291.6376953125,304.159423828125,0.4659608900547027,0.0828357264399528,0.4010371565818786,291.1744384765625,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2352600097656,291.1802062988281,1.0,0.5091361999511719,0.5929931402206421,0.5929931402206421,1.0,1.0,-2.3458499908447266,0.953973114490509,1.3918768167495728,0.4224642515182495,0.0,0.0,0.9949188828468324,182.4815673828125,150.0,158.40440368652344,-28579.646484375,1462.6781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7315979003906,311.0022277832031,278.1499938964844,0.0,18000.0,315.2300109863281,32500.591796875,36000.0,0.0,0.0,0.6841221451759338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316059112548828,1.831633687019348,-2.772186235233676e-05,0.0,0.0006942970212548,0.0,0.0,683.478271484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.2937316894531,297.1499938964844,293.1499938964844,0.2484384030103683,-4728.2421875,304.1849670410156,0.7535959482192993,0.3280630111694336,0.3007927536964416,293.27545166015625,297.1499938964844,293.1499938964844,0.202274739742279,-4231.09375,304.1806335449219,0.7161678075790405,0.2776304483413696,0.2692553997039795,293.1695861816406,297.1499938964844,293.1499938964844,0.4566109776496887,-5938.046875,304.1815185546875,0.8825003504753113,0.5362473130226135,0.3778552412986755,293.17041015625,297.1499938964844,293.1499938964844,0.5671104788780212,-9516.328125,304.1885070800781,0.938315749168396,0.6361987590789795,0.605226993560791,293.18463134765625,297.1499938964844,293.1499938964844,0.0419172681868076,-6291.6376953125,304.159423828125,0.4659608900547027,0.0828357264399528,0.4010371565818786,291.1744384765625,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2352600097656,291.1802062988281,1.0,0.5091361999511719,0.5929931402206421,0.5929931402206421,1.0,1.0,-2.3458499908447266,0.953973114490509,1.3918768167495728,0.4224642515182495,0.0,0.0,0.9949188828468324,182.4815673828125,150.0,158.40440368652344,-28579.646484375,1462.6781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7315979003906,311.0022277832031,278.1499938964844,0.0,18000.0,315.2300109863281,32500.591796875,36000.0,0.0,0.0,0.6841221451759338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316059112548828,1.831633687019348,-2.772186235233676e-05,0.0,0.0006942970212548,0.0,0.0,683.478271484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.2969665527344,297.1499938964844,293.1499938964844,0.2413315176963806,-4618.8544921875,304.1851501464844,0.7593669295310974,0.3237684071063995,0.2965553998947143,293.2812194824219,297.1499938964844,293.1499938964844,0.195882186293602,-4122.2412109375,304.1810913085937,0.7209104299545288,0.2732806503772735,0.2647536993026733,293.17388916015625,297.1499938964844,293.1499938964844,0.4495291709899902,-5864.6015625,304.1828308105469,0.8929193019866943,0.5348748564720154,0.3766064941883087,293.1756286621094,297.1499938964844,293.1499938964844,0.5583956837654114,-9400.8994140625,304.190185546875,0.950583517551422,0.6346209049224854,0.6033512949943542,293.18585205078125,297.1499938964844,293.1499938964844,0.0399544686079025,-6124.595703125,304.1595458984375,0.4706822633743286,0.081714853644371,0.3940145671367645,291.2936706542969,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.24053955078125,291.2998962402344,1.0,0.498808354139328,0.5956192016601562,0.5956192016601562,1.0,1.0,-2.32316255569458,0.9461801052093506,1.3769824504852295,0.4193688631057739,0.0,0.0,0.9679422974586488,171.16099548339844,138.0,165.3341827392578,-28597.025390625,1389.691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9816589355469,311.2431335449219,278.1499938964844,0.0,18000.0,315.2300109863281,33408.90625,36000.0,0.0,0.0,0.6831082105636597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8281675577163696,1.828195333480835,-2.7850863261846825e-05,0.0,0.0006932679680176,0.0,0.0,683.4971923828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.2969665527344,297.1499938964844,293.1499938964844,0.2413315176963806,-4618.8544921875,304.1851501464844,0.7593669295310974,0.3237684071063995,0.2965553998947143,293.2812194824219,297.1499938964844,293.1499938964844,0.195882186293602,-4122.2412109375,304.1810913085937,0.7209104299545288,0.2732806503772735,0.2647536993026733,293.17388916015625,297.1499938964844,293.1499938964844,0.4495291709899902,-5864.6015625,304.1828308105469,0.8929193019866943,0.5348748564720154,0.3766064941883087,293.1756286621094,297.1499938964844,293.1499938964844,0.5583956837654114,-9400.8994140625,304.190185546875,0.950583517551422,0.6346209049224854,0.6033512949943542,293.18585205078125,297.1499938964844,293.1499938964844,0.0399544686079025,-6124.595703125,304.1595458984375,0.4706822633743286,0.081714853644371,0.3940145671367645,291.2936706542969,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.24053955078125,291.2998962402344,1.0,0.498808354139328,0.5956192016601562,0.5956192016601562,1.0,1.0,-2.32316255569458,0.9461801052093506,1.3769824504852295,0.4193688631057739,0.0,0.0,0.9679422974586488,171.16099548339844,138.0,165.3341827392578,-28597.025390625,1389.691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9816589355469,311.2431335449219,278.1499938964844,0.0,18000.0,315.2300109863281,33408.90625,36000.0,0.0,0.0,0.6831082105636597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8281675577163696,1.828195333480835,-2.7850863261846825e-05,0.0,0.0006932679680176,0.0,0.0,683.4971923828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.2997131347656,297.1499938964844,293.1499938964844,0.2344176471233368,-4511.830078125,304.1849365234375,0.7661008238792419,0.3194863498210907,0.2923241555690765,293.2865600585937,297.1499938964844,293.1499938964844,0.1896058470010757,-4014.7080078125,304.18115234375,0.7262392044067383,0.2688727378845215,0.2601920962333679,293.17791748046875,297.1499938964844,293.1499938964844,0.4425533711910248,-5792.193359375,304.1835021972656,0.9045571088790894,0.5334566831588745,0.375322014093399,293.1805114746094,297.1499938964844,293.1499938964844,0.5497902631759644,-9286.8974609375,304.19110107421875,0.9634321928024292,0.6329818964004517,0.601412296295166,293.1868591308594,297.1499938964844,293.1499938964844,0.038037322461605,-5961.12255859375,304.1595458984375,0.4755910634994507,0.0805978253483772,0.3869936168193817,291.4098815917969,291.1499938964844,258.744873046875,257.3661804199219,279.176513671875,293.2455139160156,291.415771484375,1.0,0.4881987273693084,0.5983021259307861,0.5983021259307861,1.0,1.0,-2.3002939224243164,0.938286304473877,1.3620076179504397,0.416202574968338,0.0,0.0,0.9254411458969116,159.74435424804688,126.0,161.5100555419922,-28573.97265625,1317.4041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.207763671875,311.4566650390625,278.1499938964844,0.0,18000.0,315.2300109863281,35407.75390625,36000.0,0.0,0.0,0.6813807487487793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820551872253418,1.820580005645752,-2.8134161766502075e-05,0.0,0.0006915148696862,0.0,0.0,683.4873046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.2997131347656,297.1499938964844,293.1499938964844,0.2344176471233368,-4511.830078125,304.1849365234375,0.7661008238792419,0.3194863498210907,0.2923241555690765,293.2865600585937,297.1499938964844,293.1499938964844,0.1896058470010757,-4014.7080078125,304.18115234375,0.7262392044067383,0.2688727378845215,0.2601920962333679,293.17791748046875,297.1499938964844,293.1499938964844,0.4425533711910248,-5792.193359375,304.1835021972656,0.9045571088790894,0.5334566831588745,0.375322014093399,293.1805114746094,297.1499938964844,293.1499938964844,0.5497902631759644,-9286.8974609375,304.19110107421875,0.9634321928024292,0.6329818964004517,0.601412296295166,293.1868591308594,297.1499938964844,293.1499938964844,0.038037322461605,-5961.12255859375,304.1595458984375,0.4755910634994507,0.0805978253483772,0.3869936168193817,291.4098815917969,291.1499938964844,258.744873046875,257.3661804199219,279.176513671875,293.2455139160156,291.415771484375,1.0,0.4881987273693084,0.5983021259307861,0.5983021259307861,1.0,1.0,-2.3002939224243164,0.938286304473877,1.3620076179504397,0.416202574968338,0.0,0.0,0.9254411458969116,159.74435424804688,126.0,161.5100555419922,-28573.97265625,1317.4041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.207763671875,311.4566650390625,278.1499938964844,0.0,18000.0,315.2300109863281,35407.75390625,36000.0,0.0,0.0,0.6813807487487793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820551872253418,1.820580005645752,-2.8134161766502075e-05,0.0,0.0006915148696862,0.0,0.0,683.4873046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.3009338378906,297.1499938964844,293.1499938964844,0.2311511784791946,-4461.1748046875,304.1845092773437,0.7698798775672913,0.3173516988754272,0.2902128398418426,293.2890930175781,297.1499938964844,293.1499938964844,0.1866068392992019,-3963.19970703125,304.1809387207031,0.729171872138977,0.2666479349136352,0.2578903436660766,293.1797790527344,297.1499938964844,293.1499938964844,0.4393296837806701,-5758.8720703125,304.1832580566406,0.9112145304679872,0.5327349901199341,0.3746692836284637,293.18280029296875,297.1499938964844,293.1499938964844,0.5458040237426758,-9234.375,304.1908569335937,0.9699755907058716,0.6321451663970947,0.6004239320755005,293.18731689453125,297.1499938964844,293.1499938964844,0.0371248833835125,-5883.34423828125,304.15948486328125,0.4781334102153778,0.0800403207540512,0.38348388671875,291.461669921875,291.1499938964844,258.7681884765625,257.3868713378906,279.1767883300781,293.2478942871094,291.4656982421875,1.0,0.4827954769134521,0.5996626615524292,0.5996626615524292,1.0,1.0,-2.2888054847717285,0.93430495262146,1.3545005321502686,0.4145942628383636,0.0,0.0,0.8993922472000122,154.01571655273438,126.0,146.3668670654297,-28492.294921875,1281.6083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.31573486328125,311.533935546875,278.1499938964844,0.0,18000.0,315.7099914550781,36431.8046875,36000.0,0.0,0.0,0.6850374937057495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8001810312271118,1.8002089262008667,-2.7917860279558223e-05,0.0,0.000695226015523,0.0,0.0,667.4863891601562,0.0,0.0,0.0,0.9900261759757996,4.0,0.0,1.0
462960,293.3020324707031,297.1499938964844,293.1499938964844,0.2284057438373565,-4418.9970703125,304.1832275390625,0.7739700675010681,0.3152256906032562,0.2881065607070923,293.29150390625,297.1499938964844,293.1499938964844,0.1840170621871948,-3919.05419921875,304.1800231933594,0.73232102394104,0.2644114792346954,0.2555759847164154,293.1815185546875,297.1499938964844,293.1499938964844,0.4370310306549072,-5735.8115234375,304.1813659667969,0.9185971617698668,0.5320159196853638,0.3740139603614807,293.1849365234375,297.1499938964844,293.1499938964844,0.5429450273513794,-9198.01171875,304.1886291503906,0.9765490293502808,0.6313109993934631,0.5994305610656738,293.187744140625,297.1499938964844,293.1499938964844,0.0363359078764915,-5817.05322265625,304.1591796875,0.48075732588768,0.079483538866043,0.3799753189086914,291.4893493652344,291.1499938964844,258.7914428710937,257.40753173828125,279.1770324707031,293.25018310546875,291.4914855957031,1.0,0.4773295819759369,0.6010332703590393,0.6010332703590393,1.0,1.0,-2.2773001194000244,0.9303067922592164,1.3469934463500977,0.4129713773727417,0.0,0.0,0.8739144206047058,148.27813720703125,114.0,110.2294921875,-28356.84765625,1246.08740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4754638671875,311.6188049316406,278.1499938964844,0.0,18000.0,315.7099914550781,36890.58203125,36000.0,0.0,0.0,0.6840733885765076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7566109895706177,1.7566380500793457,-2.708056126721204e-05,0.0,0.0006942475447431,0.0,0.0,628.1094970703125,0.0,0.0,0.0,0.9693965315818788,4.0,0.0,1.0
463020,293.3038635253906,297.1499938964844,293.1499938964844,0.2237826585769653,-4348.5283203125,304.1798400878906,0.7832229733467102,0.3110007345676422,0.2839175462722778,293.2960510253906,297.1499938964844,293.1499938964844,0.1794921159744262,-3842.34716796875,304.17755126953125,0.7394230961799622,0.2599048912525177,0.2509139776229858,293.1845703125,297.1499938964844,293.1499938964844,0.4340113699436188,-5706.7841796875,304.1759033203125,0.935197412967682,0.5305966734886169,0.372714638710022,293.1886901855469,297.1499938964844,293.1499938964844,0.539172351360321,-9152.3701171875,304.1819763183594,0.9896396398544312,0.629666268825531,0.5974622368812561,293.1885070800781,297.1499938964844,293.1499938964844,0.0349564477801322,-5702.72119140625,304.1584167480469,0.486363410949707,0.078372411429882,0.3729631900787353,291.5051574707031,291.1499938964844,258.83770751953125,257.44879150390625,279.17742919921875,293.2543640136719,291.504638671875,1.0,0.4662155508995056,0.6037975549697876,0.6037975549697876,1.0,1.0,-2.2543201446533203,0.9222896099090576,1.3320304155349731,0.4096969366073608,0.0,0.0,0.8249711394309998,136.7817840576172,102.0,38.81493377685547,-27998.47265625,1175.9842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.857421875,311.78790283203125,278.1499938964844,0.0,18000.0,315.7099914550781,37311.53125,36000.0,0.0,0.0,0.680452287197113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.643384337425232,1.6434091329574585,-2.483803291397635e-05,0.0,0.0006905726040713,0.0,0.0,531.233642578125,0.0,0.0,0.0,0.9161433577537536,4.0,0.0,1.0
463080,293.3038635253906,297.1499938964844,293.1499938964844,0.2237826585769653,-4348.5283203125,304.1798400878906,0.7832229733467102,0.3110007345676422,0.2839175462722778,293.2960510253906,297.1499938964844,293.1499938964844,0.1794921159744262,-3842.34716796875,304.17755126953125,0.7394230961799622,0.2599048912525177,0.2509139776229858,293.1845703125,297.1499938964844,293.1499938964844,0.4340113699436188,-5706.7841796875,304.1759033203125,0.935197412967682,0.5305966734886169,0.372714638710022,293.1886901855469,297.1499938964844,293.1499938964844,0.539172351360321,-9152.3701171875,304.1819763183594,0.9896396398544312,0.629666268825531,0.5974622368812561,293.1885070800781,297.1499938964844,293.1499938964844,0.0349564477801322,-5702.72119140625,304.1584167480469,0.486363410949707,0.078372411429882,0.3729631900787353,291.5051574707031,291.1499938964844,258.83770751953125,257.44879150390625,279.17742919921875,293.2543640136719,291.504638671875,1.0,0.4662155508995056,0.6037975549697876,0.6037975549697876,1.0,1.0,-2.2543201446533203,0.9222896099090576,1.3320304155349731,0.4096969366073608,0.0,0.0,0.8249711394309998,136.7817840576172,102.0,38.81493377685547,-27998.47265625,1175.9842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.857421875,311.78790283203125,278.1499938964844,0.0,18000.0,315.7099914550781,37311.53125,36000.0,0.0,0.0,0.680452287197113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.643384337425232,1.6434091329574585,-2.483803291397635e-05,0.0,0.0006905726040713,0.0,0.0,531.233642578125,0.0,0.0,0.0,0.9161433577537536,4.0,0.0,1.0
463140,293.3052673339844,297.1499938964844,293.1499938964844,0.2200103104114532,-4291.560546875,304.1761779785156,0.7932519912719727,0.306816965341568,0.2797810137271881,293.3002014160156,297.1499938964844,293.1499938964844,0.1755918115377426,-3776.6025390625,304.17486572265625,0.7471311092376709,0.2553648054599762,0.246234580874443,293.1871643066406,297.1499938964844,293.1499938964844,0.4325817227363586,-5694.65380859375,304.1696472167969,0.952417016029358,0.5291973948478699,0.3714442253112793,293.19091796875,297.1499938964844,293.1499938964844,0.5338507890701294,-9078.81640625,304.1810302734375,0.9990000128746032,0.6282229423522949,0.5913894176483154,293.1890869140625,297.1499938964844,293.1499938964844,0.033785481005907,-5607.310546875,304.1575622558594,0.4921886622905731,0.0772798433899879,0.3660966455936432,291.4829406738281,291.1499938964844,258.8833312988281,257.4897155761719,279.17919921875,293.2580871582031,291.4814147949219,1.0,0.4547026455402374,0.6067527532577515,0.6067527532577515,1.0,1.0,-2.227238655090332,0.9124358892440796,1.3148027658462524,0.405700147151947,0.0,0.0,0.7818213701248169,125.78780364990234,105.0,-12.972591400146484,-27554.513671875,1104.4583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.31549072265625,311.97955322265625,278.1499938964844,0.0,18000.0,315.2300109863281,37386.60546875,36000.0,0.0,0.0,0.669585645198822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5178487300872805,1.5178711414337158,-2.244515962956939e-05,0.0,0.000679544347804,0.0,0.0,435.8482360839844,0.0,0.0,0.0,0.8580464124679565,4.0,0.0,1.0
463200,293.3052673339844,297.1499938964844,293.1499938964844,0.2200103104114532,-4291.560546875,304.1761779785156,0.7932519912719727,0.306816965341568,0.2797810137271881,293.3002014160156,297.1499938964844,293.1499938964844,0.1755918115377426,-3776.6025390625,304.17486572265625,0.7471311092376709,0.2553648054599762,0.246234580874443,293.1871643066406,297.1499938964844,293.1499938964844,0.4325817227363586,-5694.65380859375,304.1696472167969,0.952417016029358,0.5291973948478699,0.3714442253112793,293.19091796875,297.1499938964844,293.1499938964844,0.5338507890701294,-9078.81640625,304.1810302734375,0.9990000128746032,0.6282229423522949,0.5913894176483154,293.1890869140625,297.1499938964844,293.1499938964844,0.033785481005907,-5607.310546875,304.1575622558594,0.4921886622905731,0.0772798433899879,0.3660966455936432,291.4829406738281,291.1499938964844,258.8833312988281,257.4897155761719,279.17919921875,293.2580871582031,291.4814147949219,1.0,0.4547026455402374,0.6067527532577515,0.6067527532577515,1.0,1.0,-2.227238655090332,0.9124358892440796,1.3148027658462524,0.405700147151947,0.0,0.0,0.7818213701248169,125.78780364990234,105.0,-12.972591400146484,-27554.513671875,1104.4583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.31549072265625,311.97955322265625,278.1499938964844,0.0,18000.0,315.2300109863281,37386.60546875,36000.0,0.0,0.0,0.669585645198822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5178487300872805,1.5178711414337158,-2.244515962956939e-05,0.0,0.000679544347804,0.0,0.0,435.8482360839844,0.0,0.0,0.0,0.8580464124679565,4.0,0.0,1.0
463260,293.3067321777344,297.1499938964844,293.1499938964844,0.2167256623506546,-4242.01025390625,304.1729431152344,0.7954517006874084,0.302586168050766,0.2758778035640716,293.3042907714844,297.1499938964844,293.1499938964844,0.1720660030841827,-3717.103515625,304.1724548339844,0.7480190992355347,0.2507305443286896,0.2417495250701904,293.1898193359375,297.1499938964844,293.1499938964844,0.4319448173046112,-5690.48876953125,304.1641540527344,0.958960235118866,0.5277190208435059,0.3703347742557525,293.17791748046875,297.1499938964844,293.1499938964844,0.5212007164955139,-8907.748046875,304.19097900390625,0.9990000128746032,0.6297979354858398,0.5784885883331299,293.1897277832031,297.1499938964844,293.1499938964844,0.0328893549740314,-5534.97705078125,304.1565246582031,0.4933281540870666,0.076159231364727,0.3604299128055572,291.4492492675781,291.1499938964844,258.9281005859375,257.53009033203125,279.1807556152344,293.2587890625,291.4463806152344,1.0,0.4471577703952789,0.6099434494972229,0.6099434494972229,1.0,1.0,-2.192956924438477,0.899498462677002,1.2934584617614746,0.3998454809188843,0.0,0.0,0.7437584400177002,120.74645233154295,108.0,-43.68438720703125,-26996.14453125,1049.9769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7745666503906,312.1496887207031,278.1499938964844,0.0,18000.0,315.2300109863281,37320.5703125,36000.0,0.0,0.0,0.6597517132759094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3940693140029907,1.3940895795822144,-2.0241484889993444e-05,0.0,0.0006695641204714,0.0,0.0,354.2041015625,0.0,0.0,0.0,0.8018273115158081,4.0,0.0,1.0
463320,293.3067321777344,297.1499938964844,293.1499938964844,0.2167256623506546,-4242.01025390625,304.1729431152344,0.7954517006874084,0.302586168050766,0.2758778035640716,293.3042907714844,297.1499938964844,293.1499938964844,0.1720660030841827,-3717.103515625,304.1724548339844,0.7480190992355347,0.2507305443286896,0.2417495250701904,293.1898193359375,297.1499938964844,293.1499938964844,0.4319448173046112,-5690.48876953125,304.1641540527344,0.958960235118866,0.5277190208435059,0.3703347742557525,293.17791748046875,297.1499938964844,293.1499938964844,0.5212007164955139,-8907.748046875,304.19097900390625,0.9990000128746032,0.6297979354858398,0.5784885883331299,293.1897277832031,297.1499938964844,293.1499938964844,0.0328893549740314,-5534.97705078125,304.1565246582031,0.4933281540870666,0.076159231364727,0.3604299128055572,291.4492492675781,291.1499938964844,258.9281005859375,257.53009033203125,279.1807556152344,293.2587890625,291.4463806152344,1.0,0.4471577703952789,0.6099434494972229,0.6099434494972229,1.0,1.0,-2.192956924438477,0.899498462677002,1.2934584617614746,0.3998454809188843,0.0,0.0,0.7437584400177002,120.74645233154295,108.0,-43.68438720703125,-26996.14453125,1049.9769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7745666503906,312.1496887207031,278.1499938964844,0.0,18000.0,315.2300109863281,37320.5703125,36000.0,0.0,0.0,0.6597517132759094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3940693140029907,1.3940895795822144,-2.0241484889993444e-05,0.0,0.0006695641204714,0.0,0.0,354.2041015625,0.0,0.0,0.0,0.8018273115158081,4.0,0.0,1.0
463380,293.3085632324219,297.1499938964844,293.1499938964844,0.2137911468744278,-4197.87451171875,304.1701965332031,0.7943551540374756,0.2982464432716369,0.271950215101242,293.3087463378906,297.1499938964844,293.1499938964844,0.1687579005956649,-3661.27880859375,304.1705017089844,0.7459424734115601,0.2459195554256439,0.2371822446584701,293.1928405761719,297.1499938964844,293.1499938964844,0.4320533573627472,-5693.88037109375,304.1593017578125,0.9613712430000304,0.5260946750640869,0.3691811263561249,293.1627197265625,297.1499938964844,293.1499938964844,0.5164394378662109,-8848.1689453125,304.1849975585937,0.9990000128746032,0.6321764588356018,0.5725491046905518,293.1907958984375,297.1499938964844,293.1499938964844,0.0320613868534565,-5468.99560546875,304.1557312011719,0.4923296868801117,0.0749376118183136,0.3546984195709228,291.3971862792969,291.1499938964844,258.9717712402344,257.56964111328125,279.17999267578125,293.25994873046875,291.3940124511719,1.0,0.4422671794891357,0.6129140853881836,0.6129140853881836,1.0,1.0,-2.167344093322754,0.8902203440666199,1.2771239280700684,0.395843893289566,0.0,0.0,0.714231014251709,118.1864776611328,111.0,-65.12613677978516,-26545.376953125,1014.4791259765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.25390625,312.33453369140625,278.1499938964844,0.0,18000.0,315.2300109863281,37079.51953125,36000.0,0.0,0.0,0.6478144526481628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2887674570083618,1.2887858152389526,-1.847144631028641e-05,0.0,0.0006574493017978,0.0,0.0,293.5446472167969,0.0,0.0,0.0,0.7549830079078674,4.0,0.0,1.0
463440,293.3085632324219,297.1499938964844,293.1499938964844,0.2137911468744278,-4197.87451171875,304.1701965332031,0.7943551540374756,0.2982464432716369,0.271950215101242,293.3087463378906,297.1499938964844,293.1499938964844,0.1687579005956649,-3661.27880859375,304.1705017089844,0.7459424734115601,0.2459195554256439,0.2371822446584701,293.1928405761719,297.1499938964844,293.1499938964844,0.4320533573627472,-5693.88037109375,304.1593017578125,0.9613712430000304,0.5260946750640869,0.3691811263561249,293.1627197265625,297.1499938964844,293.1499938964844,0.5164394378662109,-8848.1689453125,304.1849975585937,0.9990000128746032,0.6321764588356018,0.5725491046905518,293.1907958984375,297.1499938964844,293.1499938964844,0.0320613868534565,-5468.99560546875,304.1557312011719,0.4923296868801117,0.0749376118183136,0.3546984195709228,291.3971862792969,291.1499938964844,258.9717712402344,257.56964111328125,279.17999267578125,293.25994873046875,291.3940124511719,1.0,0.4422671794891357,0.6129140853881836,0.6129140853881836,1.0,1.0,-2.167344093322754,0.8902203440666199,1.2771239280700684,0.395843893289566,0.0,0.0,0.714231014251709,118.1864776611328,111.0,-65.12613677978516,-26545.376953125,1014.4791259765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.25390625,312.33453369140625,278.1499938964844,0.0,18000.0,315.2300109863281,37079.51953125,36000.0,0.0,0.0,0.6478144526481628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2887674570083618,1.2887858152389526,-1.847144631028641e-05,0.0,0.0006574493017978,0.0,0.0,293.5446472167969,0.0,0.0,0.0,0.7549830079078674,4.0,0.0,1.0
463500,293.3096923828125,297.1499938964844,293.1499938964844,0.2123294174671173,-4175.75390625,304.169189453125,0.7928704619407654,0.296016663312912,0.2699688673019409,293.3111877441406,297.1499938964844,293.1499938964844,0.1670801341533661,-3632.8017578125,304.1698303222656,0.7440593838691711,0.2434277385473251,0.2348542660474777,293.1944274902344,297.1499938964844,293.1499938964844,0.4321632981300354,-5695.94287109375,304.15740966796875,0.9614585041999816,0.5252401232719421,0.3685908615589142,293.1575927734375,297.1499938964844,293.1499938964844,0.5160330533981323,-8846.3935546875,304.17938232421875,0.9990000128746032,0.6330275535583496,0.5714837312698364,293.19140625,297.1499938964844,293.1499938964844,0.0316493101418018,-5436.01611328125,304.15545654296875,0.491233617067337,0.0743027776479721,0.3518244624137878,291.3702087402344,291.1499938964844,258.9931030273437,257.58905029296875,279.17938232421875,293.26129150390625,291.3670654296875,1.0,0.4405696988105774,0.6143389344215393,0.6143389344215393,1.0,1.0,-2.156726121902466,0.8864994049072266,1.2702267169952393,0.3942956328392029,0.0,0.0,0.7022557258605957,117.55945587158205,111.0,-69.74559020996094,-26354.443359375,1001.56640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4795837402344,312.423095703125,278.1499938964844,0.0,18000.0,314.75,36946.59375,36000.0,0.0,0.0,0.6364800333976746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2448632717132568,1.2448810338974,-1.776590033841785e-05,0.0,0.0006459463038481,0.0,0.0,270.5525207519531,0.0,0.0,0.0,0.7357341051101685,4.0,0.0,1.0
