time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463560,293.31103515625,297.1499938964844,293.1499938964844,0.210876926779747,-4153.74072265625,304.1683349609375,0.7908493876457214,0.2937298417091369,0.2679481208324432,293.3138732910156,297.1499938964844,293.1499938964844,0.1653865724802017,-3603.994140625,304.1693115234375,0.7416934967041016,0.2408580332994461,0.2324676215648651,293.196044921875,297.1499938964844,293.1499938964844,0.4323701858520508,-5698.96923828125,304.1556701660156,0.9609412550926208,0.5243593454360962,0.367990642786026,293.1547241210937,297.1499938964844,293.1499938964844,0.5168185234069824,-8861.3037109375,304.1725769042969,0.9990000128746032,0.633495032787323,0.5714399218559265,293.1920471191406,297.1499938964844,293.1499938964844,0.031245032325387,-5403.728515625,304.1551818847656,0.4898078739643097,0.0736520141363143,0.3489395976066589,291.3410949707031,291.1499938964844,259.0140686035156,257.6081848144531,279.17877197265625,293.2631225585937,291.3373107910156,1.0,0.4392623007297516,0.6157306432723999,0.6157306432723999,1.0,1.0,-2.147192478179932,0.8832287788391113,1.2639635801315308,0.3929694890975952,0.0,0.0,0.6923959851264954,117.27685546875,114.0,-77.2292251586914,-26158.998046875,991.0880737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6499328613281,312.4732360839844,278.1499938964844,0.0,18000.0,314.75,36808.69921875,36000.0,0.0,0.0,0.6291416883468628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2070592641830444,1.2070764303207395,-1.7171840227092616e-05,0.0,0.0006384988082572,0.0,0.0,251.7719116210937,0.0,0.0,0.0,0.7193349599838257,4.0,0.0,1.0
463620,293.31378173828125,297.1499938964844,293.1499938964844,0.2078842371702194,-4108.03759765625,304.167236328125,0.7855677604675293,0.2890906035900116,0.2638420462608337,293.3194885253906,297.1499938964844,293.1499938964844,0.161852940917015,-3543.4599609375,304.1687927246094,0.7358387112617493,0.2355719953775406,0.2275542020797729,293.1993103027344,297.1499938964844,293.1499938964844,0.4327539205551147,-5704.30322265625,304.1531982421875,0.9584426879882812,0.5225316286087036,0.3667632937431335,293.15625,297.1499938964844,293.1499938964844,0.5210568308830261,-8927.412109375,304.15802001953125,0.9990000128746032,0.633088231086731,0.5737891793251038,293.1934814453125,297.1499938964844,293.1499938964844,0.0304129570722579,-5336.57958984375,304.15484619140625,0.4861051142215729,0.0722962543368339,0.3430759608745575,291.2832946777344,291.1499938964844,259.0547180175781,257.6454467773437,279.17742919921875,293.2675476074219,291.2803649902344,1.0,0.4375781416893005,0.6184090971946716,0.6184090971946716,1.0,1.0,-2.130661964416504,0.8777152895927429,1.2529467344284058,0.3908150196075439,0.0,0.0,0.6786616444587708,117.5320816040039,117.0,-76.45277404785156,-25850.478515625,975.8035888671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.90850830078125,312.5507507324219,278.1499938964844,0.0,18000.0,314.75,36521.390625,36000.0,0.0,0.0,0.6143999099731445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.152735948562622,1.1527522802352903,-1.6328422134392895e-05,0.0,0.000623537809588,0.0,0.0,226.2598419189453,0.0,0.0,0.0,0.6959478855133057,4.0,0.0,1.0
463680,293.31378173828125,297.1499938964844,293.1499938964844,0.2078842371702194,-4108.03759765625,304.167236328125,0.7855677604675293,0.2890906035900116,0.2638420462608337,293.3194885253906,297.1499938964844,293.1499938964844,0.161852940917015,-3543.4599609375,304.1687927246094,0.7358387112617493,0.2355719953775406,0.2275542020797729,293.1993103027344,297.1499938964844,293.1499938964844,0.4327539205551147,-5704.30322265625,304.1531982421875,0.9584426879882812,0.5225316286087036,0.3667632937431335,293.15625,297.1499938964844,293.1499938964844,0.5210568308830261,-8927.412109375,304.15802001953125,0.9990000128746032,0.633088231086731,0.5737891793251038,293.1934814453125,297.1499938964844,293.1499938964844,0.0304129570722579,-5336.57958984375,304.15484619140625,0.4861051142215729,0.0722962543368339,0.3430759608745575,291.2832946777344,291.1499938964844,259.0547180175781,257.6454467773437,279.17742919921875,293.2675476074219,291.2803649902344,1.0,0.4375781416893005,0.6184090971946716,0.6184090971946716,1.0,1.0,-2.130661964416504,0.8777152895927429,1.2529467344284058,0.3908150196075439,0.0,0.0,0.6786616444587708,117.5320816040039,117.0,-76.45277404785156,-25850.478515625,975.8035888671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.90850830078125,312.5507507324219,278.1499938964844,0.0,18000.0,314.75,36521.390625,36000.0,0.0,0.0,0.6143999099731445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.152735948562622,1.1527522802352903,-1.6328422134392895e-05,0.0,0.000623537809588,0.0,0.0,226.2598419189453,0.0,0.0,0.0,0.6959478855133057,4.0,0.0,1.0
463740,293.3163146972656,297.1499938964844,293.1499938964844,0.204673945903778,-4058.384521484375,304.1668701171875,0.7791650295257568,0.2844301462173462,0.2597309052944183,293.324951171875,297.1499938964844,293.1499938964844,0.1580642461776733,-3477.82177734375,304.1688537597656,0.7289406061172485,0.2301698178052902,0.2225413024425506,293.2026062011719,297.1499938964844,293.1499938964844,0.4327080845832824,-5704.5341796875,304.1522521972656,0.9544459581375122,0.5206149220466614,0.3654954135417938,293.1667785644531,297.1499938964844,293.1499938964844,0.5276406407356262,-9024.1748046875,304.1444091796875,0.9990000128746032,0.630807638168335,0.5785465240478516,293.19512939453125,297.1499938964844,293.1499938964844,0.0294619053602218,-5261.70361328125,304.15484619140625,0.4813896417617798,0.0708641111850738,0.3370116055011749,291.2369079589844,291.1499938964844,259.093505859375,257.68121337890625,279.1761474609375,293.27264404296875,291.2344055175781,1.0,0.436821848154068,0.6209600567817688,0.6209600567817688,1.0,1.0,-2.1166093349456787,0.8731783032417297,1.2434310913085938,0.3891296982765198,0.0,0.0,0.6702507734298706,118.60613250732422,120.0,-66.68391418457031,-25599.28125,966.0448608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.03924560546875,312.5706481933594,278.1499938964844,0.0,18000.0,314.2699890136719,36319.21484375,36000.0,0.0,0.0,0.5953549146652222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1185942888259888,1.1186100244522097,-1.5811796401976608e-05,0.0,0.000604209548328,0.0,0.0,211.1688995361328,0.0,0.0,0.0,0.6813994646072388,4.0,0.0,1.0
463800,293.3163146972656,297.1499938964844,293.1499938964844,0.204673945903778,-4058.384521484375,304.1668701171875,0.7791650295257568,0.2844301462173462,0.2597309052944183,293.324951171875,297.1499938964844,293.1499938964844,0.1580642461776733,-3477.82177734375,304.1688537597656,0.7289406061172485,0.2301698178052902,0.2225413024425506,293.2026062011719,297.1499938964844,293.1499938964844,0.4327080845832824,-5704.5341796875,304.1522521972656,0.9544459581375122,0.5206149220466614,0.3654954135417938,293.1667785644531,297.1499938964844,293.1499938964844,0.5276406407356262,-9024.1748046875,304.1444091796875,0.9990000128746032,0.630807638168335,0.5785465240478516,293.19512939453125,297.1499938964844,293.1499938964844,0.0294619053602218,-5261.70361328125,304.15484619140625,0.4813896417617798,0.0708641111850738,0.3370116055011749,291.2369079589844,291.1499938964844,259.093505859375,257.68121337890625,279.1761474609375,293.27264404296875,291.2344055175781,1.0,0.436821848154068,0.6209600567817688,0.6209600567817688,1.0,1.0,-2.1166093349456787,0.8731783032417297,1.2434310913085938,0.3891296982765198,0.0,0.0,0.6702507734298706,118.60613250732422,120.0,-66.68391418457031,-25599.28125,966.0448608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.03924560546875,312.5706481933594,278.1499938964844,0.0,18000.0,314.2699890136719,36319.21484375,36000.0,0.0,0.0,0.5953549146652222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1185942888259888,1.1186100244522097,-1.5811796401976608e-05,0.0,0.000604209548328,0.0,0.0,211.1688995361328,0.0,0.0,0.0,0.6813994646072388,4.0,0.0,1.0
463860,293.3185119628906,297.1499938964844,293.1499938964844,0.2014868557453155,-4008.919189453125,304.16656494140625,0.77207350730896,0.2797678709030151,0.2556350827217102,293.33013916015625,297.1499938964844,293.1499938964844,0.1542271375656128,-3410.982421875,304.1689453125,0.7212603688240051,0.2246857583522796,0.2174661457538604,293.20587158203125,297.1499938964844,293.1499938964844,0.4326638877391815,-5704.67626953125,304.1515808105469,0.9493497014045716,0.5186240077018738,0.3641881346702575,293.1849670410156,297.1499938964844,293.1499938964844,0.536399245262146,-9149.1943359375,304.1317138671875,0.9990000128746032,0.6267156600952148,0.5849904417991638,293.19696044921875,297.1499938964844,293.1499938964844,0.0284528378397226,-5198.37841796875,304.1547546386719,0.4755913615226745,0.0693464875221252,0.330678641796112,291.1895446777344,291.1499938964844,259.130126953125,257.7152099609375,279.1744384765625,293.2755432128906,291.1869812011719,1.0,0.4367120563983917,0.6233139038085938,0.6233139038085938,1.0,1.0,-2.1041572093963623,0.8691803216934204,1.2349767684936523,0.3876689374446869,0.0,0.0,0.6680815815925598,120.26637268066406,123.0,-65.80525207519531,-25352.833984375,960.0128173828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9604187011719,312.4677124023437,278.1499938964844,0.0,18000.0,314.2699890136719,36117.03125,36000.0,0.0,0.0,0.5811754465103149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1032460927963257,1.1032615900039673,-1.5558993254671805e-05,0.0,0.0005898192175664,0.0,0.0,204.3765869140625,0.0,0.0,0.0,0.6749137043952942,4.0,0.0,1.0
463920,293.3185119628906,297.1499938964844,293.1499938964844,0.2014868557453155,-4008.919189453125,304.16656494140625,0.77207350730896,0.2797678709030151,0.2556350827217102,293.33013916015625,297.1499938964844,293.1499938964844,0.1542271375656128,-3410.982421875,304.1689453125,0.7212603688240051,0.2246857583522796,0.2174661457538604,293.20587158203125,297.1499938964844,293.1499938964844,0.4326638877391815,-5704.67626953125,304.1515808105469,0.9493497014045716,0.5186240077018738,0.3641881346702575,293.1849670410156,297.1499938964844,293.1499938964844,0.536399245262146,-9149.1943359375,304.1317138671875,0.9990000128746032,0.6267156600952148,0.5849904417991638,293.19696044921875,297.1499938964844,293.1499938964844,0.0284528378397226,-5198.37841796875,304.1547546386719,0.4755913615226745,0.0693464875221252,0.330678641796112,291.1895446777344,291.1499938964844,259.130126953125,257.7152099609375,279.1744384765625,293.2755432128906,291.1869812011719,1.0,0.4367120563983917,0.6233139038085938,0.6233139038085938,1.0,1.0,-2.1041572093963623,0.8691803216934204,1.2349767684936523,0.3876689374446869,0.0,0.0,0.6680815815925598,120.26637268066406,123.0,-65.80525207519531,-25352.833984375,960.0128173828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9604187011719,312.4677124023437,278.1499938964844,0.0,18000.0,314.2699890136719,36117.03125,36000.0,0.0,0.0,0.5811754465103149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1032460927963257,1.1032615900039673,-1.5558993254671805e-05,0.0,0.0005898192175664,0.0,0.0,204.3765869140625,0.0,0.0,0.0,0.6749137043952942,4.0,0.0,1.0
463980,293.3204040527344,297.1499938964844,293.1499938964844,0.1981153935194015,-3956.04541015625,304.1666564941406,0.7641075253486633,0.275115966796875,0.2515721917152405,293.3349914550781,297.1499938964844,293.1499938964844,0.1501945704221725,-3340.02978515625,304.1693725585937,0.7123003005981445,0.2191385179758072,0.2123543620109558,293.208984375,297.1499938964844,293.1499938964844,0.4321623742580414,-5699.61083984375,304.15191650390625,0.9427523016929626,0.5165750980377197,0.3628599047660827,293.2083740234375,297.1499938964844,293.1499938964844,0.5437859892845154,-9250.3251953125,304.12603759765625,0.9985039830207824,0.6210864186286926,0.5900394916534424,293.1988830566406,297.1499938964844,293.1499938964844,0.0274362117052078,-5092.705078125,304.15478515625,0.4679427444934845,0.0677666142582893,0.324152410030365,291.15350341796875,291.1499938964844,259.1643371582031,257.74725341796875,279.17437744140625,293.2797546386719,291.1518859863281,1.0,0.4369398951530456,0.6257123947143555,0.6257123947143555,1.0,1.0,-2.0898685455322266,0.8642911911010742,1.2255773544311523,0.3858591914176941,0.0,0.0,0.6701797246932983,122.65807342529295,126.0,-51.295684814453125,-25134.98046875,954.8287963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7510986328125,312.3133544921875,278.1499938964844,0.0,18000.0,314.2699890136719,35966.546875,36000.0,0.0,0.0,0.5688916444778442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1050373315811155,1.1050529479980469,-1.5548981536994688e-05,0.0,0.0005773527082055,0.0,0.0,204.76695251464844,0.0,0.0,0.0,0.675554633140564,4.0,0.0,1.0
464040,293.3204040527344,297.1499938964844,293.1499938964844,0.1981153935194015,-3956.04541015625,304.1666564941406,0.7641075253486633,0.275115966796875,0.2515721917152405,293.3349914550781,297.1499938964844,293.1499938964844,0.1501945704221725,-3340.02978515625,304.1693725585937,0.7123003005981445,0.2191385179758072,0.2123543620109558,293.208984375,297.1499938964844,293.1499938964844,0.4321623742580414,-5699.61083984375,304.15191650390625,0.9427523016929626,0.5165750980377197,0.3628599047660827,293.2083740234375,297.1499938964844,293.1499938964844,0.5437859892845154,-9250.3251953125,304.12603759765625,0.9985039830207824,0.6210864186286926,0.5900394916534424,293.1988830566406,297.1499938964844,293.1499938964844,0.0274362117052078,-5092.705078125,304.15478515625,0.4679427444934845,0.0677666142582893,0.324152410030365,291.15350341796875,291.1499938964844,259.1643371582031,257.74725341796875,279.17437744140625,293.2797546386719,291.1518859863281,1.0,0.4369398951530456,0.6257123947143555,0.6257123947143555,1.0,1.0,-2.0898685455322266,0.8642911911010742,1.2255773544311523,0.3858591914176941,0.0,0.0,0.6701797246932983,122.65807342529295,126.0,-51.295684814453125,-25134.98046875,954.8287963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7510986328125,312.3133544921875,278.1499938964844,0.0,18000.0,314.2699890136719,35966.546875,36000.0,0.0,0.0,0.5688916444778442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1050373315811155,1.1050529479980469,-1.5548981536994688e-05,0.0,0.0005773527082055,0.0,0.0,204.76695251464844,0.0,0.0,0.0,0.675554633140564,4.0,0.0,1.0
464100,293.3211975097656,297.1499938964844,293.1499938964844,0.1962848901748657,-3926.98779296875,304.1669616699219,0.7592118382453918,0.2728016376495361,0.2495832294225692,293.3372497558594,297.1499938964844,293.1499938964844,0.14805868268013,-3302.04248046875,304.16973876953125,0.7065410614013672,0.216353490948677,0.2098195701837539,293.2104797363281,297.1499938964844,293.1499938964844,0.4315339624881744,-5692.84716796875,304.1527099609375,0.9379673004150392,0.5155341625213623,0.3622102737426758,293.2173767089844,297.1499938964844,293.1499938964844,0.5419778227806091,-9221.9560546875,304.1336669921875,0.9946888089179992,0.6185730695724487,0.5876055359840393,293.1997375488281,297.1499938964844,293.1499938964844,0.0270121619105339,-5046.35205078125,304.1546936035156,0.4625354409217834,0.0669786185026168,0.3210276961326599,291.1459045410156,291.1499938964844,259.18048095703125,257.762451171875,279.176025390625,293.2822265625,291.1453552246094,1.0,0.4368913173675537,0.6271417737007141,0.6271417737007141,1.0,1.0,-2.076889514923096,0.8593176603317261,1.2175718545913696,0.3836802840232849,0.0,0.0,0.6712647676467896,124.50792694091795,126.0,-34.79765319824219,-24985.505859375,949.0877075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.61248779296875,312.2252197265625,278.1499938964844,0.0,18000.0,313.7900085449219,35937.7890625,36000.0,0.0,0.0,0.5586532950401306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1087777614593506,1.1087933778762815,-1.5592762792948633e-05,0.0,0.0005669621168635,0.0,0.0,206.23361206054688,0.0,0.0,0.0,0.6770446300506592,4.0,0.0,1.0
464160,293.3219909667969,297.1499938964844,293.1499938964844,0.1944563239812851,-3897.940185546875,304.1672058105469,0.7546209692955017,0.2704757452011108,0.2475835531949997,293.3394775390625,297.1499938964844,293.1499938964844,0.1459130644798278,-3263.7939453125,304.1700439453125,0.7008757591247559,0.213540494441986,0.2072594612836837,293.2120361328125,297.1499938964844,293.1499938964844,0.430890679359436,-5686.00341796875,304.15338134765625,0.9334852695465088,0.5144610404968262,0.3615385293960571,293.223388671875,297.1499938964844,293.1499938964844,0.5405465960502625,-9199.431640625,304.1391906738281,0.9911136627197266,0.6165366768836975,0.5855695009231567,293.2006225585937,297.1499938964844,293.1499938964844,0.0264783389866352,-4999.27880859375,304.1548156738281,0.4570793211460113,0.0661778971552848,0.3178448677062988,291.13848876953125,291.1499938964844,259.1958923339844,257.7770690917969,279.1770324707031,293.2843933105469,291.13690185546875,1.0,0.4368069469928741,0.6285698413848877,0.6285698413848877,1.0,1.0,-2.064338207244873,0.85452800989151,1.2098101377487185,0.3815717697143554,0.0,0.0,0.6727241277694702,126.22779083251952,129.0,-31.90999794006348,-24803.259765625,943.2896118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4249572753906,312.0925598144531,278.1499938964844,0.0,18000.0,313.7900085449219,35930.7578125,36000.0,0.0,0.0,0.5530678033828735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.112067937850952,1.1120835542678833,-1.563554360473063e-05,0.0,0.0005612935638055,0.0,0.0,207.5720367431641,0.0,0.0,0.0,0.6784573793411255,4.0,0.0,1.0
464220,293.32342529296875,297.1499938964844,293.1499938964844,0.1908562183380127,-3840.679931640625,304.16748046875,0.7460573315620422,0.2658286094665527,0.2435679733753204,293.3438415527344,297.1499938964844,293.1499938964844,0.1416217237710952,-3187.013427734375,304.1705322265625,0.6898443102836609,0.2078566253185272,0.2020665109157562,293.2151184082031,297.1499938964844,293.1499938964844,0.4296703040599823,-5673.16015625,304.154296875,0.9251222014427184,0.5122648477554321,0.3601432740688324,293.2308044433594,297.1499938964844,293.1499938964844,0.5385259389877319,-9168.22265625,304.1460876464844,0.9844362735748292,0.6131694316864014,0.5823813676834106,293.2022705078125,297.1499938964844,293.1499938964844,0.0254366360604763,-4904.57421875,304.1549377441406,0.4468638002872467,0.0645623803138732,0.3113365173339844,291.1181640625,291.1499938964844,259.2245483398437,257.804443359375,279.1778869628906,293.28790283203125,291.1172180175781,1.0,0.4365779757499695,0.63141268491745,0.63141268491745,1.0,1.0,-2.039957523345948,0.8452178835868835,1.1947396993637085,0.377493292093277,0.0,0.0,0.6784893274307251,129.45167541503906,132.0,-26.453447341918945,-24482.544921875,931.7274780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0225830078125,311.8273010253906,278.1499938964844,0.0,18000.0,313.7900085449219,35839.3046875,36000.0,0.0,0.0,0.543350338935852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1267563104629517,1.126772165298462,-1.5814553989912383e-05,0.0,0.0005514315562322,0.0,0.0,213.4880523681641,0.0,0.0,0.0,0.6846536993980408,4.0,0.0,1.0
464280,293.32342529296875,297.1499938964844,293.1499938964844,0.1908562183380127,-3840.679931640625,304.16748046875,0.7460573315620422,0.2658286094665527,0.2435679733753204,293.3438415527344,297.1499938964844,293.1499938964844,0.1416217237710952,-3187.013427734375,304.1705322265625,0.6898443102836609,0.2078566253185272,0.2020665109157562,293.2151184082031,297.1499938964844,293.1499938964844,0.4296703040599823,-5673.16015625,304.154296875,0.9251222014427184,0.5122648477554321,0.3601432740688324,293.2308044433594,297.1499938964844,293.1499938964844,0.5385259389877319,-9168.22265625,304.1460876464844,0.9844362735748292,0.6131694316864014,0.5823813676834106,293.2022705078125,297.1499938964844,293.1499938964844,0.0254366360604763,-4904.57421875,304.1549377441406,0.4468638002872467,0.0645623803138732,0.3113365173339844,291.1181640625,291.1499938964844,259.2245483398437,257.804443359375,279.1778869628906,293.28790283203125,291.1172180175781,1.0,0.4365779757499695,0.63141268491745,0.63141268491745,1.0,1.0,-2.039957523345948,0.8452178835868835,1.1947396993637085,0.377493292093277,0.0,0.0,0.6784893274307251,129.45167541503906,132.0,-26.453447341918945,-24482.544921875,931.7274780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0225830078125,311.8273010253906,278.1499938964844,0.0,18000.0,313.7900085449219,35839.3046875,36000.0,0.0,0.0,0.543350338935852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1267563104629517,1.126772165298462,-1.5814553989912383e-05,0.0,0.0005514315562322,0.0,0.0,213.4880523681641,0.0,0.0,0.0,0.6846536993980408,4.0,0.0,1.0
464340,293.3245544433594,297.1499938964844,293.1499938964844,0.1871358752250671,-3781.09033203125,304.1678466796875,0.7380610108375549,0.2612074017524719,0.2395648658275604,293.3479309082031,297.1499938964844,293.1499938964844,0.1371899098157882,-3107.026611328125,304.1710510253906,0.6790851950645447,0.2021168917417526,0.1968085020780563,293.21807861328125,297.1499938964844,293.1499938964844,0.4280658662319183,-5656.16455078125,304.1555480957031,0.917346179485321,0.5100168585777283,0.3587048053741455,293.2355651855469,297.1499938964844,293.1499938964844,0.5363982319831848,-9136.91796875,304.15087890625,0.977952241897583,0.6101546883583069,0.5796537399291992,293.2037048339844,297.1499938964844,293.1499938964844,0.0243770126253366,-4805.421875,304.1550598144531,0.4374638199806213,0.0629424974322319,0.3047633171081543,291.10614013671875,291.1499938964844,259.25,257.8291015625,279.1780090332031,293.2908020019531,291.10546875,1.0,0.4363125264644623,0.634222149848938,0.634222149848938,1.0,1.0,-2.0159380435943604,0.8359847664833069,1.1799532175064087,0.3734440207481384,0.0,0.0,0.6851900815963745,132.53721618652344,135.0,-18.56256866455078,-24180.96484375,920.1688232421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6031188964844,311.559326171875,278.1499938964844,0.0,18000.0,313.3099975585937,35794.546875,36000.0,0.0,0.0,0.5306606292724609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463342905044556,1.146350383758545,-1.6074673112598248e-05,0.0,0.0005385531112551,0.0,0.0,221.7537078857422,0.0,0.0,0.0,0.6929569840431213,4.0,0.0,1.0
464400,293.3245544433594,297.1499938964844,293.1499938964844,0.1871358752250671,-3781.09033203125,304.1678466796875,0.7380610108375549,0.2612074017524719,0.2395648658275604,293.3479309082031,297.1499938964844,293.1499938964844,0.1371899098157882,-3107.026611328125,304.1710510253906,0.6790851950645447,0.2021168917417526,0.1968085020780563,293.21807861328125,297.1499938964844,293.1499938964844,0.4280658662319183,-5656.16455078125,304.1555480957031,0.917346179485321,0.5100168585777283,0.3587048053741455,293.2355651855469,297.1499938964844,293.1499938964844,0.5363982319831848,-9136.91796875,304.15087890625,0.977952241897583,0.6101546883583069,0.5796537399291992,293.2037048339844,297.1499938964844,293.1499938964844,0.0243770126253366,-4805.421875,304.1550598144531,0.4374638199806213,0.0629424974322319,0.3047633171081543,291.10614013671875,291.1499938964844,259.25,257.8291015625,279.1780090332031,293.2908020019531,291.10546875,1.0,0.4363125264644623,0.634222149848938,0.634222149848938,1.0,1.0,-2.0159380435943604,0.8359847664833069,1.1799532175064087,0.3734440207481384,0.0,0.0,0.6851900815963745,132.53721618652344,135.0,-18.56256866455078,-24180.96484375,920.1688232421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6031188964844,311.559326171875,278.1499938964844,0.0,18000.0,313.3099975585937,35794.546875,36000.0,0.0,0.0,0.5306606292724609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463342905044556,1.146350383758545,-1.6074673112598248e-05,0.0,0.0005385531112551,0.0,0.0,221.7537078857422,0.0,0.0,0.0,0.6929569840431213,4.0,0.0,1.0
464460,293.3246154785156,297.1499938964844,293.1499938964844,0.1835893839597702,-3724.226806640625,304.16778564453125,0.730626106262207,0.2567715346813202,0.2356666177511215,293.35089111328125,297.1499938964844,293.1499938964844,0.132861316204071,-3028.509521484375,304.1712341308594,0.6688117980957031,0.1964949816465377,0.1915914565324783,293.2200927734375,297.1499938964844,293.1499938964844,0.4266329705715179,-5641.25732421875,304.1560363769531,0.910339057445526,0.5078802704811096,0.3572954535484314,293.23846435546875,297.1499938964844,293.1499938964844,0.5345458984375,-9110.623046875,304.15362548828125,0.9716503620147704,0.6073897480964661,0.5771380662918091,293.20416259765625,297.1499938964844,293.1499938964844,0.0234206765890121,-4714.15234375,304.15496826171875,0.4292382895946502,0.0614880546927452,0.298601895570755,291.08984375,291.1499938964844,259.27301025390625,257.851806640625,279.1773681640625,293.2925109863281,291.0887451171875,1.0,0.4360707700252533,0.6369354724884033,0.6369354724884033,1.0,1.0,-1.9928767681121824,0.8270766139030457,1.1658000946044922,0.369510680437088,0.0,0.0,0.6941764950752258,135.47470092773438,138.0,-22.52184295654297,-23863.505859375,909.1239013671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1101379394531,311.2377014160156,278.1499938964844,0.0,18000.0,313.3099975585937,35725.21484375,36000.0,0.0,0.0,0.5234040021896362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.171161413192749,1.171177864074707,-1.640838490857277e-05,0.0,0.000531188561581,0.0,0.0,232.54705810546875,0.0,0.0,0.0,0.7036282420158386,4.0,0.0,1.0
464520,293.3246154785156,297.1499938964844,293.1499938964844,0.1835893839597702,-3724.226806640625,304.16778564453125,0.730626106262207,0.2567715346813202,0.2356666177511215,293.35089111328125,297.1499938964844,293.1499938964844,0.132861316204071,-3028.509521484375,304.1712341308594,0.6688117980957031,0.1964949816465377,0.1915914565324783,293.2200927734375,297.1499938964844,293.1499938964844,0.4266329705715179,-5641.25732421875,304.1560363769531,0.910339057445526,0.5078802704811096,0.3572954535484314,293.23846435546875,297.1499938964844,293.1499938964844,0.5345458984375,-9110.623046875,304.15362548828125,0.9716503620147704,0.6073897480964661,0.5771380662918091,293.20416259765625,297.1499938964844,293.1499938964844,0.0234206765890121,-4714.15234375,304.15496826171875,0.4292382895946502,0.0614880546927452,0.298601895570755,291.08984375,291.1499938964844,259.27301025390625,257.851806640625,279.1773681640625,293.2925109863281,291.0887451171875,1.0,0.4360707700252533,0.6369354724884033,0.6369354724884033,1.0,1.0,-1.9928767681121824,0.8270766139030457,1.1658000946044922,0.369510680437088,0.0,0.0,0.6941764950752258,135.47470092773438,138.0,-22.52184295654297,-23863.505859375,909.1239013671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1101379394531,311.2377014160156,278.1499938964844,0.0,18000.0,313.3099975585937,35725.21484375,36000.0,0.0,0.0,0.5234040021896362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.171161413192749,1.171177864074707,-1.640838490857277e-05,0.0,0.000531188561581,0.0,0.0,232.54705810546875,0.0,0.0,0.0,0.7036282420158386,4.0,0.0,1.0
464580,293.3236083984375,297.1499938964844,293.1499938964844,0.1801687777042389,-3669.11865234375,304.1675720214844,0.7237497568130493,0.2525459825992584,0.2319702357053756,293.3526306152344,297.1499938964844,293.1499938964844,0.1286477744579315,-2951.5087890625,304.1711730957031,0.659282386302948,0.1910517066717147,0.1865496486425399,293.22119140625,297.1499938964844,293.1499938964844,0.4251718521118164,-5626.04248046875,304.1564636230469,0.9042933583259584,0.5058817267417908,0.355992704629898,293.2400817871094,297.1499938964844,293.1499938964844,0.5326333045959473,-9083.9765625,304.15557861328125,0.9656684994697572,0.6048221588134766,0.5748345851898193,293.20343017578125,297.1499938964844,293.1499938964844,0.0226399879902601,-4637.80859375,304.15460205078125,0.4225721061229706,0.0602627694606781,0.2935044467449188,291.0775756835937,291.1499938964844,259.2945251464844,257.8734741210937,279.1761474609375,293.2930603027344,291.076904296875,1.0,0.4359520077705383,0.6394888758659363,0.6394888758659363,1.0,1.0,-1.9719295501708984,0.8189899325370789,1.1529396772384644,0.3659480810165405,0.0,0.0,0.7047253251075745,138.23849487304688,141.0,-17.36856460571289,-23600.744140625,899.5264282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6302185058594,310.9388427734375,278.1499938964844,0.0,18000.0,313.3099975585937,35665.99609375,36000.0,0.0,0.0,0.517975926399231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2029725313186646,1.2029894590377808,-1.6853609849931672e-05,0.0,0.0005256797303445,0.0,0.0,247.0189666748047,0.0,0.0,0.0,0.7173247933387756,4.0,0.0,1.0
464640,293.3236083984375,297.1499938964844,293.1499938964844,0.1801687777042389,-3669.11865234375,304.1675720214844,0.7237497568130493,0.2525459825992584,0.2319702357053756,293.3526306152344,297.1499938964844,293.1499938964844,0.1286477744579315,-2951.5087890625,304.1711730957031,0.659282386302948,0.1910517066717147,0.1865496486425399,293.22119140625,297.1499938964844,293.1499938964844,0.4251718521118164,-5626.04248046875,304.1564636230469,0.9042933583259584,0.5058817267417908,0.355992704629898,293.2400817871094,297.1499938964844,293.1499938964844,0.5326333045959473,-9083.9765625,304.15557861328125,0.9656684994697572,0.6048221588134766,0.5748345851898193,293.20343017578125,297.1499938964844,293.1499938964844,0.0226399879902601,-4637.80859375,304.15460205078125,0.4225721061229706,0.0602627694606781,0.2935044467449188,291.0775756835937,291.1499938964844,259.2945251464844,257.8734741210937,279.1761474609375,293.2930603027344,291.076904296875,1.0,0.4359520077705383,0.6394888758659363,0.6394888758659363,1.0,1.0,-1.9719295501708984,0.8189899325370789,1.1529396772384644,0.3659480810165405,0.0,0.0,0.7047253251075745,138.23849487304688,141.0,-17.36856460571289,-23600.744140625,899.5264282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6302185058594,310.9388427734375,278.1499938964844,0.0,18000.0,313.3099975585937,35665.99609375,36000.0,0.0,0.0,0.517975926399231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2029725313186646,1.2029894590377808,-1.6853609849931672e-05,0.0,0.0005256797303445,0.0,0.0,247.0189666748047,0.0,0.0,0.0,0.7173247933387756,4.0,0.0,1.0
464700,293.32293701171875,297.1499938964844,293.1499938964844,0.178473562002182,-3641.686767578125,304.1674499511719,0.7203803658485413,0.2504786252975464,0.2301680743694305,293.3532409667969,297.1499938964844,293.1499938964844,0.1265591830015182,-2913.10693359375,304.1711120605469,0.6547064781188965,0.1883643865585327,0.18406742811203,293.2215881347656,297.1499938964844,293.1499938964844,0.424384742975235,-5617.8134765625,304.15673828125,0.9015157222747804,0.5048991441726685,0.3553572297096252,293.2406616210937,297.1499938964844,293.1499938964844,0.531598687171936,-9069.6796875,304.1564636230469,0.96270090341568,0.6035672426223755,0.5737180709838867,293.2028503417969,297.1499938964844,293.1499938964844,0.0222910996526479,-4603.02783203125,304.1543884277344,0.4196137487888336,0.059701070189476,0.2912194728851318,291.0735168457031,291.1499938964844,259.3047790527344,257.8839416503906,279.175537109375,293.2930908203125,291.0730285644531,1.0,0.4359423220157623,0.6407186388969421,0.6407186388969421,1.0,1.0,-1.9619362354278564,0.8151217103004456,1.1468145847320557,0.3642419576644897,0.0,0.0,0.7102428078651428,139.6078338623047,141.0,-14.087021827697754,-23479.94140625,895.1522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3999328613281,310.79754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,35649.33203125,35280.0,0.0,0.0,0.5142790675163269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.219947099685669,1.2199642658233645,-1.709959178697318e-05,0.0,0.000521927839145,0.0,0.0,255.04737854003903,0.0,0.0,0.0,0.7147027254104614,4.0,0.0,1.0
464760,293.3222045898437,297.1499938964844,293.1499938964844,0.1769797205924987,-3617.753173828125,304.1669921875,0.7170037627220154,0.2484350651502609,0.228388026356697,293.353759765625,297.1499938964844,293.1499938964844,0.1246137544512748,-2877.45947265625,304.1708068847656,0.6502314805984497,0.1856908500194549,0.1816003322601318,293.2219543457031,297.1499938964844,293.1499938964844,0.4240192174911499,-5614.36572265625,304.1561584472656,0.8987980484962463,0.5039244890213013,0.354726642370224,293.2411193847656,297.1499938964844,293.1499938964844,0.5310781002044678,-9062.978515625,304.1562194824219,0.9597256183624268,0.6023264527320862,0.5726140737533569,293.2021789550781,297.1499938964844,293.1499938964844,0.0219951570034027,-4574.1767578125,304.1541442871094,0.4168297052383423,0.0591618791222572,0.2890509068965912,291.05828857421875,291.1499938964844,259.314697265625,257.8941955566406,279.1749572753906,293.2930603027344,291.0565795898437,1.0,0.4359623789787292,0.6419238448143005,0.6419238448143005,1.0,1.0,-1.9521484375,0.8113230466842651,1.1408253908157349,0.3625625967979431,0.0,0.0,0.7177788615226746,140.9814910888672,144.0,-28.51700019836425,-23313.759765625,890.99560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1737670898437,310.6354675292969,278.1499938964844,0.0,18000.0,313.1499938964844,34997.109375,35280.0,0.0,0.0,0.5122687220573425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2284624576568604,1.228479504585266,-1.7078695236705244e-05,0.0,0.00051988766063,0.0,0.0,257.5253601074219,0.0,0.0,0.0,0.7268138527870178,4.0,0.0,1.0
464820,293.3212280273437,297.1499938964844,293.1499938964844,0.1749706417322158,-3585.042236328125,304.1669311523437,0.7128986120223999,0.2460100948810577,0.226279079914093,293.354248046875,297.1499938964844,293.1499938964844,0.1221265494823455,-2831.339111328125,304.1708068847656,0.6449834704399109,0.1824953407049179,0.1786545664072036,293.2222900390625,297.1499938964844,293.1499938964844,0.4230197668075561,-5603.818359375,304.1566467285156,0.8955884575843811,0.5027603507041931,0.3539770543575287,293.2416076660156,297.1499938964844,293.1499938964844,0.5297620296478271,-9044.7890625,304.1572570800781,0.9561424255371094,0.6008493900299072,0.5713062882423401,293.2013244628906,297.1499938964844,293.1499938964844,0.021618403494358,-4535.7138671875,304.1539306640625,0.4136722385883331,0.0585382506251335,0.2865684926509857,291.0547790527344,291.1499938964844,259.32623291015625,257.9062194824219,279.1743469238281,293.2929077148437,291.0550231933594,1.0,0.4360234141349792,0.6433416604995728,0.6433416604995728,1.0,1.0,-1.9406265020370483,0.8068377375602722,1.133788824081421,0.3605741560459137,0.0,0.0,0.7258479595184326,142.64007568359375,144.0,-13.118234634399414,-23201.44140625,886.2630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9119873046875,310.4875183105469,278.1499938964844,0.0,18000.0,313.1499938964844,34870.296875,35280.0,0.0,0.0,0.5103467106819153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2539713382720947,1.2539888620376587,-1.7434553228667937e-05,0.0,0.0005179370054975,0.0,0.0,269.802490234375,0.0,0.0,0.0,0.7377398610115051,4.0,0.0,1.0
464880,293.320556640625,297.1499938964844,293.1499938964844,0.1735917776823043,-3562.47265625,304.1669921875,0.7100990414619446,0.2444074302911758,0.2248864620923996,293.35455322265625,297.1499938964844,293.1499938964844,0.1204414740204811,-2799.91259765625,304.1708374023437,0.6415494084358215,0.1803702861070633,0.1766967326402664,293.2225341796875,297.1499938964844,293.1499938964844,0.4222182035446167,-5595.2958984375,304.1571350097656,0.8934706449508667,0.5019806027412415,0.3534765839576721,293.24188232421875,297.1499938964844,293.1499938964844,0.5287145972251892,-9030.2900390625,304.1581115722656,0.9537380933761596,0.5998626947402954,0.5704358220100403,293.20074462890625,297.1499938964844,293.1499938964844,0.0213691964745521,-4509.744140625,304.15380859375,0.4116550385951996,0.0581338442862033,0.284971684217453,291.05670166015625,291.1499938964844,259.33367919921875,257.9140930175781,279.17401123046875,293.29278564453125,291.0568542480469,1.0,0.4360838532447815,0.6442732214927673,0.6442732214927673,1.0,1.0,-1.933039188385009,0.8038753867149353,1.1291637420654297,0.3592571914196014,0.0,0.0,0.7306184768676758,143.75477600097656,147.0,-5.881669044494629,-23120.544921875,883.2332153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7442321777344,310.38934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,34871.5234375,35280.0,0.0,0.0,0.5093402862548828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2695318460464478,1.2695494890213013,-1.7673277397989295e-05,0.0,0.0005169156356714,0.0,0.0,277.7086181640625,0.0,0.0,0.0,0.7445674538612366,4.0,0.0,1.0
464940,293.3187561035156,297.1499938964844,293.1499938964844,0.1701866686344146,-3506.5712890625,304.1669921875,0.7029344439506531,0.2404495924711227,0.2214494794607162,293.3551025390625,297.1499938964844,293.1499938964844,0.1162575408816337,-2721.4658203125,304.1708679199219,0.6331492066383362,0.1750714629888534,0.1718172132968902,293.2231140136719,297.1499938964844,293.1499938964844,0.4201651513576507,-5573.53564453125,304.1581726074219,0.8882511258125305,0.5000264644622803,0.3522205352783203,293.2425842285156,297.1499938964844,293.1499938964844,0.5260233283042908,-8993.2861328125,304.1598815917969,0.9476817846298218,0.5973964333534241,0.5682579278945923,293.19921875,297.1499938964844,293.1499938964844,0.0207775719463825,-4447.1494140625,304.1535339355469,0.4068355858325958,0.0571546293795108,0.2811392247676849,291.0619812011719,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,293.2923889160156,291.0624389648437,1.0,0.4362946450710296,0.6465632319450378,0.6465632319450378,1.0,1.0,-1.914326310157776,0.7965406179428101,1.1177856922149658,0.3559827804565429,0.0,0.0,0.7420393824577332,146.57191467285156,150.0,4.5707597732543945,-22922.236328125,876.0211791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36065673828125,310.1645812988281,278.1499938964844,0.0,18000.0,313.1499938964844,34893.5390625,34200.0,0.0,0.0,0.5075914859771729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3062067031860352,1.3062249422073364,-1.8251894289278425e-05,0.0,0.0005151408258825,0.0,0.0,297.064697265625,0.0,0.0,0.0,0.7458702325820923,4.0,0.0,1.0
465000,293.3187561035156,297.1499938964844,293.1499938964844,0.1701866686344146,-3506.5712890625,304.1669921875,0.7029344439506531,0.2404495924711227,0.2214494794607162,293.3551025390625,297.1499938964844,293.1499938964844,0.1162575408816337,-2721.4658203125,304.1708679199219,0.6331492066383362,0.1750714629888534,0.1718172132968902,293.2231140136719,297.1499938964844,293.1499938964844,0.4201651513576507,-5573.53564453125,304.1581726074219,0.8882511258125305,0.5000264644622803,0.3522205352783203,293.2425842285156,297.1499938964844,293.1499938964844,0.5260233283042908,-8993.2861328125,304.1598815917969,0.9476817846298218,0.5973964333534241,0.5682579278945923,293.19921875,297.1499938964844,293.1499938964844,0.0207775719463825,-4447.1494140625,304.1535339355469,0.4068355858325958,0.0571546293795108,0.2811392247676849,291.0619812011719,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,293.2923889160156,291.0624389648437,1.0,0.4362946450710296,0.6465632319450378,0.6465632319450378,1.0,1.0,-1.914326310157776,0.7965406179428101,1.1177856922149658,0.3559827804565429,0.0,0.0,0.7420393824577332,146.57191467285156,150.0,4.5707597732543945,-22922.236328125,876.0211791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36065673828125,310.1645812988281,278.1499938964844,0.0,18000.0,313.1499938964844,34893.5390625,34200.0,0.0,0.0,0.5075914859771729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3062067031860352,1.3062249422073364,-1.8251894289278425e-05,0.0,0.0005151408258825,0.0,0.0,297.064697265625,0.0,0.0,0.0,0.7458702325820923,4.0,0.0,1.0
465060,293.3168334960937,297.1499938964844,293.1499938964844,0.1670546531677246,-3455.239013671875,304.1665954589844,0.6958456039428711,0.2365624010562896,0.2180758267641067,293.35552978515625,297.1499938964844,293.1499938964844,0.1122531220316886,-2646.073974609375,304.1706237792969,0.6248870491981506,0.1697895973920822,0.1669545620679855,293.2235717773437,297.1499938964844,293.1499938964844,0.418594479560852,-5557.2685546875,304.1581726074219,0.8831629157066345,0.498084008693695,0.350969523191452,293.2430419921875,297.1499938964844,293.1499938964844,0.5239174962043762,-8965.0146484375,304.16021728515625,0.9416145086288452,0.5949550867080688,0.5660971999168396,293.1977233886719,297.1499938964844,293.1499938964844,0.020257418975234,-4392.04443359375,304.1532287597656,0.4022038877010345,0.0562118887901306,0.2774853408336639,291.05328369140625,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,293.2918701171875,291.0545654296875,1.0,0.4365778267383575,0.6488075852394104,0.6488075852394104,1.0,1.0,-1.89595115184784,0.789303183555603,1.1066478490829468,0.352734625339508,0.0,0.0,0.7559850811958313,149.4215545654297,153.0,2.3875927925109863,-22697.388671875,869.2564086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0567626953125,309.9698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,33835.53515625,34200.0,0.0,0.0,0.5064144134521484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3279094696044922,1.327927827835083,-1.8359776731813326e-05,0.0,0.0005139462882652,0.0,0.0,306.0567932128906,0.0,0.0,0.0,0.7679850459098816,4.0,0.0,1.0
465120,293.3168334960937,297.1499938964844,293.1499938964844,0.1670546531677246,-3455.239013671875,304.1665954589844,0.6958456039428711,0.2365624010562896,0.2180758267641067,293.35552978515625,297.1499938964844,293.1499938964844,0.1122531220316886,-2646.073974609375,304.1706237792969,0.6248870491981506,0.1697895973920822,0.1669545620679855,293.2235717773437,297.1499938964844,293.1499938964844,0.418594479560852,-5557.2685546875,304.1581726074219,0.8831629157066345,0.498084008693695,0.350969523191452,293.2430419921875,297.1499938964844,293.1499938964844,0.5239174962043762,-8965.0146484375,304.16021728515625,0.9416145086288452,0.5949550867080688,0.5660971999168396,293.1977233886719,297.1499938964844,293.1499938964844,0.020257418975234,-4392.04443359375,304.1532287597656,0.4022038877010345,0.0562118887901306,0.2774853408336639,291.05328369140625,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,293.2918701171875,291.0545654296875,1.0,0.4365778267383575,0.6488075852394104,0.6488075852394104,1.0,1.0,-1.89595115184784,0.789303183555603,1.1066478490829468,0.352734625339508,0.0,0.0,0.7559850811958313,149.4215545654297,153.0,2.3875927925109863,-22697.388671875,869.2564086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0567626953125,309.9698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,33835.53515625,34200.0,0.0,0.0,0.5064144134521484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3279094696044922,1.327927827835083,-1.8359776731813326e-05,0.0,0.0005139462882652,0.0,0.0,306.0567932128906,0.0,0.0,0.0,0.7679850459098816,4.0,0.0,1.0
465180,293.3148498535156,297.1499938964844,293.1499938964844,0.1635682284832,-3397.189697265625,304.1668701171875,0.6888721585273743,0.2327380031347274,0.2147606909275055,293.3558349609375,297.1499938964844,293.1499938964844,0.1080120354890823,-2565.0322265625,304.1708068847656,0.6164484620094299,0.1645209640264511,0.1621052622795105,293.2240295410156,297.1499938964844,293.1499938964844,0.4159537851810455,-5528.99560546875,304.1598205566406,0.8782012462615967,0.496127188205719,0.3497149348258972,293.24346923828125,297.1499938964844,293.1499938964844,0.5204932689666748,-8917.775390625,304.1625061035156,0.9355697631835938,0.5925110578536987,0.5639439225196838,293.1962585449219,297.1499938964844,293.1499938964844,0.0196981988847255,-4329.27783203125,304.153076171875,0.3975783884525299,0.0552984736859798,0.2739735245704651,291.07476806640625,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,293.2912902832031,291.0760803222656,1.0,0.4369204640388489,0.6510204076766968,0.6510204076766968,1.0,1.0,-1.8778377771377563,0.7821384072303772,1.0956993103027344,0.3495044708251953,0.0,0.0,0.764565110206604,152.30006408691406,156.0,21.67726707458496,-22539.16796875,862.849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8039855957031,309.8358459472656,278.1499938964844,0.0,18000.0,313.1499938964844,33895.66015625,34200.0,0.0,0.0,0.505841076374054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3579832315444946,1.3580020666122437,-1.88638787221862e-05,0.0,0.0005133643862791,0.0,0.0,323.1783142089844,0.0,0.0,0.0,0.7814288139343262,4.0,0.0,1.0
465240,293.3148498535156,297.1499938964844,293.1499938964844,0.1635682284832,-3397.189697265625,304.1668701171875,0.6888721585273743,0.2327380031347274,0.2147606909275055,293.3558349609375,297.1499938964844,293.1499938964844,0.1080120354890823,-2565.0322265625,304.1708068847656,0.6164484620094299,0.1645209640264511,0.1621052622795105,293.2240295410156,297.1499938964844,293.1499938964844,0.4159537851810455,-5528.99560546875,304.1598205566406,0.8782012462615967,0.496127188205719,0.3497149348258972,293.24346923828125,297.1499938964844,293.1499938964844,0.5204932689666748,-8917.775390625,304.1625061035156,0.9355697631835938,0.5925110578536987,0.5639439225196838,293.1962585449219,297.1499938964844,293.1499938964844,0.0196981988847255,-4329.27783203125,304.153076171875,0.3975783884525299,0.0552984736859798,0.2739735245704651,291.07476806640625,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,293.2912902832031,291.0760803222656,1.0,0.4369204640388489,0.6510204076766968,0.6510204076766968,1.0,1.0,-1.8778377771377563,0.7821384072303772,1.0956993103027344,0.3495044708251953,0.0,0.0,0.764565110206604,152.30006408691406,156.0,21.67726707458496,-22539.16796875,862.849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8039855957031,309.8358459472656,278.1499938964844,0.0,18000.0,313.1499938964844,33895.66015625,34200.0,0.0,0.0,0.505841076374054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3579832315444946,1.3580020666122437,-1.88638787221862e-05,0.0,0.0005133643862791,0.0,0.0,323.1783142089844,0.0,0.0,0.0,0.7814288139343262,4.0,0.0,1.0
