time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465300,293.3138427734375,297.1499938964844,293.1499938964844,0.1618499159812927,-3368.48974609375,304.1669311523437,0.6854378581047058,0.2308502048254013,0.2131246477365493,293.35595703125,297.1499938964844,293.1499938964844,0.1059103310108184,-2524.6259765625,304.1708374023437,0.6119974851608276,0.1618919521570205,0.1596854329109192,293.2242431640625,297.1499938964844,293.1499938964844,0.4146095812320709,-5514.65966796875,304.1604919433594,0.8757680654525757,0.495146095752716,0.3490844070911407,293.24365234375,297.1499938964844,293.1499938964844,0.5187498927116394,-8893.861328125,304.16339111328125,0.932568609714508,0.5912905335426331,0.5628666877746582,293.195556640625,297.1499938964844,293.1499938964844,0.019429599866271,-4298.61328125,304.15301513671875,0.3952054679393768,0.0548515580594539,0.2722635865211487,291.0857238769531,291.1499938964844,259.3925476074219,257.9784545898437,279.17218017578125,293.2909851074219,291.0871276855469,1.0,0.4371103644371032,0.6521183252334595,0.6521183252334595,1.0,1.0,-1.8688633441925049,0.7785785794258118,1.090284824371338,0.3478941619396209,0.0,0.0,0.7677539587020874,153.74806213378906,156.0,26.11277198791504,-22457.720703125,859.757080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7003479003906,309.7802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,33940.82421875,33120.0,0.0,0.0,0.505676805973053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3695812225341797,1.3696002960205078,-1.906619218061678e-05,0.0,0.0005131976795382,0.0,0.0,330.0240783691406,0.0,0.0,0.0,0.7716719508171082,4.0,0.0,1.0
465360,293.31280517578125,297.1499938964844,293.1499938964844,0.1603642404079437,-3343.947265625,304.1665344238281,0.6820452213287354,0.228980153799057,0.2115034461021423,293.35601806640625,297.1499938964844,293.1499938964844,0.1039597392082214,-2487.25244140625,304.17059326171875,0.607339084148407,0.1592671871185302,0.1572690308094024,293.22442626953125,297.1499938964844,293.1499938964844,0.4138017892837524,-5506.45703125,304.1600341796875,0.873371422290802,0.4941698312759399,0.3484545648097992,293.2438049316406,297.1499938964844,293.1499938964844,0.5176650881767273,-8879.693359375,304.16290283203125,0.929594337940216,0.5900782942771912,0.5617930293083191,293.1948547363281,297.1499938964844,293.1499938964844,0.0192026942968368,-4273.53662109375,304.1528625488281,0.3927568793296814,0.0544109530746936,0.2705823481082916,291.0819396972656,291.1499938964844,259.40020751953125,257.9871520996094,279.17205810546875,293.2906494140625,291.0815734863281,1.0,0.4373115003108978,0.6532112956047058,0.6532112956047058,1.0,1.0,-1.8599506616592407,0.7750375270843506,1.08491313457489,0.3462890982627868,0.0,0.0,0.7725281715393066,155.1997528076172,159.0,6.754232406616211,-22314.4921875,856.7359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.623291015625,309.7085266113281,278.1499938964844,0.0,18000.0,313.1499938964844,33070.27734375,33120.0,0.0,0.0,0.5054275989532471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3626714944839478,1.3626903295516968,-1.8754675693344325e-05,0.0,0.0005129447672516,0.0,0.0,323.5766296386719,0.0,0.0,0.0,0.781314492225647,4.0,0.0,1.0
465420,293.3106384277344,297.1499938964844,293.1499938964844,0.1569935381412506,-3287.28173828125,304.1666564941406,0.6754021644592285,0.2252900600433349,0.2083077877759933,293.3561096191406,297.1499938964844,293.1499938964844,0.0998052656650543,-2406.506591796875,304.170654296875,0.5977217555046082,0.1540306061506271,0.1524482816457748,293.2247314453125,297.1499938964844,293.1499938964844,0.4110407829284668,-5476.953125,304.16131591796875,0.8686966896057129,0.4922219514846802,0.3472037613391876,293.24395751953125,297.1499938964844,293.1499938964844,0.5140926241874695,-8830.6630859375,304.16461181640625,0.9237613677978516,0.5876660346984863,0.5596668720245361,293.1935119628906,297.1499938964844,293.1499938964844,0.0186943393200635,-4213.8095703125,304.1527709960937,0.387537270784378,0.0535484664142131,0.2673044502735138,291.1053466796875,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,293.2899169921875,291.1073303222656,1.0,0.4377460479736328,0.6553845405578613,0.6553845405578613,1.0,1.0,-1.8423335552215576,0.7680245041847229,1.07430899143219,0.3431028425693512,0.0,0.0,0.7772810459136963,158.11045837402344,162.0,30.325523376464844,-22187.33203125,850.9125366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5086364746094,309.666015625,278.1499938964844,0.0,18000.0,313.1499938964844,32972.12109375,33120.0,0.0,0.0,0.5049251914024353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.380245804786682,1.3802648782730105,-1.9025201254407875e-05,0.0,0.000512434868142,0.0,0.0,333.5514831542969,0.0,0.0,0.0,0.788892924785614,4.0,0.0,1.0
465480,293.3106384277344,297.1499938964844,293.1499938964844,0.1569935381412506,-3287.28173828125,304.1666564941406,0.6754021644592285,0.2252900600433349,0.2083077877759933,293.3561096191406,297.1499938964844,293.1499938964844,0.0998052656650543,-2406.506591796875,304.170654296875,0.5977217555046082,0.1540306061506271,0.1524482816457748,293.2247314453125,297.1499938964844,293.1499938964844,0.4110407829284668,-5476.953125,304.16131591796875,0.8686966896057129,0.4922219514846802,0.3472037613391876,293.24395751953125,297.1499938964844,293.1499938964844,0.5140926241874695,-8830.6630859375,304.16461181640625,0.9237613677978516,0.5876660346984863,0.5596668720245361,293.1935119628906,297.1499938964844,293.1499938964844,0.0186943393200635,-4213.8095703125,304.1527709960937,0.387537270784378,0.0535484664142131,0.2673044502735138,291.1053466796875,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,293.2899169921875,291.1073303222656,1.0,0.4377460479736328,0.6553845405578613,0.6553845405578613,1.0,1.0,-1.8423335552215576,0.7680245041847229,1.07430899143219,0.3431028425693512,0.0,0.0,0.7772810459136963,158.11045837402344,162.0,30.325523376464844,-22187.33203125,850.9125366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5086364746094,309.666015625,278.1499938964844,0.0,18000.0,313.1499938964844,32972.12109375,33120.0,0.0,0.0,0.5049251914024353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.380245804786682,1.3802648782730105,-1.9025201254407875e-05,0.0,0.000512434868142,0.0,0.0,333.5514831542969,0.0,0.0,0.0,0.788892924785614,4.0,0.0,1.0
465540,293.3084716796875,297.1499938964844,293.1499938964844,0.1536274850368499,-3230.36328125,304.1667175292969,0.6689541935920715,0.2216644883155822,0.2051693350076675,293.3561096191406,297.1499938964844,293.1499938964844,0.0956654399633407,-2325.340087890625,304.1706848144531,0.587735652923584,0.1488124728202819,0.1476439386606216,293.2250671386719,297.1499938964844,293.1499938964844,0.4080588817596435,-5445.111328125,304.1625061035156,0.8641547560691833,0.4902632534503937,0.3459453284740448,293.2441711425781,297.1499938964844,293.1499938964844,0.5102428793907166,-8777.9365234375,304.1661376953125,0.9180921316146852,0.5852476954460144,0.5575350522994995,293.19219970703125,297.1499938964844,293.1499938964844,0.0182017274200916,-4154.28662109375,304.1526794433594,0.3822327852249145,0.052709624171257,0.2641351819038391,291.1352233886719,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,293.2891540527344,291.1371154785156,1.0,0.4382174611091614,0.6575508713722229,0.6575508713722229,1.0,1.0,-1.824919581413269,0.7610755562782288,1.063844084739685,0.3399354517459869,0.0,0.0,0.7772335410118103,161.03463745117188,165.0,38.16643142700195,-22039.068359375,845.3226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4424743652344,309.6398620605469,278.1499938964844,0.0,18000.0,313.1499938964844,33084.89453125,32040.0,0.0,0.0,0.5043013095855713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3853379487991333,1.385357141494751,-1.9136221453663893e-05,0.0,0.0005118016852065,0.0,0.0,336.88494873046875,0.0,0.0,0.0,0.7761699557304382,4.0,0.0,1.0
465600,293.3084716796875,297.1499938964844,293.1499938964844,0.1536274850368499,-3230.36328125,304.1667175292969,0.6689541935920715,0.2216644883155822,0.2051693350076675,293.3561096191406,297.1499938964844,293.1499938964844,0.0956654399633407,-2325.340087890625,304.1706848144531,0.587735652923584,0.1488124728202819,0.1476439386606216,293.2250671386719,297.1499938964844,293.1499938964844,0.4080588817596435,-5445.111328125,304.1625061035156,0.8641547560691833,0.4902632534503937,0.3459453284740448,293.2441711425781,297.1499938964844,293.1499938964844,0.5102428793907166,-8777.9365234375,304.1661376953125,0.9180921316146852,0.5852476954460144,0.5575350522994995,293.19219970703125,297.1499938964844,293.1499938964844,0.0182017274200916,-4154.28662109375,304.1526794433594,0.3822327852249145,0.052709624171257,0.2641351819038391,291.1352233886719,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,293.2891540527344,291.1371154785156,1.0,0.4382174611091614,0.6575508713722229,0.6575508713722229,1.0,1.0,-1.824919581413269,0.7610755562782288,1.063844084739685,0.3399354517459869,0.0,0.0,0.7772335410118103,161.03463745117188,165.0,38.16643142700195,-22039.068359375,845.3226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4424743652344,309.6398620605469,278.1499938964844,0.0,18000.0,313.1499938964844,33084.89453125,32040.0,0.0,0.0,0.5043013095855713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3853379487991333,1.385357141494751,-1.9136221453663893e-05,0.0,0.0005118016852065,0.0,0.0,336.88494873046875,0.0,0.0,0.0,0.7761699557304382,4.0,0.0,1.0
465660,293.3061828613281,297.1499938964844,293.1499938964844,0.1506227850914001,-3179.736083984375,304.1661682128906,0.6627296805381775,0.218109130859375,0.2020921409130096,293.35595703125,297.1499938964844,293.1499938964844,0.0917444005608558,-2248.477294921875,304.1703186035156,0.5774385929107666,0.1436169445514679,0.1428591758012771,293.2252502441406,297.1499938964844,293.1499938964844,0.4058214128017425,-5421.759765625,304.1621398925781,0.85976243019104,0.4883208870887756,0.3446934223175049,293.2441711425781,297.1499938964844,293.1499938964844,0.5073100924491882,-8738.7421875,304.16571044921875,0.9126624464988708,0.5828561782836914,0.555420458316803,293.1909484863281,297.1499938964844,293.1499938964844,0.0177771113812923,-4103.3349609375,304.1524963378906,0.3770367205142975,0.051893413066864,0.2610671520233154,291.1435546875,291.1499938964844,259.44415283203125,258.037841796875,279.1716613769531,293.2882995605469,291.1455383300781,1.0,0.4387227892875671,0.6597128510475159,0.6597128510475159,1.0,1.0,-1.8077528476715088,0.7542133927345276,1.0535393953323364,0.3367988467216491,0.0,0.0,0.7777970433235168,163.96409606933594,168.0,25.881319046020508,-21839.349609375,839.9713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4459228515625,309.6258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,32105.984375,32040.0,0.0,0.0,0.5031051635742188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3664475679397583,1.3664661645889282,-1.8599179384182207e-05,0.0,0.0005105878226459,0.0,0.0,323.058837890625,0.0,0.0,0.0,0.7800647616386414,4.0,0.0,1.0
465720,293.3061828613281,297.1499938964844,293.1499938964844,0.1506227850914001,-3179.736083984375,304.1661682128906,0.6627296805381775,0.218109130859375,0.2020921409130096,293.35595703125,297.1499938964844,293.1499938964844,0.0917444005608558,-2248.477294921875,304.1703186035156,0.5774385929107666,0.1436169445514679,0.1428591758012771,293.2252502441406,297.1499938964844,293.1499938964844,0.4058214128017425,-5421.759765625,304.1621398925781,0.85976243019104,0.4883208870887756,0.3446934223175049,293.2441711425781,297.1499938964844,293.1499938964844,0.5073100924491882,-8738.7421875,304.16571044921875,0.9126624464988708,0.5828561782836914,0.555420458316803,293.1909484863281,297.1499938964844,293.1499938964844,0.0177771113812923,-4103.3349609375,304.1524963378906,0.3770367205142975,0.051893413066864,0.2610671520233154,291.1435546875,291.1499938964844,259.44415283203125,258.037841796875,279.1716613769531,293.2882995605469,291.1455383300781,1.0,0.4387227892875671,0.6597128510475159,0.6597128510475159,1.0,1.0,-1.8077528476715088,0.7542133927345276,1.0535393953323364,0.3367988467216491,0.0,0.0,0.7777970433235168,163.96409606933594,168.0,25.881319046020508,-21839.349609375,839.9713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4459228515625,309.6258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,32105.984375,32040.0,0.0,0.0,0.5031051635742188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3664475679397583,1.3664661645889282,-1.8599179384182207e-05,0.0,0.0005105878226459,0.0,0.0,323.058837890625,0.0,0.0,0.0,0.7800647616386414,4.0,0.0,1.0
465780,293.30389404296875,297.1499938964844,293.1499938964844,0.1474065631628036,-3124.83837890625,304.1661376953125,0.6567369699478149,0.2146196961402893,0.1990750283002853,293.3557434082031,297.1499938964844,293.1499938964844,0.0876805782318115,-2168.372314453125,304.1703186035156,0.5668976306915283,0.1384459435939788,0.1380965858697891,293.2254638671875,297.1499938964844,293.1499938964844,0.4028207659721374,-5389.703125,304.1630554199219,0.8555096983909607,0.486374169588089,0.3434440791606903,293.24420166015625,297.1499938964844,293.1499938964844,0.5034430623054504,-8685.81640625,304.1669006347656,0.9075186252593994,0.5804661512374878,0.5533165335655212,293.18975830078125,297.1499938964844,293.1499938964844,0.0173307508230209,-4047.030517578125,304.15240478515625,0.3719579875469208,0.0510991588234901,0.258098304271698,291.1744079589844,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,293.28741455078125,291.17626953125,1.0,0.4392598569393158,0.6618775725364685,0.6618775725364685,1.0,1.0,-1.7908202409744265,0.7474361658096313,1.043384075164795,0.3336943686008453,0.0,0.0,0.772443413734436,166.89990234375,171.0,36.987083435058594,-21697.068359375,834.8445434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4817199707031,309.6586303710937,278.1499938964844,0.0,18000.0,313.1499938964844,32176.947265625,32040.0,0.0,0.0,0.5015020370483398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.356352925300598,1.3563714027404783,-1.844832149799913e-05,0.0,0.000508960802108,0.0,0.0,317.4631042480469,0.0,0.0,0.0,0.7752981185913086,4.0,0.0,1.0
465840,293.30389404296875,297.1499938964844,293.1499938964844,0.1474065631628036,-3124.83837890625,304.1661376953125,0.6567369699478149,0.2146196961402893,0.1990750283002853,293.3557434082031,297.1499938964844,293.1499938964844,0.0876805782318115,-2168.372314453125,304.1703186035156,0.5668976306915283,0.1384459435939788,0.1380965858697891,293.2254638671875,297.1499938964844,293.1499938964844,0.4028207659721374,-5389.703125,304.1630554199219,0.8555096983909607,0.486374169588089,0.3434440791606903,293.24420166015625,297.1499938964844,293.1499938964844,0.5034430623054504,-8685.81640625,304.1669006347656,0.9075186252593994,0.5804661512374878,0.5533165335655212,293.18975830078125,297.1499938964844,293.1499938964844,0.0173307508230209,-4047.030517578125,304.15240478515625,0.3719579875469208,0.0510991588234901,0.258098304271698,291.1744079589844,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,293.28741455078125,291.17626953125,1.0,0.4392598569393158,0.6618775725364685,0.6618775725364685,1.0,1.0,-1.7908202409744265,0.7474361658096313,1.043384075164795,0.3336943686008453,0.0,0.0,0.772443413734436,166.89990234375,171.0,36.987083435058594,-21697.068359375,834.8445434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4817199707031,309.6586303710937,278.1499938964844,0.0,18000.0,313.1499938964844,32176.947265625,32040.0,0.0,0.0,0.5015020370483398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.356352925300598,1.3563714027404783,-1.844832149799913e-05,0.0,0.000508960802108,0.0,0.0,317.4631042480469,0.0,0.0,0.0,0.7752981185913086,4.0,0.0,1.0
465900,293.3027038574219,297.1499938964844,293.1499938964844,0.145852044224739,-3098.251220703125,304.166015625,0.6538286805152893,0.2129002958536148,0.197588711977005,293.3555908203125,297.1499938964844,293.1499938964844,0.0856733545660972,-2128.899658203125,304.1702880859375,0.5615624189376831,0.1358708292245865,0.1357245296239853,293.2255554199219,297.1499938964844,293.1499938964844,0.4013789594173431,-5374.3671875,304.1632995605469,0.8534310460090637,0.4853999614715576,0.3428176343441009,293.24420166015625,297.1499938964844,293.1499938964844,0.5015814304351807,-8660.4677734375,304.1672058105469,0.9050678014755248,0.5792723894119263,0.5522638559341431,293.1891784667969,297.1499938964844,293.1499938964844,0.0171196591109037,-4020.096923828125,304.15234375,0.369464099407196,0.0507098361849784,0.2566492855548858,291.18798828125,291.1499938964844,259.4654846191406,258.06280517578125,279.17169189453125,293.2869567871094,291.189697265625,1.0,0.4395390450954437,0.6629634499549866,0.6629634499549866,1.0,1.0,-1.7824312448501587,0.7440760135650635,1.0383552312850952,0.3321524858474731,0.0,0.0,0.7685390710830688,168.37039184570312,171.0,36.94622039794922,-21617.451171875,832.35546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51129150390625,309.67694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,32228.203125,30960.0,0.0,0.0,0.5005137324333191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3473565578460691,1.3473749160766602,-1.83122083399212e-05,0.0,0.0005079578259028,0.0,0.0,312.5045166015625,0.0,0.0,0.0,0.7561901807785034,4.0,0.0,1.0
465960,293.3015441894531,297.1499938964844,293.1499938964844,0.1445338875055313,-3075.9951171875,304.1654968261719,0.6509804725646973,0.2111989855766296,0.1961176246404647,293.3553771972656,297.1499938964844,293.1499938964844,0.0837988331913948,-2092.388427734375,304.16998291015625,0.5562021136283875,0.1333035230636596,0.1333591341972351,293.2256164550781,297.1499938964844,293.1499938964844,0.4005301296710968,-5365.8232421875,304.16241455078125,0.8513862490653992,0.4844313561916351,0.3421924412250519,293.2441711425781,297.1499938964844,293.1499938964844,0.5004492998123169,-8645.9072265625,304.1661071777344,0.9027110934257508,0.5780870914459229,0.5512147545814514,293.1885986328125,297.1499938964844,293.1499938964844,0.0169461369514465,-3998.93896484375,304.1522216796875,0.3670021295547485,0.0503255873918533,0.2552227973937988,291.1851501464844,291.1499938964844,259.4725952148437,258.0711669921875,279.1717224121094,293.2864990234375,291.1845092773437,1.0,0.4398251175880432,0.6640518307685852,0.6640518307685852,1.0,1.0,-1.774101495742798,0.7407386898994446,1.033362865447998,0.3306193947792053,0.0,0.0,0.766319990158081,169.841552734375,174.0,11.98210620880127,-21470.919921875,829.9180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5590515136719,309.6703796386719,278.1499938964844,0.0,18000.0,313.1499938964844,31363.64453125,30960.0,0.0,0.0,0.4992683827877044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3194881677627563,1.31950581073761,-1.7665377527009696e-05,0.0,0.0005066939047537,0.0,0.0,294.7417297363281,0.0,0.0,0.0,0.7562630772590637,4.0,0.0,1.0
466020,293.29913330078125,297.1499938964844,293.1499938964844,0.141633465886116,-3026.257568359375,304.1651916503906,0.6455606818199158,0.2078450471162796,0.1932166069746017,293.3549499511719,297.1499938964844,293.1499938964844,0.0798637941479682,-2015.62158203125,304.1698913574219,0.5455674529075623,0.1281904429197311,0.1286439448595047,293.2256774902344,297.1499938964844,293.1499938964844,0.3980005085468292,-5339.01513671875,304.1625366210937,0.8475306630134583,0.4825001358985901,0.3409479856491089,293.2440185546875,297.1499938964844,293.1499938964844,0.4971761107444763,-8601.5087890625,304.166259765625,0.898301362991333,0.575729250907898,0.5491325259208679,293.1875915527344,297.1499938964844,293.1499938964844,0.0166711788624525,-3964.1845703125,304.1458740234375,0.3632110357284546,0.050000000745058,0.2535029053688049,291.2020263671875,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,293.2854919433594,291.203369140625,1.0,0.4404606223106384,0.6661743521690369,0.6661743521690369,1.0,1.0,-1.758894920349121,0.7346969842910767,1.0241979360580444,0.3278490900993347,0.0,0.0,0.7585525512695312,172.6621856689453,162.0,23.69183349609375,-21339.173828125,825.8739624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6670227050781,309.7403869628906,278.1499938964844,0.0,18000.0,313.1499938964844,31220.83203125,30960.0,0.0,0.0,0.4963369369506836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2986552715301514,1.2986725568771362,-1.730186522763688e-05,0.0,0.0005037189112044,0.0,0.0,283.2357788085937,0.0,0.0,0.0,0.7464106678962708,4.0,0.0,1.0
466080,293.29913330078125,297.1499938964844,293.1499938964844,0.141633465886116,-3026.257568359375,304.1651916503906,0.6455606818199158,0.2078450471162796,0.1932166069746017,293.3549499511719,297.1499938964844,293.1499938964844,0.0798637941479682,-2015.62158203125,304.1698913574219,0.5455674529075623,0.1281904429197311,0.1286439448595047,293.2256774902344,297.1499938964844,293.1499938964844,0.3980005085468292,-5339.01513671875,304.1625366210937,0.8475306630134583,0.4825001358985901,0.3409479856491089,293.2440185546875,297.1499938964844,293.1499938964844,0.4971761107444763,-8601.5087890625,304.166259765625,0.898301362991333,0.575729250907898,0.5491325259208679,293.1875915527344,297.1499938964844,293.1499938964844,0.0166711788624525,-3964.1845703125,304.1458740234375,0.3632110357284546,0.050000000745058,0.2535029053688049,291.2020263671875,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,293.2854919433594,291.203369140625,1.0,0.4404606223106384,0.6661743521690369,0.6661743521690369,1.0,1.0,-1.758894920349121,0.7346969842910767,1.0241979360580444,0.3278490900993347,0.0,0.0,0.7585525512695312,172.6621856689453,162.0,23.69183349609375,-21339.173828125,825.8739624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6670227050781,309.7403869628906,278.1499938964844,0.0,18000.0,313.1499938964844,31220.83203125,30960.0,0.0,0.0,0.4963369369506836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2986552715301514,1.2986725568771362,-1.730186522763688e-05,0.0,0.0005037189112044,0.0,0.0,283.2357788085937,0.0,0.0,0.0,0.7464106678962708,4.0,0.0,1.0
466140,293.2965393066406,297.1499938964844,293.1499938964844,0.1386666148900985,-2975.166748046875,304.1650695800781,0.6439817547798157,0.204594537615776,0.1901780515909195,293.354248046875,297.1499938964844,293.1499938964844,0.0757813975214958,-1936.666748046875,304.1700744628906,0.5387261509895325,0.1231385022401809,0.1237472295761108,293.2255859375,297.1499938964844,293.1499938964844,0.3953597843647003,-5310.98974609375,304.1627502441406,0.8486763834953308,0.4806043803691864,0.3395486772060394,293.2437744140625,297.1499938964844,293.1499938964844,0.4938059747219085,-8555.7197265625,304.1664428710937,0.899580180644989,0.5734005570411682,0.5468388199806213,293.1872863769531,297.1499938964844,293.1499938964844,0.0165357552468776,-3947.6416015625,304.13336181640625,0.3646016716957092,0.050000000745058,0.2529970705509186,291.21734619140625,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,293.284423828125,291.2182312011719,1.0,0.4364341795444488,0.6682712435722351,0.6682712435722351,1.0,1.0,-1.7443270683288574,0.7289038896560669,1.0154231786727903,0.3252332210540771,0.0,0.0,0.7484925985336304,169.83363342285156,150.0,20.9012393951416,-21183.328125,805.5678100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77783203125,309.796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,31262.4609375,29880.0,0.0,0.0,0.4929409027099609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2713192701339722,1.2713361978530884,-1.688467091298662e-05,0.0,0.0005002723191864,0.0,0.0,269.2214660644531,0.0,0.0,0.0,0.7190694212913513,4.0,0.0,1.0
466200,293.2965393066406,297.1499938964844,293.1499938964844,0.1386666148900985,-2975.166748046875,304.1650695800781,0.6439817547798157,0.204594537615776,0.1901780515909195,293.354248046875,297.1499938964844,293.1499938964844,0.0757813975214958,-1936.666748046875,304.1700744628906,0.5387261509895325,0.1231385022401809,0.1237472295761108,293.2255859375,297.1499938964844,293.1499938964844,0.3953597843647003,-5310.98974609375,304.1627502441406,0.8486763834953308,0.4806043803691864,0.3395486772060394,293.2437744140625,297.1499938964844,293.1499938964844,0.4938059747219085,-8555.7197265625,304.1664428710937,0.899580180644989,0.5734005570411682,0.5468388199806213,293.1872863769531,297.1499938964844,293.1499938964844,0.0165357552468776,-3947.6416015625,304.13336181640625,0.3646016716957092,0.050000000745058,0.2529970705509186,291.21734619140625,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,293.284423828125,291.2182312011719,1.0,0.4364341795444488,0.6682712435722351,0.6682712435722351,1.0,1.0,-1.7443270683288574,0.7289038896560669,1.0154231786727903,0.3252332210540771,0.0,0.0,0.7484925985336304,169.83363342285156,150.0,20.9012393951416,-21183.328125,805.5678100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77783203125,309.796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,31262.4609375,29880.0,0.0,0.0,0.4929409027099609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2713192701339722,1.2713361978530884,-1.688467091298662e-05,0.0,0.0005002723191864,0.0,0.0,269.2214660644531,0.0,0.0,0.0,0.7190694212913513,4.0,0.0,1.0
466260,293.29351806640625,297.1499938964844,293.1499938964844,0.1360160261392593,-2929.79052734375,304.1644897460937,0.6449316740036011,0.2014901787042617,0.1871359348297119,293.3531188964844,297.1499938964844,293.1499938964844,0.0717950090765953,-1860.795654296875,304.1700439453125,0.5342940092086792,0.1181909516453743,0.1188043877482414,293.2249755859375,297.1499938964844,293.1499938964844,0.3935379385948181,-5292.271484375,304.16162109375,0.8531858921051025,0.4788090884685516,0.3381108045578003,293.2430725097656,297.1499938964844,293.1499938964844,0.4914476275444031,-8524.7109375,304.1649780273437,0.9046685695648192,0.5711619257926941,0.5444821715354919,293.1872863769531,297.1499938964844,293.1499938964844,0.0163704585283994,-3929.096435546875,304.1202392578125,0.3681638836860657,0.050000000745058,0.2518624067306518,291.2070007324219,291.1499938964844,259.5168151855469,258.122314453125,279.1714172363281,293.2830505371094,291.2078857421875,1.0,0.4297724366188049,0.6704275012016296,0.6704275012016296,1.0,1.0,-1.7288215160369873,0.7226905822753906,1.006130933761597,0.3223761022090912,0.0,0.0,0.7418111562728882,163.4405059814453,138.0,2.483343601226806,-20962.80859375,774.2939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91485595703125,309.8367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,30193.3359375,29880.0,0.0,0.0,0.4887860119342804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2283493280410769,1.2283653020858765,-1.5990637621143833e-05,0.0,0.0004960556980222,0.0,0.0,245.37429809570312,0.0,0.0,0.0,0.7120757699012756,4.0,0.0,1.0
466320,293.29351806640625,297.1499938964844,293.1499938964844,0.1360160261392593,-2929.79052734375,304.1644897460937,0.6449316740036011,0.2014901787042617,0.1871359348297119,293.3531188964844,297.1499938964844,293.1499938964844,0.0717950090765953,-1860.795654296875,304.1700439453125,0.5342940092086792,0.1181909516453743,0.1188043877482414,293.2249755859375,297.1499938964844,293.1499938964844,0.3935379385948181,-5292.271484375,304.16162109375,0.8531858921051025,0.4788090884685516,0.3381108045578003,293.2430725097656,297.1499938964844,293.1499938964844,0.4914476275444031,-8524.7109375,304.1649780273437,0.9046685695648192,0.5711619257926941,0.5444821715354919,293.1872863769531,297.1499938964844,293.1499938964844,0.0163704585283994,-3929.096435546875,304.1202392578125,0.3681638836860657,0.050000000745058,0.2518624067306518,291.2070007324219,291.1499938964844,259.5168151855469,258.122314453125,279.1714172363281,293.2830505371094,291.2078857421875,1.0,0.4297724366188049,0.6704275012016296,0.6704275012016296,1.0,1.0,-1.7288215160369873,0.7226905822753906,1.006130933761597,0.3223761022090912,0.0,0.0,0.7418111562728882,163.4405059814453,138.0,2.483343601226806,-20962.80859375,774.2939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91485595703125,309.8367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,30193.3359375,29880.0,0.0,0.0,0.4887860119342804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2283493280410769,1.2283653020858765,-1.5990637621143833e-05,0.0,0.0004960556980222,0.0,0.0,245.37429809570312,0.0,0.0,0.0,0.7120757699012756,4.0,0.0,1.0
466380,293.290283203125,297.1499938964844,293.1499938964844,0.1331398040056228,-2879.830810546875,304.1644592285156,0.6476380228996277,0.1985137164592743,0.1841362565755844,293.3516540527344,297.1499938964844,293.1499938964844,0.0676103755831718,-1781.8446044921875,304.1703186035156,0.5313839912414551,0.1133462339639663,0.1138790845870971,293.22418212890625,297.1499938964844,293.1499938964844,0.3909212648868561,-5264.3466796875,304.1620788574219,0.8600963950157166,0.4770706295967102,0.3366632759571075,293.24224853515625,297.1499938964844,293.1499938964844,0.4881106913089752,-8479.0390625,304.16552734375,0.912828266620636,0.5689706206321716,0.54210364818573,293.1872863769531,297.1499938964844,293.1499938964844,0.0161210820078849,-3897.557373046875,304.107421875,0.373233437538147,0.050000000745058,0.2503486573696136,291.2204895019531,291.1499938964844,259.53253173828125,258.1400451660156,279.17193603515625,293.28143310546875,291.2211608886719,1.0,0.421407014131546,0.6726471185684204,0.6726471185684204,1.0,1.0,-1.712895154953003,0.7162917256355286,0.9966034293174744,0.3194127380847931,0.0,0.0,0.7314507365226746,155.0184783935547,126.0,12.379034042358398,-20795.18359375,737.2611694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0406494140625,309.9015808105469,278.1499938964844,0.0,18000.0,313.1499938964844,30192.07421875,29880.0,0.0,0.0,0.4842127859592438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.200534462928772,1.2005500793457031,-1.558010080771055e-05,0.0,0.0004914144519716,0.0,0.0,232.40399169921875,0.0,0.0,0.0,0.6995036005973816,4.0,0.0,1.0
466440,293.290283203125,297.1499938964844,293.1499938964844,0.1331398040056228,-2879.830810546875,304.1644592285156,0.6476380228996277,0.1985137164592743,0.1841362565755844,293.3516540527344,297.1499938964844,293.1499938964844,0.0676103755831718,-1781.8446044921875,304.1703186035156,0.5313839912414551,0.1133462339639663,0.1138790845870971,293.22418212890625,297.1499938964844,293.1499938964844,0.3909212648868561,-5264.3466796875,304.1620788574219,0.8600963950157166,0.4770706295967102,0.3366632759571075,293.24224853515625,297.1499938964844,293.1499938964844,0.4881106913089752,-8479.0390625,304.16552734375,0.912828266620636,0.5689706206321716,0.54210364818573,293.1872863769531,297.1499938964844,293.1499938964844,0.0161210820078849,-3897.557373046875,304.107421875,0.373233437538147,0.050000000745058,0.2503486573696136,291.2204895019531,291.1499938964844,259.53253173828125,258.1400451660156,279.17193603515625,293.28143310546875,291.2211608886719,1.0,0.421407014131546,0.6726471185684204,0.6726471185684204,1.0,1.0,-1.712895154953003,0.7162917256355286,0.9966034293174744,0.3194127380847931,0.0,0.0,0.7314507365226746,155.0184783935547,126.0,12.379034042358398,-20795.18359375,737.2611694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0406494140625,309.9015808105469,278.1499938964844,0.0,18000.0,313.1499938964844,30192.07421875,29880.0,0.0,0.0,0.4842127859592438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.200534462928772,1.2005500793457031,-1.558010080771055e-05,0.0,0.0004914144519716,0.0,0.0,232.40399169921875,0.0,0.0,0.0,0.6995036005973816,4.0,0.0,1.0
466500,293.28857421875,297.1499938964844,293.1499938964844,0.1317584961652755,-2855.80908203125,304.1643371582031,0.6495532989501953,0.1970719248056411,0.1826598942279815,293.35076904296875,297.1499938964844,293.1499938964844,0.0655276998877525,-1743.0465087890625,304.17041015625,0.5303692817687988,0.1109634637832641,0.1114340350031852,293.2237548828125,297.1499938964844,293.1499938964844,0.3896946012973785,-5251.32861328125,304.162109375,0.8643304109573364,0.4762178957462311,0.3359365463256836,293.2418212890625,297.1499938964844,293.1499938964844,0.4865405261516571,-8457.6728515625,304.1655578613281,0.9179840683937072,0.567889928817749,0.5409079790115356,293.1872253417969,297.1499938964844,293.1499938964844,0.0159920416772365,-3881.2265625,304.1011657714844,0.3762461841106415,0.050000000745058,0.249499961733818,291.2247009277344,291.1499938964844,259.5406188964844,258.14910888671875,279.1722412109375,293.2805480957031,291.2251281738281,1.0,0.4167711138725281,0.6737813353538513,0.6737813353538513,1.0,1.0,-1.704859733581543,0.7130618691444397,0.9917978644371032,0.3179119825363159,0.0,0.0,0.7260400652885437,150.3172607421875,126.0,11.473788261413574,-20700.98046875,717.4952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10028076171875,309.92681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,30203.48046875,28800.0,0.0,0.0,0.4817729592323303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1852335929870603,1.1852489709854126,-1.536100717203226e-05,0.0,0.0004889382980763,0.0,0.0,225.516357421875,0.0,0.0,0.0,0.677713930606842,4.0,0.0,1.0
466560,293.28680419921875,297.1499938964844,293.1499938964844,0.1306094229221344,-2836.154052734375,304.163818359375,0.6518173217773438,0.1956605315208435,0.1812019348144531,293.3498229980469,297.1499938964844,293.1499938964844,0.0635613650083541,-1706.98779296875,304.1702880859375,0.5296043157577515,0.1086075007915496,0.1090048030018806,293.2232666015625,297.1499938964844,293.1499938964844,0.389096736907959,-5245.55126953125,304.1609802246094,0.8690513372421265,0.4753801226615906,0.3352115154266357,293.2413024902344,297.1499938964844,293.1499938964844,0.4857429265975952,-8447.7841796875,304.1641540527344,0.9237854480743408,0.566825270652771,0.5397146940231323,293.1871337890625,297.1499938964844,293.1499938964844,0.015891209244728,-3869.958740234375,304.0948791503906,0.3795478343963623,0.050000000745058,0.2486094981431961,291.2111511230469,291.1499938964844,259.5489196777344,258.1583251953125,279.17254638671875,293.27960205078125,291.20880126953125,1.0,0.4119055569171905,0.6749306321144104,0.6749306321144104,1.0,1.0,-1.6968201398849487,0.7098312973976135,0.9869887828826904,0.3164086639881134,0.0,0.0,0.7231367826461792,145.3938446044922,114.0,-16.49626922607422,-20535.076171875,697.2507934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16973876953125,309.9179077148437,278.1499938964844,0.0,18000.0,313.1499938964844,29285.685546875,28800.0,0.0,0.0,0.4791097640991211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.154078722000122,1.1540933847427368,-1.4710880350321531e-05,0.0,0.0004862355126533,0.0,0.0,209.73179626464844,0.0,0.0,0.0,0.6763790845870972,4.0,0.0,1.0
466620,293.283203125,297.1499938964844,293.1499938964844,0.1280208230018615,-2790.989501953125,304.1635437011719,0.6574113368988037,0.192925825715065,0.1783490777015686,293.34765625,297.1499938964844,293.1499938964844,0.0594267137348651,-1631.6025390625,304.17041015625,0.528794527053833,0.103981077671051,0.1042066738009452,293.2221984863281,297.1499938964844,293.1499938964844,0.3869033455848694,-5222.26708984375,304.1610412597656,0.8799667954444885,0.4737358391284942,0.3337761163711548,293.240234375,297.1499938964844,293.1499938964844,0.4829311370849609,-8409.47265625,304.1641845703125,0.9371075630187988,0.564730703830719,0.5373520851135254,293.1867980957031,297.1499938964844,293.1499938964844,0.0156298950314521,-3836.666748046875,304.0829772949219,0.3869940936565399,0.050000000745058,0.246737390756607,291.2118530273437,291.1499938964844,259.5661315917969,258.1771850585937,279.1731262207031,293.2775573730469,291.21246337890625,1.0,0.4016083180904388,0.6772737503051758,0.6772737503051758,1.0,1.0,-1.680826187133789,0.7034115195274353,0.977414608001709,0.3134180605411529,0.0,0.0,0.7152796983718872,135.06480407714844,102.0,2.19933819770813,-20379.078125,655.96044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2924499511719,309.9869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,29073.798828125,28800.0,0.0,0.0,0.4735468626022339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1310536861419678,1.131067991256714,-1.4343456314236391e-05,0.0,0.0004805898643098,0.0,0.0,199.61851501464844,0.0,0.0,0.0,0.6657194495201111,4.0,0.0,1.0
466680,293.283203125,297.1499938964844,293.1499938964844,0.1280208230018615,-2790.989501953125,304.1635437011719,0.6574113368988037,0.192925825715065,0.1783490777015686,293.34765625,297.1499938964844,293.1499938964844,0.0594267137348651,-1631.6025390625,304.17041015625,0.528794527053833,0.103981077671051,0.1042066738009452,293.2221984863281,297.1499938964844,293.1499938964844,0.3869033455848694,-5222.26708984375,304.1610412597656,0.8799667954444885,0.4737358391284942,0.3337761163711548,293.240234375,297.1499938964844,293.1499938964844,0.4829311370849609,-8409.47265625,304.1641845703125,0.9371075630187988,0.564730703830719,0.5373520851135254,293.1867980957031,297.1499938964844,293.1499938964844,0.0156298950314521,-3836.666748046875,304.0829772949219,0.3869940936565399,0.050000000745058,0.246737390756607,291.2118530273437,291.1499938964844,259.5661315917969,258.1771850585937,279.1731262207031,293.2775573730469,291.21246337890625,1.0,0.4016083180904388,0.6772737503051758,0.6772737503051758,1.0,1.0,-1.680826187133789,0.7034115195274353,0.977414608001709,0.3134180605411529,0.0,0.0,0.7152796983718872,135.06480407714844,102.0,2.19933819770813,-20379.078125,655.96044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2924499511719,309.9869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,29073.798828125,28800.0,0.0,0.0,0.4735468626022339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1310536861419678,1.131067991256714,-1.4343456314236391e-05,0.0,0.0004805898643098,0.0,0.0,199.61851501464844,0.0,0.0,0.0,0.6657194495201111,4.0,0.0,1.0
466740,293.2795104980469,297.1499938964844,293.1499938964844,0.1254945397377014,-2746.6982421875,304.1632385253906,0.6645025014877319,0.1903035044670105,0.1755818873643875,293.3451843261719,297.1499938964844,293.1499938964844,0.0552919209003448,-1557.4776611328125,304.1705017089844,0.5289470553398132,0.0994775295257568,0.0995052829384803,293.2212219238281,297.1499938964844,293.1499938964844,0.3846297264099121,-5198.08544921875,304.1611328125,0.89287269115448,0.4721048772335052,0.3323396146297455,293.2392272949219,297.1499938964844,293.1499938964844,0.4800201058387756,-8369.7373046875,304.164306640625,0.9521988034248352,0.5626499652862549,0.5349883437156677,293.18634033203125,297.1499938964844,293.1499938964844,0.0153621584177017,-3801.740966796875,304.0716552734375,0.3950973749160766,0.050000000745058,0.244788259267807,291.2164306640625,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,293.2754211425781,291.21649169921875,1.0,0.3907019197940826,0.6796826720237732,0.6796826720237732,1.0,1.0,-1.6649560928344729,0.6970533728599548,0.9679027795791626,0.3104525804519653,0.0,0.0,0.706032931804657,124.330810546875,90.0,3.5104990005493164,-20188.4765625,614.3176879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38897705078125,310.0214538574219,278.1499938964844,0.0,18000.0,313.1499938964844,29077.37109375,27720.0,0.0,0.0,0.4678106904029846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.104552984237671,1.104567050933838,-1.3984499673824756e-05,0.0,0.0004747683706227,0.0,0.0,188.9701995849609,0.0,0.0,0.0,0.6391170620918274,4.0,0.0,1.0
466800,293.2795104980469,297.1499938964844,293.1499938964844,0.1254945397377014,-2746.6982421875,304.1632385253906,0.6645025014877319,0.1903035044670105,0.1755818873643875,293.3451843261719,297.1499938964844,293.1499938964844,0.0552919209003448,-1557.4776611328125,304.1705017089844,0.5289470553398132,0.0994775295257568,0.0995052829384803,293.2212219238281,297.1499938964844,293.1499938964844,0.3846297264099121,-5198.08544921875,304.1611328125,0.89287269115448,0.4721048772335052,0.3323396146297455,293.2392272949219,297.1499938964844,293.1499938964844,0.4800201058387756,-8369.7373046875,304.164306640625,0.9521988034248352,0.5626499652862549,0.5349883437156677,293.18634033203125,297.1499938964844,293.1499938964844,0.0153621584177017,-3801.740966796875,304.0716552734375,0.3950973749160766,0.050000000745058,0.244788259267807,291.2164306640625,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,293.2754211425781,291.21649169921875,1.0,0.3907019197940826,0.6796826720237732,0.6796826720237732,1.0,1.0,-1.6649560928344729,0.6970533728599548,0.9679027795791626,0.3104525804519653,0.0,0.0,0.706032931804657,124.330810546875,90.0,3.5104990005493164,-20188.4765625,614.3176879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38897705078125,310.0214538574219,278.1499938964844,0.0,18000.0,313.1499938964844,29077.37109375,27720.0,0.0,0.0,0.4678106904029846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.104552984237671,1.104567050933838,-1.3984499673824756e-05,0.0,0.0004747683706227,0.0,0.0,188.9701995849609,0.0,0.0,0.0,0.6391170620918274,4.0,0.0,1.0
466860,293.27569580078125,297.1499938964844,293.1499938964844,0.1233595311641693,-2709.636962890625,304.16241455078125,0.6733039617538452,0.1877919137477874,0.1729056984186172,293.34228515625,297.1499938964844,293.1499938964844,0.0513571090996265,-1488.44189453125,304.17022705078125,0.5301957130432129,0.0951151773333549,0.094922125339508,293.2201843261719,297.1499938964844,293.1499938964844,0.3833106458187103,-5184.79248046875,304.1596984863281,0.9080988168716432,0.4705103933811188,0.330917477607727,293.2381286621094,297.1499938964844,293.1499938964844,0.4782891571521759,-8347.3291015625,304.1625061035156,0.968424677848816,0.560613751411438,0.532649576663971,293.18572998046875,297.1499938964844,293.1499938964844,0.0151392193511128,-3774.540283203125,304.06060791015625,0.4032439589500427,0.050000000745058,0.2427946776151657,291.1925048828125,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,293.2730712890625,291.19287109375,1.0,0.3792959451675415,0.6821551322937012,0.6821551322937012,1.0,1.0,-1.6493313312530518,0.6908104419708252,0.9585208296775818,0.3075394928455353,0.0,0.0,0.7022281289100647,113.36809539794922,78.0,-13.947813987731934,-19950.21875,572.9180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4875183105469,310.0277099609375,278.1499938964844,0.0,18000.0,313.1499938964844,27947.3828125,27720.0,0.0,0.0,0.4616637527942657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0690443515777588,1.0690577030181885,-1.3260269952297676e-05,0.0,0.0004685299936681,0.0,0.0,172.8797607421875,0.0,0.0,0.0,0.635528564453125,4.0,0.0,1.0
466920,293.27569580078125,297.1499938964844,293.1499938964844,0.1233595311641693,-2709.636962890625,304.16241455078125,0.6733039617538452,0.1877919137477874,0.1729056984186172,293.34228515625,297.1499938964844,293.1499938964844,0.0513571090996265,-1488.44189453125,304.17022705078125,0.5301957130432129,0.0951151773333549,0.094922125339508,293.2201843261719,297.1499938964844,293.1499938964844,0.3833106458187103,-5184.79248046875,304.1596984863281,0.9080988168716432,0.4705103933811188,0.330917477607727,293.2381286621094,297.1499938964844,293.1499938964844,0.4782891571521759,-8347.3291015625,304.1625061035156,0.968424677848816,0.560613751411438,0.532649576663971,293.18572998046875,297.1499938964844,293.1499938964844,0.0151392193511128,-3774.540283203125,304.06060791015625,0.4032439589500427,0.050000000745058,0.2427946776151657,291.1925048828125,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,293.2730712890625,291.19287109375,1.0,0.3792959451675415,0.6821551322937012,0.6821551322937012,1.0,1.0,-1.6493313312530518,0.6908104419708252,0.9585208296775818,0.3075394928455353,0.0,0.0,0.7022281289100647,113.36809539794922,78.0,-13.947813987731934,-19950.21875,572.9180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4875183105469,310.0277099609375,278.1499938964844,0.0,18000.0,313.1499938964844,27947.3828125,27720.0,0.0,0.0,0.4616637527942657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0690443515777588,1.0690577030181885,-1.3260269952297676e-05,0.0,0.0004685299936681,0.0,0.0,172.8797607421875,0.0,0.0,0.0,0.635528564453125,4.0,0.0,1.0
466980,293.2718811035156,297.1499938964844,293.1499938964844,0.1209972128272056,-2667.842529296875,304.1622009277344,0.684123158454895,0.1853823661804199,0.170318067073822,293.3388671875,297.1499938964844,293.1499938964844,0.0473349094390869,-1418.4169921875,304.1701965332031,0.5328546166419983,0.0909395217895507,0.0904975906014442,293.2192687988281,297.1499938964844,293.1499938964844,0.3810490369796753,-5160.52392578125,304.16021728515625,0.9276323914527892,0.4689224064350128,0.3295036852359772,293.2370910644531,297.1499938964844,293.1499938964844,0.4754061698913574,-8307.578125,304.1631164550781,0.985059916973114,0.5585864782333374,0.5303266644477844,293.1849975585937,297.1499938964844,293.1499938964844,0.0148729588836431,-3738.511962890625,304.05035400390625,0.4124161303043365,0.050000000745058,0.2407768368721008,291.1984558105469,291.1499938964844,259.6242370605469,258.2384338378906,279.175048828125,293.27056884765625,291.198486328125,1.0,0.3674456477165222,0.6846937537193298,0.6846937537193298,1.0,1.0,-1.6340032815933228,0.6847060322761536,0.949297308921814,0.3046917915344238,0.0,0.0,0.6952940821647644,102.28540802001952,66.0,-0.3590669929981231,-19777.87109375,532.0933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5469970703125,310.0483703613281,278.1499938964844,0.0,18000.0,313.1499938964844,27921.51171875,27720.0,0.0,0.0,0.4555885791778564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0506258010864258,1.0506387948989868,-1.301734027947532e-05,0.0,0.000462364492705,0.0,0.0,166.09759521484375,0.0,0.0,0.0,0.6273789405822754,4.0,0.0,1.0
