time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467040,293.2718811035156,297.1499938964844,293.1499938964844,0.1209972128272056,-2667.842529296875,304.1622009277344,0.684123158454895,0.1853823661804199,0.170318067073822,293.3388671875,297.1499938964844,293.1499938964844,0.0473349094390869,-1418.4169921875,304.1701965332031,0.5328546166419983,0.0909395217895507,0.0904975906014442,293.2192687988281,297.1499938964844,293.1499938964844,0.3810490369796753,-5160.52392578125,304.16021728515625,0.9276323914527892,0.4689224064350128,0.3295036852359772,293.2370910644531,297.1499938964844,293.1499938964844,0.4754061698913574,-8307.578125,304.1631164550781,0.985059916973114,0.5585864782333374,0.5303266644477844,293.1849975585937,297.1499938964844,293.1499938964844,0.0148729588836431,-3738.511962890625,304.05035400390625,0.4124161303043365,0.050000000745058,0.2407768368721008,291.1984558105469,291.1499938964844,259.6242370605469,258.2384338378906,279.175048828125,293.27056884765625,291.198486328125,1.0,0.3674456477165222,0.6846937537193298,0.6846937537193298,1.0,1.0,-1.6340032815933228,0.6847060322761536,0.949297308921814,0.3046917915344238,0.0,0.0,0.6952940821647644,102.28540802001952,66.0,-0.3590669929981231,-19777.87109375,532.0933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5469970703125,310.0483703613281,278.1499938964844,0.0,18000.0,313.1499938964844,27921.51171875,27720.0,0.0,0.0,0.4555885791778564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0506258010864258,1.0506387948989868,-1.301734027947532e-05,0.0,0.000462364492705,0.0,0.0,166.09759521484375,0.0,0.0,0.0,0.6273789405822754,4.0,0.0,1.0
467100,293.2699584960937,297.1499938964844,293.1499938964844,0.1198799163103103,-2648.071533203125,304.1620178222656,0.6904166340827942,0.1842165440320968,0.1690578162670135,293.33697509765625,297.1499938964844,293.1499938964844,0.0453851893544197,-1384.805908203125,304.1700744628906,0.5348528027534485,0.0889189168810844,0.0883537754416465,293.21881103515625,297.1499938964844,293.1499938964844,0.3800114393234253,-5149.4765625,304.1602478027344,0.938839316368103,0.4681314527988434,0.3287966549396515,293.23663330078125,297.1499938964844,293.1499938964844,0.4740792214870453,-8289.4296875,304.16314697265625,0.9932909607887268,0.5575770735740662,0.5291656851768494,293.1846008300781,297.1499938964844,293.1499938964844,0.0147459665313363,-3721.34814453125,304.0453796386719,0.4178041815757751,0.050000000745058,0.2397627830505371,291.198486328125,291.1499938964844,259.635009765625,258.2494506835937,279.1754150390625,293.2692565917969,291.1983642578125,1.0,0.3613605797290802,0.6859902739524841,0.6859902739524841,1.0,1.0,-1.6264560222625732,0.6817086935043335,0.9447473883628844,0.3032940924167633,0.0,0.0,0.6920543313026428,96.72018432617188,66.0,-0.5047582387924194,-19684.3671875,511.9532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5653076171875,310.0473022460937,278.1499938964844,0.0,18000.0,313.1499938964844,27915.9375,26640.0,0.0,0.0,0.4525913298130035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0411860942840576,1.041198968887329,-1.2896171028842218e-05,0.0,0.0004593226476572,0.0,0.0,162.7147674560547,0.0,0.0,0.0,0.6083123087882996,4.0,0.0,1.0
467160,293.2679748535156,297.1499938964844,293.1499938964844,0.1189926713705062,-2632.721923828125,304.16143798828125,0.6968896985054016,0.1830832213163375,0.1678318977355957,293.33502197265625,297.1499938964844,293.1499938964844,0.0435693711042404,-1353.904052734375,304.1697082519531,0.5369315147399902,0.0869353786110878,0.0862543880939483,293.21832275390625,297.1499938964844,293.1499938964844,0.379618227481842,-5145.89111328125,304.1590576171875,0.9500057697296144,0.4673554003238678,0.3281019628047943,293.2357788085937,297.1499938964844,293.1499938964844,0.4714071750640869,-8251.015625,304.1658630371094,0.9990000128746032,0.5566436648368835,0.525776743888855,293.1841125488281,297.1499938964844,293.1499938964844,0.0146554512903094,-3710.708251953125,304.0404052734375,0.4236212968826294,0.050000000745058,0.2388035207986831,291.1803283691406,291.1499938964844,259.64617919921875,258.2607116699219,279.1771850585937,293.26788330078125,291.1771545410156,1.0,0.3551032245159149,0.6874567270278931,0.6874567270278931,1.0,1.0,-1.6164451837539673,0.6775957942008972,0.93884938955307,0.3014395534992218,0.0,0.0,0.6916536092758179,91.40311431884766,69.0,-28.576234817504883,-19497.77734375,491.1789855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5903015136719,310.00958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,26979.6484375,26640.0,0.0,0.0,0.4494867026805877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0173718929290771,1.0173842906951904,-1.2386739399516957e-05,0.0,0.0004561718378681,0.0,0.0,152.4833221435547,0.0,0.0,0.0,0.6101740598678589,4.0,0.0,1.0
467220,293.2642822265625,297.1499938964844,293.1499938964844,0.1168276593089103,-2593.8310546875,304.1612548828125,0.7018791437149048,0.1808452606201172,0.1656492054462433,293.3311767578125,297.1499938964844,293.1499938964844,0.039879735559225,-1290.441162109375,304.1693115234375,0.5340785980224609,0.0830248072743415,0.0823602005839347,293.21759033203125,297.1499938964844,293.1499938964844,0.3770849704742431,-5118.22021484375,304.16033935546875,0.9601216316223145,0.4657737016677856,0.3268857896327972,293.2179260253906,297.1499938964844,293.1499938964844,0.4531049430370331,-7985.947265625,304.19049072265625,0.9990000128746032,0.5580530762672424,0.5088559985160828,293.1832275390625,297.1499938964844,293.1499938964844,0.0144972605630755,-3687.572265625,304.0311584472656,0.4298112988471985,0.050000000745058,0.2379146814346313,291.2008972167969,291.1499938964844,259.6696472167969,258.2840881347656,279.1820678710937,293.261962890625,291.2030029296875,1.0,0.346913069486618,0.6909694075584412,0.6909694075584412,1.0,1.0,-1.586256742477417,0.66502445936203,0.921232283115387,0.2950889766216278,0.0,0.0,0.6842710375785828,86.05917358398438,72.0,21.82985115051269,-19232.513671875,458.8761596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6408386230469,310.0575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,26856.689453125,26640.0,0.0,0.0,0.4431175887584686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0027521848678589,1.002764344215393,-1.2179590157757048e-05,0.0,0.0004497080226428,0.0,0.0,147.33340454101562,0.0,0.0,0.0,0.6032503247261047,4.0,0.0,1.0
467280,293.2642822265625,297.1499938964844,293.1499938964844,0.1168276593089103,-2593.8310546875,304.1612548828125,0.7018791437149048,0.1808452606201172,0.1656492054462433,293.3311767578125,297.1499938964844,293.1499938964844,0.039879735559225,-1290.441162109375,304.1693115234375,0.5340785980224609,0.0830248072743415,0.0823602005839347,293.21759033203125,297.1499938964844,293.1499938964844,0.3770849704742431,-5118.22021484375,304.16033935546875,0.9601216316223145,0.4657737016677856,0.3268857896327972,293.2179260253906,297.1499938964844,293.1499938964844,0.4531049430370331,-7985.947265625,304.19049072265625,0.9990000128746032,0.5580530762672424,0.5088559985160828,293.1832275390625,297.1499938964844,293.1499938964844,0.0144972605630755,-3687.572265625,304.0311584472656,0.4298112988471985,0.050000000745058,0.2379146814346313,291.2008972167969,291.1499938964844,259.6696472167969,258.2840881347656,279.1820678710937,293.261962890625,291.2030029296875,1.0,0.346913069486618,0.6909694075584412,0.6909694075584412,1.0,1.0,-1.586256742477417,0.66502445936203,0.921232283115387,0.2950889766216278,0.0,0.0,0.6842710375785828,86.05917358398438,72.0,21.82985115051269,-19232.513671875,458.8761596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6408386230469,310.0575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,26856.689453125,26640.0,0.0,0.0,0.4431175887584686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0027521848678589,1.002764344215393,-1.2179590157757048e-05,0.0,0.0004497080226428,0.0,0.0,147.33340454101562,0.0,0.0,0.0,0.6032503247261047,4.0,0.0,1.0
467340,293.2611694335937,297.1499938964844,293.1499938964844,0.1148401871323585,-2558.2021484375,304.1607971191406,0.7035727500915527,0.1785864382982254,0.1635215878486633,293.327880859375,297.1499938964844,293.1499938964844,0.0363397412002086,-1229.51220703125,304.16876220703125,0.5280988812446594,0.0791031494736671,0.0785429775714874,293.2174987792969,297.1499938964844,293.1499938964844,0.3748757839202881,-5094.4853515625,304.1605529785156,0.9653885364532472,0.4640819728374481,0.3256483674049377,293.19195556640625,297.1499938964844,293.1499938964844,0.441743940114975,-7826.01416015625,304.1955261230469,0.9990000128746032,0.5615919232368469,0.4989054203033447,293.1827697753906,297.1499938964844,293.1499938964844,0.0143972160294651,-3673.588623046875,304.0208740234375,0.4337016940116882,0.050000000745058,0.2374137192964553,291.213134765625,291.1499938964844,259.6947631835937,258.3086242675781,279.1827697753906,293.2562255859375,291.2131652832031,1.0,0.3416335582733154,0.6943003535270691,0.6943003535270691,1.0,1.0,-1.565102458000183,0.6564697027206421,0.9086326956748962,0.2908915281295776,0.0,0.0,0.6747356057167053,82.97293090820312,75.0,12.733272552490234,-18965.51953125,438.6010437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6917724609375,310.0501403808594,278.1499938964844,0.0,18000.0,313.1499938964844,26900.2421875,25560.0,0.0,0.0,0.4365419447422027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9763591289520264,0.9763709902763368,-1.187224370369222e-05,0.0,0.0004430346016306,0.0,0.0,138.8826904296875,0.0,0.0,0.0,0.5771490335464478,4.0,0.0,1.0
467400,293.2611694335937,297.1499938964844,293.1499938964844,0.1148401871323585,-2558.2021484375,304.1607971191406,0.7035727500915527,0.1785864382982254,0.1635215878486633,293.327880859375,297.1499938964844,293.1499938964844,0.0363397412002086,-1229.51220703125,304.16876220703125,0.5280988812446594,0.0791031494736671,0.0785429775714874,293.2174987792969,297.1499938964844,293.1499938964844,0.3748757839202881,-5094.4853515625,304.1605529785156,0.9653885364532472,0.4640819728374481,0.3256483674049377,293.19195556640625,297.1499938964844,293.1499938964844,0.441743940114975,-7826.01416015625,304.1955261230469,0.9990000128746032,0.5615919232368469,0.4989054203033447,293.1827697753906,297.1499938964844,293.1499938964844,0.0143972160294651,-3673.588623046875,304.0208740234375,0.4337016940116882,0.050000000745058,0.2374137192964553,291.213134765625,291.1499938964844,259.6947631835937,258.3086242675781,279.1827697753906,293.2562255859375,291.2131652832031,1.0,0.3416335582733154,0.6943003535270691,0.6943003535270691,1.0,1.0,-1.565102458000183,0.6564697027206421,0.9086326956748962,0.2908915281295776,0.0,0.0,0.6747356057167053,82.97293090820312,75.0,12.733272552490234,-18965.51953125,438.6010437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6917724609375,310.0501403808594,278.1499938964844,0.0,18000.0,313.1499938964844,26900.2421875,25560.0,0.0,0.0,0.4365419447422027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9763591289520264,0.9763709902763368,-1.187224370369222e-05,0.0,0.0004430346016306,0.0,0.0,138.8826904296875,0.0,0.0,0.0,0.5771490335464478,4.0,0.0,1.0
467460,293.2582092285156,297.1499938964844,293.1499938964844,0.113343171775341,-2531.9931640625,304.15972900390625,0.702864944934845,0.1763686835765838,0.1614730060100555,293.3248291015625,297.1499938964844,293.1499938964844,0.0331070162355899,-1173.713623046875,304.1679077148437,0.5199621915817261,0.0752181485295295,0.0748043954372406,293.2174987792969,297.1499938964844,293.1499938964844,0.3740581572055816,-5086.74365234375,304.158447265625,0.9673284888267516,0.4623750448226928,0.3244285583496094,293.1703186035156,297.1499938964844,293.1499938964844,0.4369769096374511,-7764.10009765625,304.18817138671875,0.9990000128746032,0.5649297833442688,0.4940614104270935,293.1825866699219,297.1499938964844,293.1499938964844,0.0143847689032554,-3675.483154296875,304.0095520019531,0.4356821477413177,0.050000000745058,0.2371736019849777,291.182373046875,291.1499938964844,259.7216796875,258.3344421386719,279.18212890625,293.2530822753906,291.18212890625,1.0,0.3385580480098724,0.697488009929657,0.697488009929657,1.0,1.0,-1.5505833625793457,0.6508547067642212,0.8997285962104797,0.2882687449455261,0.0,0.0,0.6726110577583313,81.41238403320312,78.0,-19.13785552978516,-18716.6484375,426.42822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75030517578125,310.016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,25739.255859375,25560.0,0.0,0.0,0.4296614229679107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9449100494384766,0.9449213147163392,-1.1242775144637562e-05,0.0,0.0004360517195891,0.0,0.0,126.94361877441406,0.0,0.0,0.0,0.5753178000450134,4.0,0.0,1.0
467520,293.2582092285156,297.1499938964844,293.1499938964844,0.113343171775341,-2531.9931640625,304.15972900390625,0.702864944934845,0.1763686835765838,0.1614730060100555,293.3248291015625,297.1499938964844,293.1499938964844,0.0331070162355899,-1173.713623046875,304.1679077148437,0.5199621915817261,0.0752181485295295,0.0748043954372406,293.2174987792969,297.1499938964844,293.1499938964844,0.3740581572055816,-5086.74365234375,304.158447265625,0.9673284888267516,0.4623750448226928,0.3244285583496094,293.1703186035156,297.1499938964844,293.1499938964844,0.4369769096374511,-7764.10009765625,304.18817138671875,0.9990000128746032,0.5649297833442688,0.4940614104270935,293.1825866699219,297.1499938964844,293.1499938964844,0.0143847689032554,-3675.483154296875,304.0095520019531,0.4356821477413177,0.050000000745058,0.2371736019849777,291.182373046875,291.1499938964844,259.7216796875,258.3344421386719,279.18212890625,293.2530822753906,291.18212890625,1.0,0.3385580480098724,0.697488009929657,0.697488009929657,1.0,1.0,-1.5505833625793457,0.6508547067642212,0.8997285962104797,0.2882687449455261,0.0,0.0,0.6726110577583313,81.41238403320312,78.0,-19.13785552978516,-18716.6484375,426.42822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75030517578125,310.016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,25739.255859375,25560.0,0.0,0.0,0.4296614229679107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9449100494384766,0.9449213147163392,-1.1242775144637562e-05,0.0,0.0004360517195891,0.0,0.0,126.94361877441406,0.0,0.0,0.0,0.5753178000450134,4.0,0.0,1.0
467580,293.25537109375,297.1499938964844,293.1499938964844,0.1116642728447914,-2501.9208984375,304.1592712402344,0.7003338932991028,0.1742042750120163,0.1595092117786407,293.32177734375,297.1499938964844,293.1499938964844,0.0299226026982069,-1116.948974609375,304.167236328125,0.5104962587356567,0.0714072063565254,0.0711674094200134,293.2176208496094,297.1499938964844,293.1499938964844,0.3724315464496612,-5069.43798828125,304.1583251953125,0.9667873978614808,0.4606382548809051,0.323223739862442,293.1575927734375,297.1499938964844,293.1499938964844,0.4352094829082489,-7744.86376953125,304.17828369140625,0.9990000128746032,0.5670151710510254,0.4930552244186401,293.1826171875,297.1499938964844,293.1499938964844,0.0143530797213315,-3672.5625,303.9979553222656,0.4361010491847992,0.050000000745058,0.2371242940425872,291.17852783203125,291.1499938964844,259.7505187988281,258.3616638183594,279.1806640625,293.2509765625,291.1775207519531,1.0,0.3371499180793762,0.7004884481430054,0.7004884481430054,1.0,1.0,-1.5411434173583984,0.6474632024765015,0.8936802744865417,0.2868238091468811,0.0,0.0,0.6689189672470093,80.96965026855469,81.0,-13.388788223266602,-18590.064453125,420.1149597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7511291503906,309.995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,25671.61328125,25560.0,0.0,0.0,0.423231303691864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9342072606086732,0.934218406677246,-1.110534867621027e-05,0.0,0.0004295259714126,0.0,0.0,123.65946197509766,0.0,0.0,0.0,0.5706030130386353,4.0,0.0,1.0
467640,293.25537109375,297.1499938964844,293.1499938964844,0.1116642728447914,-2501.9208984375,304.1592712402344,0.7003338932991028,0.1742042750120163,0.1595092117786407,293.32177734375,297.1499938964844,293.1499938964844,0.0299226026982069,-1116.948974609375,304.167236328125,0.5104962587356567,0.0714072063565254,0.0711674094200134,293.2176208496094,297.1499938964844,293.1499938964844,0.3724315464496612,-5069.43798828125,304.1583251953125,0.9667873978614808,0.4606382548809051,0.323223739862442,293.1575927734375,297.1499938964844,293.1499938964844,0.4352094829082489,-7744.86376953125,304.17828369140625,0.9990000128746032,0.5670151710510254,0.4930552244186401,293.1826171875,297.1499938964844,293.1499938964844,0.0143530797213315,-3672.5625,303.9979553222656,0.4361010491847992,0.050000000745058,0.2371242940425872,291.17852783203125,291.1499938964844,259.7505187988281,258.3616638183594,279.1806640625,293.2509765625,291.1775207519531,1.0,0.3371499180793762,0.7004884481430054,0.7004884481430054,1.0,1.0,-1.5411434173583984,0.6474632024765015,0.8936802744865417,0.2868238091468811,0.0,0.0,0.6689189672470093,80.96965026855469,81.0,-13.388788223266602,-18590.064453125,420.1149597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7511291503906,309.995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,25671.61328125,25560.0,0.0,0.0,0.423231303691864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9342072606086732,0.934218406677246,-1.110534867621027e-05,0.0,0.0004295259714126,0.0,0.0,123.65946197509766,0.0,0.0,0.0,0.5706030130386353,4.0,0.0,1.0
467700,293.25396728515625,297.1499938964844,293.1499938964844,0.1109021976590156,-2488.3349609375,304.1589660644531,0.6985336542129517,0.1731439381837844,0.1585574895143509,293.3201904296875,297.1499938964844,293.1499938964844,0.0280906409025192,-1089.0992431640625,304.1674499511719,0.5054911375045776,0.069540336728096,0.0693940296769142,293.2177429199219,297.1499938964844,293.1499938964844,0.3717858493328094,-5062.71435546875,304.1579895019531,0.9657727479934692,0.4597610533237457,0.3226219415664673,293.15484619140625,297.1499938964844,293.1499938964844,0.4357308149337768,-7755.46337890625,304.1722106933594,0.9990000128746032,0.5674592852592468,0.493684321641922,293.1827697753906,297.1499938964844,293.1499938964844,0.0143495900556445,-3673.32958984375,303.9917297363281,0.4358392059803009,0.050000000745058,0.2371555119752884,291.17138671875,291.1499938964844,259.7657165527344,258.37579345703125,279.17974853515625,293.24981689453125,291.17010498046875,1.0,0.3369410634040832,0.7019059062004089,0.7019059062004089,1.0,1.0,-1.5379410982131958,0.6464233994483948,0.8915177583694458,0.2864449322223663,0.0,0.0,0.6682013869285583,81.07564544677734,81.0,-17.148700714111328,-18536.119140625,418.6576232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7298889160156,309.96929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,25638.333984375,24480.0,0.0,0.0,0.4202606976032257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.930601179599762,0.9306122660636902,-1.1056987204938196e-05,0.0,0.0004265111638233,0.0,0.0,122.54683685302734,0.0,0.0,0.0,0.5540770888328552,4.0,0.0,1.0
467760,293.2525634765625,297.1499938964844,293.1499938964844,0.1103573814034462,-2479.036865234375,304.1583251953125,0.6964492201805115,0.1720991730690002,0.1576252430677414,293.31854248046875,297.1499938964844,293.1499938964844,0.0270596984773874,-1064.6732177734375,304.1661682128906,0.5003963708877563,0.0677082613110542,0.0676556527614593,293.21783447265625,297.1499938964844,293.1499938964844,0.3718174993991852,-5063.8583984375,304.15643310546875,0.9643473029136658,0.4588850736618042,0.3220230042934418,293.1543884277344,297.1499938964844,293.1499938964844,0.4377165734767914,-7787.5439453125,304.1645202636719,0.9990000128746032,0.5674916505813599,0.4949289858341217,293.1830444335937,297.1499938964844,293.1499938964844,0.0143783977255225,-3680.483642578125,303.98492431640625,0.4353238642215729,0.050000000745058,0.2372171878814697,291.14459228515625,291.1499938964844,259.78143310546875,258.39031982421875,279.1787414550781,293.2484741210937,291.139404296875,1.0,0.3370047509670257,0.7032676935195923,0.7032676935195923,1.0,1.0,-1.5355833768844604,0.6457459926605225,0.889837384223938,0.286254346370697,0.0,0.0,0.6710149049758911,81.36044311523438,84.0,-51.7281608581543,-18412.73046875,418.1276550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70751953125,309.89434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,24676.58203125,24480.0,0.0,0.0,0.4173462688922882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9143970012664796,0.9144076704978944,-1.0657940038072413e-05,0.0,0.0004235534288454,0.0,0.0,116.11234283447266,0.0,0.0,0.0,0.5590369701385498,4.0,0.0,1.0
467820,293.2498474121094,297.1499938964844,293.1499938964844,0.108953021466732,-2453.9580078125,304.1579284667969,0.6916080117225647,0.1700546443462371,0.1558176577091217,293.3148498535156,297.1499938964844,293.1499938964844,0.0244383811950683,-1013.5574340820312,304.1651611328125,0.4900667369365692,0.0641897991299629,0.0643225908279419,293.218017578125,297.1499938964844,293.1499938964844,0.3707104325294494,-5052.22705078125,304.15625,0.9604611396789552,0.4571281671524048,0.320839524269104,293.1597900390625,297.1499938964844,293.1499938964844,0.4420485198497772,-7854.40673828125,304.152587890625,0.9990000128746032,0.5663057565689087,0.4989374577999115,293.18389892578125,297.1499938964844,293.1499938964844,0.0143867973238229,-3684.693359375,303.9707336425781,0.4336900115013122,0.050000000745058,0.2374166995286941,291.12420654296875,291.1499938964844,259.8145446777344,258.4205627441406,279.1767578125,293.2453308105469,291.1237487792969,1.0,0.3378187417984009,0.7058408856391907,0.7058408856391907,1.0,1.0,-1.5330414772033691,0.6453225016593933,0.8877189755439758,0.2863557040691376,0.0,0.0,0.6764839291572571,82.37757110595703,87.0,-24.747711181640625,-18409.986328125,419.4094543457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6063842773437,309.8517761230469,278.1499938964844,0.0,18000.0,313.1499938964844,24393.8984375,24480.0,0.0,0.0,0.4123009145259857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9256346225738524,0.925645351409912,-1.071957558451686e-05,0.0,0.0004184330173302,0.0,0.0,118.75178527832033,0.0,0.0,0.0,0.5630580186843872,4.0,0.0,1.0
467880,293.2498474121094,297.1499938964844,293.1499938964844,0.108953021466732,-2453.9580078125,304.1579284667969,0.6916080117225647,0.1700546443462371,0.1558176577091217,293.3148498535156,297.1499938964844,293.1499938964844,0.0244383811950683,-1013.5574340820312,304.1651611328125,0.4900667369365692,0.0641897991299629,0.0643225908279419,293.218017578125,297.1499938964844,293.1499938964844,0.3707104325294494,-5052.22705078125,304.15625,0.9604611396789552,0.4571281671524048,0.320839524269104,293.1597900390625,297.1499938964844,293.1499938964844,0.4420485198497772,-7854.40673828125,304.152587890625,0.9990000128746032,0.5663057565689087,0.4989374577999115,293.18389892578125,297.1499938964844,293.1499938964844,0.0143867973238229,-3684.693359375,303.9707336425781,0.4336900115013122,0.050000000745058,0.2374166995286941,291.12420654296875,291.1499938964844,259.8145446777344,258.4205627441406,279.1767578125,293.2453308105469,291.1237487792969,1.0,0.3378187417984009,0.7058408856391907,0.7058408856391907,1.0,1.0,-1.5330414772033691,0.6453225016593933,0.8877189755439758,0.2863557040691376,0.0,0.0,0.6764839291572571,82.37757110595703,87.0,-24.747711181640625,-18409.986328125,419.4094543457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6063842773437,309.8517761230469,278.1499938964844,0.0,18000.0,313.1499938964844,24393.8984375,24480.0,0.0,0.0,0.4123009145259857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9256346225738524,0.925645351409912,-1.071957558451686e-05,0.0,0.0004184330173302,0.0,0.0,118.75178527832033,0.0,0.0,0.0,0.5630580186843872,4.0,0.0,1.0
467940,293.2471618652344,297.1499938964844,293.1499938964844,0.1075498387217521,-2428.727294921875,304.1576232910156,0.6861003041267395,0.1680686324834823,0.1540784388780594,293.31134033203125,297.1499938964844,293.1499938964844,0.0220253709703683,-963.6885375976562,304.16412353515625,0.4787750840187073,0.0607259273529052,0.0611064247786998,293.21832275390625,297.1499938964844,293.1499938964844,0.369383692741394,-5038.09326171875,304.1563415527344,0.9554039835929872,0.4553396105766296,0.3196470737457275,293.17266845703125,297.1499938964844,293.1499938964844,0.4480393826961517,-7943.634765625,304.1417541503906,0.9990000128746032,0.5634575486183167,0.5045630931854248,293.1852111816406,297.1499938964844,293.1499938964844,0.0143903186544775,-3687.91259765625,303.9550476074219,0.4314626157283783,0.050000000745058,0.2376992553472519,291.11260986328125,291.1499938964844,259.8500061035156,258.4524230957031,279.1754150390625,293.24273681640625,291.1114807128906,1.0,0.339359849691391,0.7083072662353516,0.7083072662353516,1.0,1.0,-1.5327527523040771,0.6458776593208313,0.8868750929832458,0.2869693636894226,0.0,0.0,0.6821539998054504,83.8805160522461,90.0,-20.25382232666016,-18389.669921875,423.1734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4344787597656,309.74658203125,278.1499938964844,0.0,18000.0,313.1499938964844,24345.517578125,23400.0,0.0,0.0,0.4085217416286468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.937843143939972,0.937853991985321,-1.0846785698959138e-05,0.0,0.0004145976563449,0.0,0.0,122.17456817626952,0.0,0.0,0.0,0.5532135963439941,4.0,0.0,1.0
468000,293.2471618652344,297.1499938964844,293.1499938964844,0.1075498387217521,-2428.727294921875,304.1576232910156,0.6861003041267395,0.1680686324834823,0.1540784388780594,293.31134033203125,297.1499938964844,293.1499938964844,0.0220253709703683,-963.6885375976562,304.16412353515625,0.4787750840187073,0.0607259273529052,0.0611064247786998,293.21832275390625,297.1499938964844,293.1499938964844,0.369383692741394,-5038.09326171875,304.1563415527344,0.9554039835929872,0.4553396105766296,0.3196470737457275,293.17266845703125,297.1499938964844,293.1499938964844,0.4480393826961517,-7943.634765625,304.1417541503906,0.9990000128746032,0.5634575486183167,0.5045630931854248,293.1852111816406,297.1499938964844,293.1499938964844,0.0143903186544775,-3687.91259765625,303.9550476074219,0.4314626157283783,0.050000000745058,0.2376992553472519,291.11260986328125,291.1499938964844,259.8500061035156,258.4524230957031,279.1754150390625,293.24273681640625,291.1114807128906,1.0,0.339359849691391,0.7083072662353516,0.7083072662353516,1.0,1.0,-1.5327527523040771,0.6458776593208313,0.8868750929832458,0.2869693636894226,0.0,0.0,0.6821539998054504,83.8805160522461,90.0,-20.25382232666016,-18389.669921875,423.1734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4344787597656,309.74658203125,278.1499938964844,0.0,18000.0,313.1499938964844,24345.517578125,23400.0,0.0,0.0,0.4085217416286468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.937843143939972,0.937853991985321,-1.0846785698959138e-05,0.0,0.0004145976563449,0.0,0.0,122.17456817626952,0.0,0.0,0.0,0.5532135963439941,4.0,0.0,1.0
468060,293.2444763183594,297.1499938964844,293.1499938964844,0.1064788177609443,-2409.982421875,304.1568908691406,0.6801791787147522,0.1661490350961685,0.1524099707603454,293.3085632324219,297.1499938964844,293.1499938964844,0.0198269542306661,-915.3831176757812,304.1630859375,0.4636767506599426,0.0572044365108013,0.057862889021635,293.2185974121094,297.1499938964844,293.1499938964844,0.3690074980258941,-5034.93017578125,304.1549377441406,0.9494430422782898,0.4535547792911529,0.3184614181518554,293.1916198730469,297.1499938964844,293.1499938964844,0.4566821753978729,-8070.03271484375,304.1302185058594,0.9990000128746032,0.5590535402297974,0.5114042162895203,293.1869506835937,297.1499938964844,293.1499938964844,0.0144386012107133,-3700.123046875,303.9372253417969,0.4288543164730072,0.050000000745058,0.2380470782518386,291.0706481933594,291.1499938964844,259.8866577148437,258.48504638671875,279.1750183105469,293.24237060546875,291.0700988769531,1.0,0.3414406776428222,0.7107825875282288,0.7107825875282288,1.0,1.0,-1.5340622663497925,0.6471482515335083,0.8869139552116394,0.2879702448844909,0.0,0.0,0.6957823634147644,85.7619400024414,93.0,-36.67728042602539,-18339.029296875,428.7965087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2394104003906,309.6002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,23178.1796875,23400.0,0.0,0.0,0.405709445476532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.945265769958496,0.9452764391899108,-1.066767163138138e-05,0.0,0.0004117435018997,0.0,0.0,122.0867919921875,0.0,0.0,0.0,0.5677443146705627,4.0,0.0,1.0
468120,293.2444763183594,297.1499938964844,293.1499938964844,0.1064788177609443,-2409.982421875,304.1568908691406,0.6801791787147522,0.1661490350961685,0.1524099707603454,293.3085632324219,297.1499938964844,293.1499938964844,0.0198269542306661,-915.3831176757812,304.1630859375,0.4636767506599426,0.0572044365108013,0.057862889021635,293.2185974121094,297.1499938964844,293.1499938964844,0.3690074980258941,-5034.93017578125,304.1549377441406,0.9494430422782898,0.4535547792911529,0.3184614181518554,293.1916198730469,297.1499938964844,293.1499938964844,0.4566821753978729,-8070.03271484375,304.1302185058594,0.9990000128746032,0.5590535402297974,0.5114042162895203,293.1869506835937,297.1499938964844,293.1499938964844,0.0144386012107133,-3700.123046875,303.9372253417969,0.4288543164730072,0.050000000745058,0.2380470782518386,291.0706481933594,291.1499938964844,259.8866577148437,258.48504638671875,279.1750183105469,293.24237060546875,291.0700988769531,1.0,0.3414406776428222,0.7107825875282288,0.7107825875282288,1.0,1.0,-1.5340622663497925,0.6471482515335083,0.8869139552116394,0.2879702448844909,0.0,0.0,0.6957823634147644,85.7619400024414,93.0,-36.67728042602539,-18339.029296875,428.7965087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2394104003906,309.6002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,23178.1796875,23400.0,0.0,0.0,0.405709445476532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.945265769958496,0.9452764391899108,-1.066767163138138e-05,0.0,0.0004117435018997,0.0,0.0,122.0867919921875,0.0,0.0,0.0,0.5677443146705627,4.0,0.0,1.0
468180,293.2418212890625,297.1499938964844,293.1499938964844,0.105110190808773,-2385.059814453125,304.1568603515625,0.6740521788597107,0.1642966270446777,0.1508121043443679,293.3064270019531,297.1499938964844,293.1499938964844,0.0176740605384111,-863.35693359375,304.1623229980469,0.4446675777435303,0.0536209717392921,0.0545695312321186,293.21893310546875,297.1499938964844,293.1499938964844,0.3673935234546661,-5017.30322265625,304.1559753417969,0.9428014159202576,0.4517469704151153,0.3172754049301147,293.2157287597656,297.1499938964844,293.1499938964844,0.4649907052516937,-8188.7353515625,304.1229858398437,0.9990000128746032,0.5531222820281982,0.5191375017166138,293.1889343261719,297.1499938964844,293.1499938964844,0.0144324591383337,-3701.49169921875,303.9187316894531,0.4260333180427551,0.050000000745058,0.238445833325386,291.068603515625,291.1499938964844,259.92333984375,258.51739501953125,279.1756591796875,293.24566650390625,291.0682067871094,1.0,0.343921035528183,0.7133720517158508,0.7133720517158508,1.0,1.0,-1.536528468132019,0.6489611268043518,0.8875673413276672,0.2892808020114898,0.0,0.0,0.7067544460296631,87.9373779296875,96.0,-13.754958152770996,-18380.14453125,435.835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9903564453125,309.4753112792969,278.1499938964844,0.0,18000.0,313.1499938964844,23117.333984375,23400.0,0.0,0.0,0.4043290913105011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9733906388282776,0.9734016060829164,-1.0981594641634729e-05,0.0,0.0004103426181245,0.0,0.0,130.3972930908203,0.0,0.0,0.0,0.5796782970428467,4.0,0.0,1.0
468240,293.2418212890625,297.1499938964844,293.1499938964844,0.105110190808773,-2385.059814453125,304.1568603515625,0.6740521788597107,0.1642966270446777,0.1508121043443679,293.3064270019531,297.1499938964844,293.1499938964844,0.0176740605384111,-863.35693359375,304.1623229980469,0.4446675777435303,0.0536209717392921,0.0545695312321186,293.21893310546875,297.1499938964844,293.1499938964844,0.3673935234546661,-5017.30322265625,304.1559753417969,0.9428014159202576,0.4517469704151153,0.3172754049301147,293.2157287597656,297.1499938964844,293.1499938964844,0.4649907052516937,-8188.7353515625,304.1229858398437,0.9990000128746032,0.5531222820281982,0.5191375017166138,293.1889343261719,297.1499938964844,293.1499938964844,0.0144324591383337,-3701.49169921875,303.9187316894531,0.4260333180427551,0.050000000745058,0.238445833325386,291.068603515625,291.1499938964844,259.92333984375,258.51739501953125,279.1756591796875,293.24566650390625,291.0682067871094,1.0,0.343921035528183,0.7133720517158508,0.7133720517158508,1.0,1.0,-1.536528468132019,0.6489611268043518,0.8875673413276672,0.2892808020114898,0.0,0.0,0.7067544460296631,87.9373779296875,96.0,-13.754958152770996,-18380.14453125,435.835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9903564453125,309.4753112792969,278.1499938964844,0.0,18000.0,313.1499938964844,23117.333984375,23400.0,0.0,0.0,0.4043290913105011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9733906388282776,0.9734016060829164,-1.0981594641634729e-05,0.0,0.0004103426181245,0.0,0.0,130.3972930908203,0.0,0.0,0.0,0.5796782970428467,4.0,0.0,1.0
468300,293.2404479980469,297.1499938964844,293.1499938964844,0.1044681742787361,-2373.379638671875,304.15679931640625,0.670759379863739,0.1634008288383484,0.1500458717346191,293.3055419921875,297.1499938964844,293.1499938964844,0.0166656970977783,-837.2869262695312,304.1618957519531,0.4353004992008209,0.0518143400549888,0.0529133230447769,293.2191162109375,297.1499938964844,293.1499938964844,0.3666264116764068,-5008.99658203125,304.1562805175781,0.9389646053314208,0.4508383274078369,0.3166822493076324,293.2291564941406,297.1499938964844,293.1499938964844,0.4684965312480926,-8237.587890625,304.12164306640625,0.9990000128746032,0.5496495962142944,0.5221768021583557,293.1899719238281,297.1499938964844,293.1499938964844,0.014435039833188,-3703.1474609375,303.9090576171875,0.4244176149368286,0.050000000745058,0.2386857569217682,291.0660400390625,291.1499938964844,259.9416809082031,258.5334777832031,279.17706298828125,293.2490234375,291.06573486328125,1.0,0.3452421128749847,0.7148234248161316,0.7148234248161316,1.0,1.0,-1.5368576049804688,0.649475634098053,0.887381911277771,0.2897816002368927,0.0,0.0,0.7126155495643616,89.22579956054688,96.0,-9.884407997131348,-18386.6640625,439.3829040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8551940917969,309.4037170410156,278.1499938964844,0.0,18000.0,313.1499938964844,23103.326171875,22320.0,0.0,0.0,0.404140293598175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.987700879573822,0.987712025642395,-1.1148843441333156e-05,0.0,0.0004101510276086,0.0,0.0,134.8186492919922,0.0,0.0,0.0,0.5709116458892822,4.0,0.0,1.0
468360,293.2390441894531,297.1499938964844,293.1499938964844,0.1039899736642837,-2364.9326171875,304.1564025878906,0.6665514707565308,0.1625349968671798,0.1493299752473831,293.3046569824219,297.1499938964844,293.1499938964844,0.0158307813107967,-814.2228393554688,304.1612548828125,0.4256215095520019,0.0500131547451019,0.0512852221727371,293.21923828125,297.1499938964844,293.1499938964844,0.3663142919540405,-5006.01318359375,304.1556701660156,0.9335412979125975,0.4499418139457702,0.3161141574382782,293.23980712890625,297.1499938964844,293.1499938964844,0.4670138955116272,-8212.8173828125,304.1295166015625,0.9949294328689576,0.5465527176856995,0.5196421146392822,293.1909484863281,297.1499938964844,293.1499938964844,0.0144704999402165,-3710.65869140625,303.8991394042969,0.4220527410507202,0.050000000745058,0.2390535026788711,291.0507202148437,291.1499938964844,259.9599914550781,258.5495300292969,279.1810913085937,293.2524719238281,291.0483703613281,1.0,0.3464025557041168,0.7166802883148193,0.7166802883148193,1.0,1.0,-1.5307554006576538,0.6471553444862366,0.8835999965667725,0.288766086101532,0.0,0.0,0.7206109762191772,91.07554626464844,99.0,-27.13832664489746,-18265.00390625,440.830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73638916015625,309.3016052246094,278.1499938964844,0.0,18000.0,313.1499938964844,22212.1484375,22320.0,0.0,0.0,0.4040403366088867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.984886646270752,0.9848975539207458,-1.091359354177257e-05,0.0,0.0004100495716556,0.0,0.0,132.13571166992188,0.0,0.0,0.0,0.5816216468811035,4.0,0.0,1.0
468420,293.236328125,297.1499938964844,293.1499938964844,0.1026262417435646,-2339.669677734375,304.15655517578125,0.659345269203186,0.1608263552188873,0.1479148119688034,293.3050537109375,297.1499938964844,293.1499938964844,0.0150914462283253,-795.515380859375,304.1039123535156,0.4182740747928619,0.050000000745058,0.0505316443741321,293.2196655273437,297.1499938964844,293.1499938964844,0.36415895819664,-4982.109375,304.1574401855469,0.9242631793022156,0.4481034278869629,0.3149493634700775,293.24969482421875,297.1499938964844,293.1499938964844,0.4624474942684173,-8141.80908203125,304.1437683105469,0.9869731068611144,0.5422530174255371,0.5152254700660706,293.19305419921875,297.1499938964844,293.1499938964844,0.0144596006721258,-3710.076904296875,303.8793029785156,0.41826331615448,0.050000000745058,0.2396869361400604,291.0647888183594,291.1499938964844,259.9966735839844,258.5814208984375,279.184814453125,293.2566833496094,291.066650390625,1.0,0.3486728370189667,0.7203856110572815,0.7203856110572815,1.0,1.0,-1.5222086906433103,0.6441954970359802,0.8780131936073303,0.2875280678272247,0.0,0.0,0.7315804362297058,94.29574584960938,102.0,14.297284126281738,-18238.744140625,444.4548034667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5196838378906,309.2191772460937,278.1499938964844,0.0,18000.0,313.1499938964844,22052.85546875,22320.0,0.0,0.0,0.4043002128601074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0140457153320312,1.014056921005249,-1.1231516509724315e-05,0.0,0.0004103133105672,0.0,0.0,141.1172637939453,0.0,0.0,0.0,0.5939205288887024,4.0,0.0,1.0
468480,293.236328125,297.1499938964844,293.1499938964844,0.1026262417435646,-2339.669677734375,304.15655517578125,0.659345269203186,0.1608263552188873,0.1479148119688034,293.3050537109375,297.1499938964844,293.1499938964844,0.0150914462283253,-795.515380859375,304.1039123535156,0.4182740747928619,0.050000000745058,0.0505316443741321,293.2196655273437,297.1499938964844,293.1499938964844,0.36415895819664,-4982.109375,304.1574401855469,0.9242631793022156,0.4481034278869629,0.3149493634700775,293.24969482421875,297.1499938964844,293.1499938964844,0.4624474942684173,-8141.80908203125,304.1437683105469,0.9869731068611144,0.5422530174255371,0.5152254700660706,293.19305419921875,297.1499938964844,293.1499938964844,0.0144596006721258,-3710.076904296875,303.8793029785156,0.41826331615448,0.050000000745058,0.2396869361400604,291.0647888183594,291.1499938964844,259.9966735839844,258.5814208984375,279.184814453125,293.2566833496094,291.066650390625,1.0,0.3486728370189667,0.7203856110572815,0.7203856110572815,1.0,1.0,-1.5222086906433103,0.6441954970359802,0.8780131936073303,0.2875280678272247,0.0,0.0,0.7315804362297058,94.29574584960938,102.0,14.297284126281738,-18238.744140625,444.4548034667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5196838378906,309.2191772460937,278.1499938964844,0.0,18000.0,313.1499938964844,22052.85546875,22320.0,0.0,0.0,0.4043002128601074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0140457153320312,1.014056921005249,-1.1231516509724315e-05,0.0,0.0004103133105672,0.0,0.0,141.1172637939453,0.0,0.0,0.0,0.5939205288887024,4.0,0.0,1.0
468540,293.2336120605469,297.1499938964844,293.1499938964844,0.1012828797101974,-2314.69189453125,304.1566162109375,0.652988851070404,0.1591939479112625,0.1465463191270828,293.3105773925781,297.1499938964844,293.1499938964844,0.0149065246805548,-791.6771240234375,304.0321350097656,0.4150663316249847,0.050000000745058,0.0506511367857456,293.2201843261719,297.1499938964844,293.1499938964844,0.3618309199810028,-4956.43603515625,304.1588134765625,0.9160350561141968,0.446233719587326,0.3137452900409698,293.2530822753906,297.1499938964844,293.1499938964844,0.458767831325531,-8086.462890625,304.15185546875,0.9798261523246764,0.5390297174453735,0.5121476054191589,293.1952819824219,297.1499938964844,293.1499938964844,0.0144356163218617,-3707.51318359375,303.8585205078125,0.4150663912296295,0.050000000745058,0.2402672618627548,291.0838623046875,291.1499938964844,260.0333251953125,258.6131286621094,279.186767578125,293.2603454589844,291.0852355957031,1.0,0.3509716391563415,0.7241641879081726,0.7241641879081726,1.0,1.0,-1.5162649154663086,0.6423984169960022,0.8738664984703064,0.2869536876678467,0.0,0.0,0.7390486598014832,97.2829132080078,105.0,22.12824821472168,-18196.365234375,448.8712463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3281555175781,309.12420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,22104.72265625,21240.0,0.0,0.0,0.4051338136196136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.03484308719635,1.0348546504974363,-1.1502004781505091e-05,0.0,0.000411159300711,0.0,0.0,148.1506805419922,0.0,0.0,0.0,0.5882036685943604,4.0,0.0,1.0
468600,293.2336120605469,297.1499938964844,293.1499938964844,0.1012828797101974,-2314.69189453125,304.1566162109375,0.652988851070404,0.1591939479112625,0.1465463191270828,293.3105773925781,297.1499938964844,293.1499938964844,0.0149065246805548,-791.6771240234375,304.0321350097656,0.4150663316249847,0.050000000745058,0.0506511367857456,293.2201843261719,297.1499938964844,293.1499938964844,0.3618309199810028,-4956.43603515625,304.1588134765625,0.9160350561141968,0.446233719587326,0.3137452900409698,293.2530822753906,297.1499938964844,293.1499938964844,0.458767831325531,-8086.462890625,304.15185546875,0.9798261523246764,0.5390297174453735,0.5121476054191589,293.1952819824219,297.1499938964844,293.1499938964844,0.0144356163218617,-3707.51318359375,303.8585205078125,0.4150663912296295,0.050000000745058,0.2402672618627548,291.0838623046875,291.1499938964844,260.0333251953125,258.6131286621094,279.186767578125,293.2603454589844,291.0852355957031,1.0,0.3509716391563415,0.7241641879081726,0.7241641879081726,1.0,1.0,-1.5162649154663086,0.6423984169960022,0.8738664984703064,0.2869536876678467,0.0,0.0,0.7390486598014832,97.2829132080078,105.0,22.12824821472168,-18196.365234375,448.8712463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3281555175781,309.12420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,22104.72265625,21240.0,0.0,0.0,0.4051338136196136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.03484308719635,1.0348546504974363,-1.1502004781505091e-05,0.0,0.000411159300711,0.0,0.0,148.1506805419922,0.0,0.0,0.0,0.5882036685943604,4.0,0.0,1.0
468660,293.2307434082031,297.1499938964844,293.1499938964844,0.1002873331308364,-2296.619873046875,304.15606689453125,0.6471260190010071,0.1576540321111679,0.1452575027942657,293.3194274902344,297.1499938964844,293.1499938964844,0.0147472769021987,-789.248779296875,303.9496154785156,0.4121300280094147,0.050000000745058,0.0507718920707702,293.2205505371094,297.1499938964844,293.1499938964844,0.3604881763458252,-4942.32373046875,304.1581726074219,0.9084525108337402,0.4443784654140472,0.3125438094139099,293.25421142578125,297.1499938964844,293.1499938964844,0.4566259384155273,-8055.3876953125,304.1548156738281,0.9727686643600464,0.5361877083778381,0.5095369219779968,293.19757080078125,297.1499938964844,293.1499938964844,0.0144534716382622,-3713.69775390625,303.8360290527344,0.4121300280094147,0.050000000745058,0.2408399879932403,291.07049560546875,291.1499938964844,260.07000732421875,258.6446228027344,279.1884765625,293.2646484375,291.0716247558594,1.0,0.3532922267913818,0.7280972003936768,0.7280972003936768,1.0,1.0,-1.5109734535217283,0.6409009695053101,0.8700724840164185,0.2865493595600128,0.0,0.0,0.7506402730941772,100.24226379394533,108.0,0.729839026927948,-18094.255859375,453.5387878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19903564453125,309.0223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,21070.11328125,21240.0,0.0,0.0,0.4059841632843017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0357662439346311,1.035777568817139,-1.1279636055405716e-05,0.0,0.0004120223165955,0.0,0.0,146.2670135498047,0.0,0.0,0.0,0.6003979444503784,4.0,0.0,1.0
468720,293.2307434082031,297.1499938964844,293.1499938964844,0.1002873331308364,-2296.619873046875,304.15606689453125,0.6471260190010071,0.1576540321111679,0.1452575027942657,293.3194274902344,297.1499938964844,293.1499938964844,0.0147472769021987,-789.248779296875,303.9496154785156,0.4121300280094147,0.050000000745058,0.0507718920707702,293.2205505371094,297.1499938964844,293.1499938964844,0.3604881763458252,-4942.32373046875,304.1581726074219,0.9084525108337402,0.4443784654140472,0.3125438094139099,293.25421142578125,297.1499938964844,293.1499938964844,0.4566259384155273,-8055.3876953125,304.1548156738281,0.9727686643600464,0.5361877083778381,0.5095369219779968,293.19757080078125,297.1499938964844,293.1499938964844,0.0144534716382622,-3713.69775390625,303.8360290527344,0.4121300280094147,0.050000000745058,0.2408399879932403,291.07049560546875,291.1499938964844,260.07000732421875,258.6446228027344,279.1884765625,293.2646484375,291.0716247558594,1.0,0.3532922267913818,0.7280972003936768,0.7280972003936768,1.0,1.0,-1.5109734535217283,0.6409009695053101,0.8700724840164185,0.2865493595600128,0.0,0.0,0.7506402730941772,100.24226379394533,108.0,0.729839026927948,-18094.255859375,453.5387878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19903564453125,309.0223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,21070.11328125,21240.0,0.0,0.0,0.4059841632843017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0357662439346311,1.035777568817139,-1.1279636055405716e-05,0.0,0.0004120223165955,0.0,0.0,146.2670135498047,0.0,0.0,0.0,0.6003979444503784,4.0,0.0,1.0
