time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468780,293.2278137207031,297.1499938964844,293.1499938964844,0.0990624725818634,-2273.662841796875,304.1560974121094,0.6416699886322021,0.1562045365571975,0.1440509408712387,293.3302001953125,297.1499938964844,293.1499938964844,0.0145180542021989,-784.180908203125,303.85992431640625,0.4093738794326782,0.050000000745058,0.0508926846086978,293.2209167480469,297.1499938964844,293.1499938964844,0.3580573797225952,-4915.4599609375,304.15948486328125,0.9015642404556274,0.442515105009079,0.3113440871238708,293.2546081542969,297.1499938964844,293.1499938964844,0.4531930685043335,-8005.5380859375,304.1589050292969,0.9656261205673218,0.5334683060646057,0.5070906281471252,293.19989013671875,297.1499938964844,293.1499938964844,0.0144184585660696,-3709.4384765625,303.81353759765625,0.4093738794326782,0.050000000745058,0.2414129972457885,291.09246826171875,291.1499938964844,260.1066589355469,258.67596435546875,279.1903076171875,293.2699584960937,291.09429931640625,1.0,0.3556300103664398,0.732219398021698,0.732219398021698,1.0,1.0,-1.5059807300567627,0.6395474672317505,0.8664332628250122,0.2862302362918854,0.0,0.0,0.7569165229797363,103.20902252197266,111.0,22.87337303161621,-18087.04296875,458.3542175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09228515625,308.9901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,21065.0078125,21240.0,0.0,0.0,0.4070769846439361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.054039478302002,1.0540510416030884,-1.151037486124551e-05,0.0,0.0004131313762627,0.0,0.0,152.51429748535156,0.0,0.0,0.0,0.6084110736846924,4.0,0.0,1.0
468840,293.2278137207031,297.1499938964844,293.1499938964844,0.0990624725818634,-2273.662841796875,304.1560974121094,0.6416699886322021,0.1562045365571975,0.1440509408712387,293.3302001953125,297.1499938964844,293.1499938964844,0.0145180542021989,-784.180908203125,303.85992431640625,0.4093738794326782,0.050000000745058,0.0508926846086978,293.2209167480469,297.1499938964844,293.1499938964844,0.3580573797225952,-4915.4599609375,304.15948486328125,0.9015642404556274,0.442515105009079,0.3113440871238708,293.2546081542969,297.1499938964844,293.1499938964844,0.4531930685043335,-8005.5380859375,304.1589050292969,0.9656261205673218,0.5334683060646057,0.5070906281471252,293.19989013671875,297.1499938964844,293.1499938964844,0.0144184585660696,-3709.4384765625,303.81353759765625,0.4093738794326782,0.050000000745058,0.2414129972457885,291.09246826171875,291.1499938964844,260.1066589355469,258.67596435546875,279.1903076171875,293.2699584960937,291.09429931640625,1.0,0.3556300103664398,0.732219398021698,0.732219398021698,1.0,1.0,-1.5059807300567627,0.6395474672317505,0.8664332628250122,0.2862302362918854,0.0,0.0,0.7569165229797363,103.20902252197266,111.0,22.87337303161621,-18087.04296875,458.3542175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09228515625,308.9901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,21065.0078125,21240.0,0.0,0.0,0.4070769846439361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.054039478302002,1.0540510416030884,-1.151037486124551e-05,0.0,0.0004131313762627,0.0,0.0,152.51429748535156,0.0,0.0,0.0,0.6084110736846924,4.0,0.0,1.0
468900,293.226318359375,297.1499938964844,293.1499938964844,0.0984785407781601,-2262.70166015625,304.1560363769531,0.639077365398407,0.1555139124393463,0.1434782147407531,293.3360290527344,297.1499938964844,293.1499938964844,0.0143991578370332,-781.5059814453125,303.81280517578125,0.4080492258071899,0.050000000745058,0.0509532690048217,293.2211303710937,297.1499938964844,293.1499938964844,0.3568324148654938,-4901.96630859375,304.15997314453125,0.8982869386672974,0.441578596830368,0.3107399940490722,293.2546691894531,297.1499938964844,293.1499938964844,0.451466292142868,-7980.73974609375,304.160400390625,0.962007701396942,0.5321274399757385,0.5058887004852295,293.2010803222656,297.1499938964844,293.1499938964844,0.0144001115113496,-3707.22802734375,303.80194091796875,0.4080492258071899,0.050000000745058,0.2417003810405731,291.1035461425781,291.1499938964844,260.125,258.6915588378906,279.1913146972656,293.2730407714844,291.1053161621094,1.0,0.3568025231361389,0.7343602776527405,0.7343602776527405,1.0,1.0,-1.50354266166687,0.6389012336730957,0.8646414279937744,0.2860895991325378,0.0,0.0,0.7588936686515808,104.69834899902344,111.0,26.44271469116211,-18075.1875,460.7958679199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04901123046875,308.9740905761719,278.1499938964844,0.0,18000.0,313.1499938964844,21097.08203125,20160.0,0.0,0.0,0.4076705574989319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0603551864624023,1.0603667497634888,-1.1598719538596924e-05,0.0,0.0004137337673455,0.0,0.0,154.7916717529297,0.0,0.0,0.0,0.5962733626365662,4.0,0.0,1.0
468960,293.22479248046875,297.1499938964844,293.1499938964844,0.0980777516961097,-2255.466552734375,304.1556701660156,0.6365695595741272,0.1548466831445694,0.1429260522127151,293.34197998046875,297.1499938964844,293.1499938964844,0.0143050532788038,-779.9258422851562,303.7637634277344,0.4067558348178863,0.050000000745058,0.0510139390826225,293.2212829589844,297.1499938964844,293.1499938964844,0.3562028408050537,-4895.50146484375,304.1592712402344,0.8950620293617249,0.440645307302475,0.3101355731487274,293.2546691894531,297.1499938964844,293.1499938964844,0.4504811465740204,-7967.296875,304.1602783203125,0.9583668112754822,0.5308032035827637,0.5046985149383545,293.2023010253906,297.1499938964844,293.1499938964844,0.0144084487110376,-3710.5556640625,303.7895812988281,0.4067558348178863,0.050000000745058,0.2419881671667099,291.0966186523437,291.1499938964844,260.1433410644531,258.7071228027344,279.1923522949219,293.2763366699219,291.0941772460937,1.0,0.357976496219635,0.7365561127662659,0.7365561127662659,1.0,1.0,-1.5011436939239502,0.6382752060890198,0.8628684282302856,0.285961240530014,0.0,0.0,0.7629221677780151,106.190673828125,114.0,-4.052165985107422,-17976.857421875,463.2579040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0268859863281,308.9161682128906,278.1499938964844,0.0,18000.0,313.1499938964844,20274.52734375,20160.0,0.0,0.0,0.4081191122531891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0453181266784668,1.0453293323516846,-1.1220425221836194e-05,0.0,0.0004141890094615,0.0,0.0,147.80972290039062,0.0,0.0,0.0,0.6016572117805481,4.0,0.0,1.0
469020,293.2216186523437,297.1499938964844,293.1499938964844,0.0971081480383873,-2237.3671875,304.1554260253906,0.6318027973175049,0.1535950154066085,0.1418914049863815,293.35418701171875,297.1499938964844,293.1499938964844,0.0140738226473331,-774.8936157226562,303.66278076171875,0.4042525589466095,0.050000000745058,0.051135279238224,293.2215270996094,297.1499938964844,293.1499938964844,0.3541427254676819,-4872.97412109375,304.1596984863281,0.888790488243103,0.4387876689434051,0.3089366555213928,293.2543640136719,297.1499938964844,293.1499938964844,0.4475350677967071,-7925.52001953125,304.1618347167969,0.9510756731033324,0.5282161831855774,0.5023790597915649,293.2047424316406,297.1499938964844,293.1499938964844,0.0143854934722185,-3709.192626953125,303.76483154296875,0.4042525589466095,0.050000000745058,0.2425637543201446,291.1046447753906,291.1499938964844,260.17999267578125,258.7381591796875,279.19451904296875,293.2836303710937,291.1067199707031,1.0,0.3603286147117615,0.7411163449287415,0.7411163449287415,1.0,1.0,-1.4965143203735352,0.6371060013771057,0.8594083189964294,0.2857535183429718,0.0,0.0,0.7690520286560059,109.17865753173828,117.0,18.037357330322266,-17984.697265625,468.2583923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0023193359375,308.93603515625,278.1499938964844,0.0,18000.0,313.1499938964844,20055.294921875,20160.0,0.0,0.0,0.408909797668457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0572466850280762,1.0572580099105835,-1.1323147191433236e-05,0.0,0.0004149914893787,0.0,0.0,151.4441375732422,0.0,0.0,0.0,0.6065524220466614,4.0,0.0,1.0
469080,293.2216186523437,297.1499938964844,293.1499938964844,0.0971081480383873,-2237.3671875,304.1554260253906,0.6318027973175049,0.1535950154066085,0.1418914049863815,293.35418701171875,297.1499938964844,293.1499938964844,0.0140738226473331,-774.8936157226562,303.66278076171875,0.4042525589466095,0.050000000745058,0.051135279238224,293.2215270996094,297.1499938964844,293.1499938964844,0.3541427254676819,-4872.97412109375,304.1596984863281,0.888790488243103,0.4387876689434051,0.3089366555213928,293.2543640136719,297.1499938964844,293.1499938964844,0.4475350677967071,-7925.52001953125,304.1618347167969,0.9510756731033324,0.5282161831855774,0.5023790597915649,293.2047424316406,297.1499938964844,293.1499938964844,0.0143854934722185,-3709.192626953125,303.76483154296875,0.4042525589466095,0.050000000745058,0.2425637543201446,291.1046447753906,291.1499938964844,260.17999267578125,258.7381591796875,279.19451904296875,293.2836303710937,291.1067199707031,1.0,0.3603286147117615,0.7411163449287415,0.7411163449287415,1.0,1.0,-1.4965143203735352,0.6371060013771057,0.8594083189964294,0.2857535183429718,0.0,0.0,0.7690520286560059,109.17865753173828,117.0,18.037357330322266,-17984.697265625,468.2583923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0023193359375,308.93603515625,278.1499938964844,0.0,18000.0,313.1499938964844,20055.294921875,20160.0,0.0,0.0,0.408909797668457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0572466850280762,1.0572580099105835,-1.1323147191433236e-05,0.0,0.0004149914893787,0.0,0.0,151.4441375732422,0.0,0.0,0.0,0.6065524220466614,4.0,0.0,1.0
469140,293.2182922363281,297.1499938964844,293.1499938964844,0.0961067080497741,-2218.428466796875,304.1552734375,0.6273314356803894,0.1524525284767151,0.1409589499235153,293.3664855957031,297.1499938964844,293.1499938964844,0.0138176036998629,-768.7047119140625,303.5583801269531,0.4018309712409973,0.050000000745058,0.0512568391859531,293.2218322753906,297.1499938964844,293.1499938964844,0.3516179323196411,-4845.08154296875,304.1606750488281,0.8827234506607056,0.4369137287139892,0.3077286779880523,293.2539367675781,297.1499938964844,293.1499938964844,0.4440290331840515,-7875.6572265625,304.1636962890625,0.9437792897224426,0.5256555676460266,0.5000941753387451,293.207275390625,297.1499938964844,293.1499938964844,0.0143387066200375,-3703.281494140625,303.7395935058594,0.4018309712409973,0.050000000745058,0.2431403845548629,291.1295166015625,291.1499938964844,260.2166748046875,258.7690734863281,279.1963195800781,293.2904357910156,291.1313781738281,1.0,0.3626824915409088,0.7458481192588806,0.7458481192588806,1.0,1.0,-1.4920397996902466,0.6360021829605103,0.8560375571250916,0.2855811715126037,0.0,0.0,0.7700865864753723,112.17537689208984,120.0,29.098283767700195,-17972.34765625,473.3330993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911499023437,308.9502868652344,278.1499938964844,0.0,18000.0,313.1499938964844,20109.416015625,19080.0,0.0,0.0,0.409640222787857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0630749464035034,1.0630863904953003,-1.141042957897298e-05,0.0,0.0004157327348366,0.0,0.0,153.5973358154297,0.0,0.0,0.0,0.5941778421401978,4.0,0.0,1.0
469200,293.2182922363281,297.1499938964844,293.1499938964844,0.0961067080497741,-2218.428466796875,304.1552734375,0.6273314356803894,0.1524525284767151,0.1409589499235153,293.3664855957031,297.1499938964844,293.1499938964844,0.0138176036998629,-768.7047119140625,303.5583801269531,0.4018309712409973,0.050000000745058,0.0512568391859531,293.2218322753906,297.1499938964844,293.1499938964844,0.3516179323196411,-4845.08154296875,304.1606750488281,0.8827234506607056,0.4369137287139892,0.3077286779880523,293.2539367675781,297.1499938964844,293.1499938964844,0.4440290331840515,-7875.6572265625,304.1636962890625,0.9437792897224426,0.5256555676460266,0.5000941753387451,293.207275390625,297.1499938964844,293.1499938964844,0.0143387066200375,-3703.281494140625,303.7395935058594,0.4018309712409973,0.050000000745058,0.2431403845548629,291.1295166015625,291.1499938964844,260.2166748046875,258.7690734863281,279.1963195800781,293.2904357910156,291.1313781738281,1.0,0.3626824915409088,0.7458481192588806,0.7458481192588806,1.0,1.0,-1.4920397996902466,0.6360021829605103,0.8560375571250916,0.2855811715126037,0.0,0.0,0.7700865864753723,112.17537689208984,120.0,29.098283767700195,-17972.34765625,473.3330993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911499023437,308.9502868652344,278.1499938964844,0.0,18000.0,313.1499938964844,20109.416015625,19080.0,0.0,0.0,0.409640222787857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0630749464035034,1.0630863904953003,-1.141042957897298e-05,0.0,0.0004157327348366,0.0,0.0,153.5973358154297,0.0,0.0,0.0,0.5941778421401978,4.0,0.0,1.0
469260,293.2149963378906,297.1499938964844,293.1499938964844,0.0954655334353447,-2206.7587890625,304.15460205078125,0.6230719685554504,0.1513938456773758,0.1401059180498123,293.378662109375,297.1499938964844,293.1499938964844,0.0136037049815058,-764.3712768554688,303.4486083984375,0.3994637727737427,0.050000000745058,0.0513785369694232,293.2220458984375,297.1499938964844,293.1499938964844,0.3501645028591156,-4829.78564453125,304.1595458984375,0.876872718334198,0.4350521266460418,0.3065232634544372,293.2533569335937,297.1499938964844,293.1499938964844,0.4418731927871704,-7846.31494140625,304.1627502441406,0.9365450739860536,0.5231418013572693,0.4978452920913696,293.2098693847656,297.1499938964844,293.1499938964844,0.0143382893875241,-3707.168212890625,303.7120666503906,0.3994637727737427,0.050000000745058,0.2437176555395126,291.11895751953125,291.1499938964844,260.2533264160156,258.7998962402344,279.1980285644531,293.2968139648437,291.1199951171875,1.0,0.3650345206260681,0.7507364153862,0.7507364153862,1.0,1.0,-1.4877078533172607,0.6349517703056335,0.852756142616272,0.2854343950748443,0.0,0.0,0.7749144434928894,115.1784896850586,123.0,3.334153890609741,-17875.703125,478.4703063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0275573730469,308.9370422363281,278.1499938964844,0.0,18000.0,313.1499938964844,19107.478515625,19080.0,0.0,0.0,0.4098477959632873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0445332527160645,1.0445442199707031,-1.094653725886019e-05,0.0,0.0004159434174653,0.0,0.0,145.04327392578125,0.0,0.0,0.0,0.5976095199584961,4.0,0.0,1.0
469320,293.2149963378906,297.1499938964844,293.1499938964844,0.0954655334353447,-2206.7587890625,304.15460205078125,0.6230719685554504,0.1513938456773758,0.1401059180498123,293.378662109375,297.1499938964844,293.1499938964844,0.0136037049815058,-764.3712768554688,303.4486083984375,0.3994637727737427,0.050000000745058,0.0513785369694232,293.2220458984375,297.1499938964844,293.1499938964844,0.3501645028591156,-4829.78564453125,304.1595458984375,0.876872718334198,0.4350521266460418,0.3065232634544372,293.2533569335937,297.1499938964844,293.1499938964844,0.4418731927871704,-7846.31494140625,304.1627502441406,0.9365450739860536,0.5231418013572693,0.4978452920913696,293.2098693847656,297.1499938964844,293.1499938964844,0.0143382893875241,-3707.168212890625,303.7120666503906,0.3994637727737427,0.050000000745058,0.2437176555395126,291.11895751953125,291.1499938964844,260.2533264160156,258.7998962402344,279.1980285644531,293.2968139648437,291.1199951171875,1.0,0.3650345206260681,0.7507364153862,0.7507364153862,1.0,1.0,-1.4877078533172607,0.6349517703056335,0.852756142616272,0.2854343950748443,0.0,0.0,0.7749144434928894,115.1784896850586,123.0,3.334153890609741,-17875.703125,478.4703063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0275573730469,308.9370422363281,278.1499938964844,0.0,18000.0,313.1499938964844,19107.478515625,19080.0,0.0,0.0,0.4098477959632873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0445332527160645,1.0445442199707031,-1.094653725886019e-05,0.0,0.0004159434174653,0.0,0.0,145.04327392578125,0.0,0.0,0.0,0.5976095199584961,4.0,0.0,1.0
469380,293.2117614746094,297.1499938964844,293.1499938964844,0.0946162715554237,-2190.653564453125,304.15447998046875,0.6189478635787964,0.1504010707139969,0.1393179297447204,293.3905334472656,297.1499938964844,293.1499938964844,0.0133459465578198,-757.8721313476562,303.3373413085937,0.3971232771873474,0.050000000745058,0.0515003874897956,293.2222595214844,297.1499938964844,293.1499938964844,0.3477528691291809,-4803.10888671875,304.160400390625,0.8712349534034729,0.4331865906715393,0.3053217232227325,293.2527160644531,297.1499938964844,293.1499938964844,0.4385434091091156,-7799.0830078125,304.1640625,0.9294371604919434,0.5206491351127625,0.4956287145614624,293.2125244140625,297.1499938964844,293.1499938964844,0.0142900580540299,-3701.431396484375,303.6847839355469,0.3971232771873474,0.050000000745058,0.2442956566810608,291.14044189453125,291.1499938964844,260.2900085449219,258.83062744140625,279.1998291015625,293.30328369140625,291.142333984375,1.0,0.3673822581768036,0.7558093667030334,0.7558093667030334,1.0,1.0,-1.4834985733032229,0.6339489221572876,0.8495497107505798,0.2853128015995025,0.0,0.0,0.7748475074768066,118.18800354003906,126.0,23.514869689941406,-17876.18359375,483.6594848632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682678222656,308.9864196777344,278.1499938964844,0.0,18000.0,313.1499938964844,19075.87890625,19080.0,0.0,0.0,0.4098486304283142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0467076301574707,1.0467185974121094,-1.0967002708639484e-05,0.0,0.0004159442614763,0.0,0.0,145.71226501464844,0.0,0.0,0.0,0.5983669757843018,4.0,0.0,1.0
469440,293.2117614746094,297.1499938964844,293.1499938964844,0.0946162715554237,-2190.653564453125,304.15447998046875,0.6189478635787964,0.1504010707139969,0.1393179297447204,293.3905334472656,297.1499938964844,293.1499938964844,0.0133459465578198,-757.8721313476562,303.3373413085937,0.3971232771873474,0.050000000745058,0.0515003874897956,293.2222595214844,297.1499938964844,293.1499938964844,0.3477528691291809,-4803.10888671875,304.160400390625,0.8712349534034729,0.4331865906715393,0.3053217232227325,293.2527160644531,297.1499938964844,293.1499938964844,0.4385434091091156,-7799.0830078125,304.1640625,0.9294371604919434,0.5206491351127625,0.4956287145614624,293.2125244140625,297.1499938964844,293.1499938964844,0.0142900580540299,-3701.431396484375,303.6847839355469,0.3971232771873474,0.050000000745058,0.2442956566810608,291.14044189453125,291.1499938964844,260.2900085449219,258.83062744140625,279.1998291015625,293.30328369140625,291.142333984375,1.0,0.3673822581768036,0.7558093667030334,0.7558093667030334,1.0,1.0,-1.4834985733032229,0.6339489221572876,0.8495497107505798,0.2853128015995025,0.0,0.0,0.7748475074768066,118.18800354003906,126.0,23.514869689941406,-17876.18359375,483.6594848632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682678222656,308.9864196777344,278.1499938964844,0.0,18000.0,313.1499938964844,19075.87890625,19080.0,0.0,0.0,0.4098486304283142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0467076301574707,1.0467185974121094,-1.0967002708639484e-05,0.0,0.0004159442614763,0.0,0.0,145.71226501464844,0.0,0.0,0.0,0.5983669757843018,4.0,0.0,1.0
469500,293.2102355957031,297.1499938964844,293.1499938964844,0.0942057371139526,-2182.861328125,304.1544189453125,0.6169037222862244,0.1499193608760833,0.1389392912387848,293.3963623046875,297.1499938964844,293.1499938964844,0.0132171930745244,-754.5518798828125,303.2806701660156,0.3959534168243408,0.050000000745058,0.0515614412724971,293.22235107421875,297.1499938964844,293.1499938964844,0.3465399742126465,-4789.712890625,304.16070556640625,0.8684871792793274,0.4322500824928283,0.3047176003456116,293.25244140625,297.1499938964844,293.1499938964844,0.4368733763694763,-7775.4580078125,304.16455078125,0.9259427189826964,0.5194060802459717,0.4945225715637207,293.2138366699219,297.1499938964844,293.1499938964844,0.0142651163041591,-3698.462158203125,303.6708068847656,0.3959534168243408,0.050000000745058,0.2445852756500244,291.1514587402344,291.1499938964844,260.3083190917969,258.845947265625,279.20074462890625,293.3064270019531,291.1531677246094,1.0,0.3685528337955475,0.758414626121521,0.758414626121521,1.0,1.0,-1.4814118146896362,0.6334514617919922,0.8479604125022888,0.2852532863616943,0.0,0.0,0.7736390233039856,119.69646453857422,126.0,26.350317001342773,-17866.39453125,486.2609252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0894470214844,309.0052185058594,278.1499938964844,0.0,18000.0,313.1499938964844,19102.025390625,18000.0,0.0,0.0,0.4097791016101837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0454939603805542,1.0455049276351929,-1.0957495760521851e-05,0.0,0.0004158736846875,0.0,0.0,145.35678100585938,0.0,0.0,0.0,0.5828182697296143,4.0,0.0,1.0
469560,293.208740234375,297.1499938964844,293.1499938964844,0.0939761698246002,-2178.799072265625,304.1540222167969,0.6148613691329956,0.1494495421648025,0.1385698765516281,293.4020690917969,297.1499938964844,293.1499938964844,0.0131123960018157,-752.4016723632812,303.221923828125,0.3947809040546417,0.050000000745058,0.0516225136816501,293.2224426269531,297.1499938964844,293.1499938964844,0.3459612429141998,-4783.83935546875,304.1597900390625,0.8657904863357544,0.4313176572322845,0.3041135966777801,293.2521057128906,297.1499938964844,293.1499938964844,0.4359948337078094,-7763.9189453125,304.1634521484375,0.9225062131881714,0.5181729197502136,0.4934212863445282,293.21514892578125,297.1499938964844,293.1499938964844,0.0142684774473309,-3701.502685546875,303.6558837890625,0.3947809040546417,0.050000000745058,0.2448749840259552,291.1429443359375,291.1499938964844,260.32666015625,258.8612670898437,279.2016906738281,293.3096008300781,291.1398620605469,1.0,0.369720995426178,0.7610704898834229,0.7610704898834229,1.0,1.0,-1.479342341423035,0.6329596042633057,0.846382737159729,0.2851963937282562,0.0,0.0,0.7747180461883545,121.20584106445312,129.0,-7.959535121917725,-17760.7890625,488.8660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1261901855469,308.9725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18293.611328125,18000.0,0.0,0.0,0.4094986319541931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0218510627746582,1.021861553192139,-1.0477861906110776e-05,0.0,0.0004155890492256,0.0,0.0,135.81259155273438,0.0,0.0,0.0,0.5841838121414185,4.0,0.0,1.0
469620,293.2058410644531,297.1499938964844,293.1499938964844,0.0933552682399749,-2167.219482421875,304.1537475585937,0.6107682585716248,0.1485511809587478,0.1378669440746307,293.4132080078125,297.1499938964844,293.1499938964844,0.0128769101575016,-746.6171264648438,303.1036071777344,0.3924198746681213,0.050000000745058,0.0517445057630538,293.2225036621094,297.1499938964844,293.1499938964844,0.3441345691680908,-4763.93896484375,304.1596374511719,0.8605656027793884,0.4294668138027191,0.3029183745384216,293.2513427734375,297.1499938964844,293.1499938964844,0.4334266781806946,-7728.06103515625,304.1633605957031,0.9158716201782228,0.5157393217086792,0.4912544190883636,293.2177124023437,297.1499938964844,293.1499938964844,0.0142421666532754,-3700.64208984375,303.62615966796875,0.3924198746681213,0.050000000745058,0.245453655719757,291.1437683105469,291.1499938964844,260.36334228515625,258.891845703125,279.20367431640625,293.3160400390625,291.1453552246094,1.0,0.3720514476299286,0.7665373682975769,0.7665373682975769,1.0,1.0,-1.4753034114837646,0.632013738155365,0.8432896137237549,0.285102516412735,0.0,0.0,0.7761237025260925,124.2226333618164,132.0,10.187357902526855,-17762.830078125,494.10443115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015686035156,309.04052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.83203125,18000.0,0.0,0.0,0.4086834490299225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0202505588531494,1.0202609300613403,-1.0399491657153703e-05,0.0,0.0004147617437411,0.0,0.0,134.7539520263672,0.0,0.0,0.0,0.5829153656959534,4.0,0.0,1.0
469680,293.2058410644531,297.1499938964844,293.1499938964844,0.0933552682399749,-2167.219482421875,304.1537475585937,0.6107682585716248,0.1485511809587478,0.1378669440746307,293.4132080078125,297.1499938964844,293.1499938964844,0.0128769101575016,-746.6171264648438,303.1036071777344,0.3924198746681213,0.050000000745058,0.0517445057630538,293.2225036621094,297.1499938964844,293.1499938964844,0.3441345691680908,-4763.93896484375,304.1596374511719,0.8605656027793884,0.4294668138027191,0.3029183745384216,293.2513427734375,297.1499938964844,293.1499938964844,0.4334266781806946,-7728.06103515625,304.1633605957031,0.9158716201782228,0.5157393217086792,0.4912544190883636,293.2177124023437,297.1499938964844,293.1499938964844,0.0142421666532754,-3700.64208984375,303.62615966796875,0.3924198746681213,0.050000000745058,0.245453655719757,291.1437683105469,291.1499938964844,260.36334228515625,258.891845703125,279.20367431640625,293.3160400390625,291.1453552246094,1.0,0.3720514476299286,0.7665373682975769,0.7665373682975769,1.0,1.0,-1.4753034114837646,0.632013738155365,0.8432896137237549,0.285102516412735,0.0,0.0,0.7761237025260925,124.2226333618164,132.0,10.187357902526855,-17762.830078125,494.10443115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015686035156,309.04052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.83203125,18000.0,0.0,0.0,0.4086834490299225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0202505588531494,1.0202609300613403,-1.0399491657153703e-05,0.0,0.0004147617437411,0.0,0.0,134.7539520263672,0.0,0.0,0.0,0.5829153656959534,4.0,0.0,1.0
469740,293.2030029296875,297.1499938964844,293.1499938964844,0.0926512628793716,-2153.841064453125,304.1536560058594,0.606714129447937,0.1477077007293701,0.1372129917144775,293.42388916015625,297.1499938964844,293.1499938964844,0.0126231340691447,-739.7135009765625,302.9842834472656,0.390013039112091,0.050000000745058,0.0518665611743927,293.2226257324219,297.1499938964844,293.1499938964844,0.3418357670307159,-4738.49365234375,304.1602478027344,0.8555276989936829,0.4276047945022583,0.3017179667949676,293.25067138671875,297.1499938964844,293.1499938964844,0.430284708738327,-7683.5546875,304.16412353515625,0.9095854759216307,0.5133087038993835,0.4890956282615661,293.2202453613281,297.1499938964844,293.1499938964844,0.0141916591674089,-3694.979248046875,303.5964660644531,0.390013039112091,0.050000000745058,0.246032640337944,291.1625671386719,291.1499938964844,260.3999938964844,258.92242431640625,279.20587158203125,293.3226318359375,291.1639404296875,1.0,0.3743722438812256,0.7722338438034058,0.7722338438034058,1.0,1.0,-1.4713271856307983,0.6310871243476868,0.8402401208877563,0.2850191295146942,0.0,0.0,0.7731562852859497,127.24253845214844,135.0,20.609010696411133,-17745.21875,499.35400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262939453125,309.0888366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18055.916015625,18000.0,0.0,0.0,0.4077367782592773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0160048007965088,1.0160151720046997,-1.035176137520466e-05,0.0,0.0004138009971939,0.0,0.0,133.4345245361328,0.0,0.0,0.0,0.5809305310249329,4.0,0.0,1.0
469800,293.2030029296875,297.1499938964844,293.1499938964844,0.0926512628793716,-2153.841064453125,304.1536560058594,0.606714129447937,0.1477077007293701,0.1372129917144775,293.42388916015625,297.1499938964844,293.1499938964844,0.0126231340691447,-739.7135009765625,302.9842834472656,0.390013039112091,0.050000000745058,0.0518665611743927,293.2226257324219,297.1499938964844,293.1499938964844,0.3418357670307159,-4738.49365234375,304.1602478027344,0.8555276989936829,0.4276047945022583,0.3017179667949676,293.25067138671875,297.1499938964844,293.1499938964844,0.430284708738327,-7683.5546875,304.16412353515625,0.9095854759216307,0.5133087038993835,0.4890956282615661,293.2202453613281,297.1499938964844,293.1499938964844,0.0141916591674089,-3694.979248046875,303.5964660644531,0.390013039112091,0.050000000745058,0.246032640337944,291.1625671386719,291.1499938964844,260.3999938964844,258.92242431640625,279.20587158203125,293.3226318359375,291.1639404296875,1.0,0.3743722438812256,0.7722338438034058,0.7722338438034058,1.0,1.0,-1.4713271856307983,0.6310871243476868,0.8402401208877563,0.2850191295146942,0.0,0.0,0.7731562852859497,127.24253845214844,135.0,20.609010696411133,-17745.21875,499.35400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262939453125,309.0888366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18055.916015625,18000.0,0.0,0.0,0.4077367782592773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0160048007965088,1.0160151720046997,-1.035176137520466e-05,0.0,0.0004138009971939,0.0,0.0,133.4345245361328,0.0,0.0,0.0,0.5809305310249329,4.0,0.0,1.0
469860,293.20025634765625,297.1499938964844,293.1499938964844,0.0920324996113777,-2142.138671875,304.1534729003906,0.6027703881263733,0.1469220966100692,0.1366102993488311,293.43414306640625,297.1499938964844,293.1499938964844,0.0123765710741281,-732.9337768554688,302.86236572265625,0.3875630497932434,0.050000000745058,0.0519885756075382,293.22271728515625,297.1499938964844,293.1499938964844,0.3396851718425751,-4714.8251953125,304.160400390625,0.8506750464439392,0.425745815038681,0.3005169332027435,293.25,297.1499938964844,293.1499938964844,0.4273386001586914,-7642.07568359375,304.164306640625,0.903746783733368,0.5108964443206787,0.4869498610496521,293.22271728515625,297.1499938964844,293.1499938964844,0.0141462944447994,-3690.539306640625,303.56591796875,0.3875630497932434,0.050000000745058,0.2466114163398742,291.17626953125,291.1499938964844,260.4366760253906,258.95294189453125,279.2082214355469,293.3292541503906,291.1771240234375,1.0,0.3766828775405884,0.7781729698181152,0.7781729698181152,1.0,1.0,-1.467427134513855,0.6301847100257874,0.8372424244880676,0.2849487364292145,0.0,0.0,0.7686562538146973,130.2629852294922,138.0,17.979541778564453,-17706.474609375,504.6167297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177490234375,309.1197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.8671875,18000.0,0.0,0.0,0.4066241383552551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0079835653305054,1.0079938173294067,-1.026130576065043e-05,0.0,0.0004126718267798,0.0,0.0,130.96009826660156,0.0,0.0,0.0,0.5773054361343384,4.0,0.0,1.0
469920,293.20025634765625,297.1499938964844,293.1499938964844,0.0920324996113777,-2142.138671875,304.1534729003906,0.6027703881263733,0.1469220966100692,0.1366102993488311,293.43414306640625,297.1499938964844,293.1499938964844,0.0123765710741281,-732.9337768554688,302.86236572265625,0.3875630497932434,0.050000000745058,0.0519885756075382,293.22271728515625,297.1499938964844,293.1499938964844,0.3396851718425751,-4714.8251953125,304.160400390625,0.8506750464439392,0.425745815038681,0.3005169332027435,293.25,297.1499938964844,293.1499938964844,0.4273386001586914,-7642.07568359375,304.164306640625,0.903746783733368,0.5108964443206787,0.4869498610496521,293.22271728515625,297.1499938964844,293.1499938964844,0.0141462944447994,-3690.539306640625,303.56591796875,0.3875630497932434,0.050000000745058,0.2466114163398742,291.17626953125,291.1499938964844,260.4366760253906,258.95294189453125,279.2082214355469,293.3292541503906,291.1771240234375,1.0,0.3766828775405884,0.7781729698181152,0.7781729698181152,1.0,1.0,-1.467427134513855,0.6301847100257874,0.8372424244880676,0.2849487364292145,0.0,0.0,0.7686562538146973,130.2629852294922,138.0,17.979541778564453,-17706.474609375,504.6167297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177490234375,309.1197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.8671875,18000.0,0.0,0.0,0.4066241383552551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0079835653305054,1.0079938173294067,-1.026130576065043e-05,0.0,0.0004126718267798,0.0,0.0,130.96009826660156,0.0,0.0,0.0,0.5773054361343384,4.0,0.0,1.0
469980,293.19757080078125,297.1499938964844,293.1499938964844,0.09150942414999,-2132.32177734375,304.1531982421875,0.5989484190940857,0.1461969465017318,0.136060893535614,293.44384765625,297.1499938964844,293.1499938964844,0.0121385511010885,-726.3529663085938,302.7379455566406,0.3851724863052368,0.050000000745058,0.0521104484796524,293.2227478027344,297.1499938964844,293.1499938964844,0.3377317786216736,-4693.46142578125,304.1601867675781,0.8460052013397217,0.4238976240158081,0.2993222773075104,293.249267578125,297.1499938964844,293.1499938964844,0.4246516823768616,-7604.4814453125,304.1640014648437,0.8983100056648254,0.5085114240646362,0.484827846288681,293.2251281738281,297.1499938964844,293.1499938964844,0.0141076324507594,-3687.65673828125,303.5344543457031,0.3851724863052368,0.050000000745058,0.2471895217895507,291.1836242675781,291.1499938964844,260.47332763671875,258.9834899902344,279.2106628417969,293.3358459472656,291.1839599609375,1.0,0.3789842426776886,0.7843630909919739,0.7843630909919739,1.0,1.0,-1.463626265525818,0.6293151378631592,0.8343111276626587,0.2848958075046539,0.0,0.0,0.7636244297027588,133.28201293945312,126.0,10.92074966430664,-17656.111328125,509.9021301269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3697814941406,309.1411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18112.3203125,18000.0,0.0,0.0,0.405327707529068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9978118538856506,0.9978219866752625,-1.0142037353944032e-05,0.0,0.0004113561008125,0.0,0.0,127.82025909423828,0.0,0.0,0.0,0.5727108120918274,4.0,0.0,1.0
470040,293.19757080078125,297.1499938964844,293.1499938964844,0.09150942414999,-2132.32177734375,304.1531982421875,0.5989484190940857,0.1461969465017318,0.136060893535614,293.44384765625,297.1499938964844,293.1499938964844,0.0121385511010885,-726.3529663085938,302.7379455566406,0.3851724863052368,0.050000000745058,0.0521104484796524,293.2227478027344,297.1499938964844,293.1499938964844,0.3377317786216736,-4693.46142578125,304.1601867675781,0.8460052013397217,0.4238976240158081,0.2993222773075104,293.249267578125,297.1499938964844,293.1499938964844,0.4246516823768616,-7604.4814453125,304.1640014648437,0.8983100056648254,0.5085114240646362,0.484827846288681,293.2251281738281,297.1499938964844,293.1499938964844,0.0141076324507594,-3687.65673828125,303.5344543457031,0.3851724863052368,0.050000000745058,0.2471895217895507,291.1836242675781,291.1499938964844,260.47332763671875,258.9834899902344,279.2106628417969,293.3358459472656,291.1839599609375,1.0,0.3789842426776886,0.7843630909919739,0.7843630909919739,1.0,1.0,-1.463626265525818,0.6293151378631592,0.8343111276626587,0.2848958075046539,0.0,0.0,0.7636244297027588,133.28201293945312,126.0,10.92074966430664,-17656.111328125,509.9021301269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3697814941406,309.1411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18112.3203125,18000.0,0.0,0.0,0.405327707529068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9978118538856506,0.9978219866752625,-1.0142037353944032e-05,0.0,0.0004113561008125,0.0,0.0,127.82025909423828,0.0,0.0,0.0,0.5727108120918274,4.0,0.0,1.0
470100,293.1961669921875,297.1499938964844,293.1499938964844,0.0912235677242279,-2126.971435546875,304.15313720703125,0.5987629890441895,0.1458694487810135,0.1357392817735672,293.4484558105469,297.1499938964844,293.1499938964844,0.0119952987879514,-722.0755004882812,302.6750793457031,0.3854509592056274,0.050000000745058,0.0520960874855518,293.22271728515625,297.1499938964844,293.1499938964844,0.3367423117160797,-4682.62451171875,304.1601257324219,0.8458352088928223,0.4229868650436401,0.2986747026443481,293.24884033203125,297.1499938964844,293.1499938964844,0.4233127534389496,-7585.71728515625,304.1639099121094,0.8980680108070374,0.5073373317718506,0.4837042391300201,293.22625732421875,297.1499938964844,293.1499938964844,0.014055436477065,-3681.36474609375,303.5185852050781,0.3854509592056274,0.050000000745058,0.2471214085817337,291.1855163574219,291.1499938964844,260.4916687011719,258.998779296875,279.2123413085937,293.3390808105469,291.1858215332031,1.0,0.3780511915683746,0.7876031398773193,0.7876031398773193,1.0,1.0,-1.4610159397125244,0.6285520195960999,0.8324639201164246,0.2846992015838623,0.0,0.0,0.7610646486282349,132.87271118164062,126.0,8.34283447265625,-17623.54296875,507.34027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3952941894531,309.1513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18116.685546875,18000.0,0.0,0.0,0.4046076238155365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9923943281173706,0.9924044013023376,-1.0077551451104227e-05,0.0,0.0004106253036297,0.0,0.0,126.15747833251952,0.0,0.0,0.0,0.5702613592147827,4.0,0.0,1.0
470160,293.19464111328125,297.1499938964844,293.1499938964844,0.0909250602126121,-2121.378173828125,304.1531066894531,0.5996974110603333,0.1455841958522796,0.1354053765535354,293.4527893066406,297.1499938964844,293.1499938964844,0.0118370819836854,-717.1246948242188,302.6121520996094,0.386657565832138,0.050000000745058,0.0520343817770481,293.2225341796875,297.1499938964844,293.1499938964844,0.3357152044773102,-4671.341796875,304.16015625,0.8470262289047241,0.4220979213714599,0.2980045974254608,293.2483215332031,297.1499938964844,293.1499938964844,0.4219360053539276,-7566.3603515625,304.16387939453125,0.8993855118751526,0.5061861872673035,0.4825519323348999,293.2272644042969,297.1499938964844,293.1499938964844,0.0139815416187047,-3671.688232421875,303.5028991699219,0.386657565832138,0.050000000745058,0.2468286901712417,291.1877136230469,291.1499938964844,260.510009765625,259.0140380859375,279.2141418457031,293.3422241210937,291.1880798339844,1.0,0.3762125670909881,0.7909461259841919,0.7909461259841919,1.0,1.0,-1.4580022096633911,0.627606213092804,0.8303959965705872,0.2843948006629944,0.0,0.0,0.7583317160606384,131.25717163085938,114.0,7.357136249542236,-17587.091796875,501.5555114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4212951660156,309.1619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18121.728515625,18000.0,0.0,0.0,0.4038307070732116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.986760675907135,0.9867706894874572,-1.0010983714892063e-05,0.0,0.000409836822655,0.0,0.0,124.44619750976562,0.0,0.0,0.0,0.5677105784416199,4.0,0.0,1.0
470220,293.1912536621094,297.1499938964844,293.1499938964844,0.0903509631752967,-2110.626220703125,304.15301513671875,0.6039319634437561,0.1451375633478164,0.1347628384828567,293.4606018066406,297.1499938964844,293.1499938964844,0.0114989001303911,-706.0364379882812,302.48651123046875,0.3909504413604736,0.050000000745058,0.0518195517361164,293.221923828125,297.1499938964844,293.1499938964844,0.3336398601531982,-4648.5185546875,304.16021728515625,0.8522988557815552,0.4203835129737854,0.2966413497924804,293.2470703125,297.1499938964844,293.1499938964844,0.4191679358482361,-7527.38330078125,304.1638488769531,0.9053234457969666,0.5039510726928711,0.480219304561615,293.2288818359375,297.1499938964844,293.1499938964844,0.013795705512166,-3646.2138671875,303.47216796875,0.3909504413604736,0.050000000745058,0.2458096444606781,291.19195556640625,291.1499938964844,260.5466613769531,259.0446472167969,279.2179260253906,293.3480529785156,291.1922302246094,1.0,0.3704093396663666,0.7979282736778259,0.7979282736778259,1.0,1.0,-1.4513132572174072,0.6254074573516846,0.8259057402610779,0.2836145460605621,0.0,0.0,0.7524476051330566,125.70005798339844,102.0,5.960371017456055,-17504.986328125,483.9227600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4754943847656,309.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18134.998046875,18000.0,0.0,0.0,0.4020957350730896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9744816422462464,0.9744914770126344,-9.867746484815145e-06,0.0,0.0004080760409124,0.0,0.0,120.77983856201172,0.0,0.0,0.0,0.5621740818023682,4.0,0.0,1.0
470280,293.1912536621094,297.1499938964844,293.1499938964844,0.0903509631752967,-2110.626220703125,304.15301513671875,0.6039319634437561,0.1451375633478164,0.1347628384828567,293.4606018066406,297.1499938964844,293.1499938964844,0.0114989001303911,-706.0364379882812,302.48651123046875,0.3909504413604736,0.050000000745058,0.0518195517361164,293.221923828125,297.1499938964844,293.1499938964844,0.3336398601531982,-4648.5185546875,304.16021728515625,0.8522988557815552,0.4203835129737854,0.2966413497924804,293.2470703125,297.1499938964844,293.1499938964844,0.4191679358482361,-7527.38330078125,304.1638488769531,0.9053234457969666,0.5039510726928711,0.480219304561615,293.2288818359375,297.1499938964844,293.1499938964844,0.013795705512166,-3646.2138671875,303.47216796875,0.3909504413604736,0.050000000745058,0.2458096444606781,291.19195556640625,291.1499938964844,260.5466613769531,259.0446472167969,279.2179260253906,293.3480529785156,291.1922302246094,1.0,0.3704093396663666,0.7979282736778259,0.7979282736778259,1.0,1.0,-1.4513132572174072,0.6254074573516846,0.8259057402610779,0.2836145460605621,0.0,0.0,0.7524476051330566,125.70005798339844,102.0,5.960371017456055,-17504.986328125,483.9227600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4754943847656,309.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18134.998046875,18000.0,0.0,0.0,0.4020957350730896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9744816422462464,0.9744914770126344,-9.867746484815145e-06,0.0,0.0004080760409124,0.0,0.0,120.77983856201172,0.0,0.0,0.0,0.5621740818023682,4.0,0.0,1.0
470340,293.18756103515625,297.1499938964844,293.1499938964844,0.0898356065154075,-2100.995361328125,304.1528625488281,0.6106683015823364,0.1448422819375991,0.134180411696434,293.4671936035156,297.1499938964844,293.1499938964844,0.0111491037532687,-693.99267578125,302.3614501953125,0.3967430591583252,0.050000000745058,0.0515205711126327,293.22100830078125,297.1499938964844,293.1499938964844,0.331590324640274,-4625.98046875,304.1602478027344,0.8608695864677429,0.418745756149292,0.2952710092067718,293.2455444335937,297.1499938964844,293.1499938964844,0.4164419174194336,-7488.986328125,304.1637878417969,0.9155374765396118,0.5017992854118347,0.4778826832771301,293.2298889160156,297.1499938964844,293.1499938964844,0.0135794123634696,-3615.5458984375,303.4424133300781,0.3967430591583252,0.050000000745058,0.2443914115428924,291.1950378417969,291.1499938964844,260.5833435058594,259.0752868652344,279.2217712402344,293.35321044921875,291.1952209472656,1.0,0.3625410497188568,0.8052978515625,0.8052978515625,1.0,1.0,-1.4441026449203491,0.622958779335022,0.8211438059806824,0.2826931178569793,0.0,0.0,0.7462236881256104,118.00359344482422,90.0,4.3821330070495605,-17414.4296875,460.8891296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5324401855469,309.20269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18145.115234375,18000.0,0.0,0.0,0.4001101553440094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9611474871635436,0.961157202720642,-9.71330337051768e-06,0.0,0.0004060609498992,0.0,0.0,116.8804168701172,0.0,0.0,0.0,0.5561841726303101,4.0,0.0,1.0
470400,293.18756103515625,297.1499938964844,293.1499938964844,0.0898356065154075,-2100.995361328125,304.1528625488281,0.6106683015823364,0.1448422819375991,0.134180411696434,293.4671936035156,297.1499938964844,293.1499938964844,0.0111491037532687,-693.99267578125,302.3614501953125,0.3967430591583252,0.050000000745058,0.0515205711126327,293.22100830078125,297.1499938964844,293.1499938964844,0.331590324640274,-4625.98046875,304.1602478027344,0.8608695864677429,0.418745756149292,0.2952710092067718,293.2455444335937,297.1499938964844,293.1499938964844,0.4164419174194336,-7488.986328125,304.1637878417969,0.9155374765396118,0.5017992854118347,0.4778826832771301,293.2298889160156,297.1499938964844,293.1499938964844,0.0135794123634696,-3615.5458984375,303.4424133300781,0.3967430591583252,0.050000000745058,0.2443914115428924,291.1950378417969,291.1499938964844,260.5833435058594,259.0752868652344,279.2217712402344,293.35321044921875,291.1952209472656,1.0,0.3625410497188568,0.8052978515625,0.8052978515625,1.0,1.0,-1.4441026449203491,0.622958779335022,0.8211438059806824,0.2826931178569793,0.0,0.0,0.7462236881256104,118.00359344482422,90.0,4.3821330070495605,-17414.4296875,460.8891296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5324401855469,309.20269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18145.115234375,18000.0,0.0,0.0,0.4001101553440094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9611474871635436,0.961157202720642,-9.71330337051768e-06,0.0,0.0004060609498992,0.0,0.0,116.8804168701172,0.0,0.0,0.0,0.5561841726303101,4.0,0.0,1.0
470460,293.18365478515625,297.1499938964844,293.1499938964844,0.0893928185105323,-2092.746337890625,304.15264892578125,0.6191519498825073,0.1446804702281952,0.1336723268032074,293.4725036621094,297.1499938964844,293.1499938964844,0.0108010107651352,-681.4978637695312,302.2374267578125,0.4035755693912506,0.050000000745058,0.0511694103479385,293.21990966796875,297.1499938964844,293.1499938964844,0.3295954167842865,-4604.0546875,304.16015625,0.8724955916404724,0.4171737134456634,0.2939096689224243,293.2438659667969,297.1499938964844,293.1499938964844,0.4137909114360809,-7451.65478515625,304.1636047363281,0.9298229217529296,0.4997213184833526,0.4755654335021972,293.2303771972656,297.1499938964844,293.1499938964844,0.0133486939594149,-3582.037353515625,303.4136657714844,0.4035755693912506,0.050000000745058,0.2427256405353546,291.1967468261719,291.1499938964844,260.6199951171875,259.10601806640625,279.2255554199219,293.3575744628906,291.19677734375,1.0,0.3532359004020691,0.8130448460578918,0.8130448460578918,1.0,1.0,-1.4366554021835327,0.6203848123550415,0.816270649433136,0.2816980481147766,0.0,0.0,0.7398624420166016,108.98249816894533,78.0,2.499686479568481,-17318.62109375,434.7041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5906677246094,309.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18150.54296875,18000.0,0.0,0.0,0.3978803157806396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9471818208694458,0.94719135761261,-9.552692972647492e-06,0.0,0.0004037979524582,0.0,0.0,112.8861312866211,0.0,0.0,0.0,0.5499320030212402,4.0,0.0,1.0
