time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470520,293.18365478515625,297.1499938964844,293.1499938964844,0.0893928185105323,-2092.746337890625,304.15264892578125,0.6191519498825073,0.1446804702281952,0.1336723268032074,293.4725036621094,297.1499938964844,293.1499938964844,0.0108010107651352,-681.4978637695312,302.2374267578125,0.4035755693912506,0.050000000745058,0.0511694103479385,293.21990966796875,297.1499938964844,293.1499938964844,0.3295954167842865,-4604.0546875,304.16015625,0.8724955916404724,0.4171737134456634,0.2939096689224243,293.2438659667969,297.1499938964844,293.1499938964844,0.4137909114360809,-7451.65478515625,304.1636047363281,0.9298229217529296,0.4997213184833526,0.4755654335021972,293.2303771972656,297.1499938964844,293.1499938964844,0.0133486939594149,-3582.037353515625,303.4136657714844,0.4035755693912506,0.050000000745058,0.2427256405353546,291.1967468261719,291.1499938964844,260.6199951171875,259.10601806640625,279.2255554199219,293.3575744628906,291.19677734375,1.0,0.3532359004020691,0.8130448460578918,0.8130448460578918,1.0,1.0,-1.4366554021835327,0.6203848123550415,0.816270649433136,0.2816980481147766,0.0,0.0,0.7398624420166016,108.98249816894533,78.0,2.499686479568481,-17318.62109375,434.7041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5906677246094,309.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18150.54296875,18000.0,0.0,0.0,0.3978803157806396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9471818208694458,0.94719135761261,-9.552692972647492e-06,0.0,0.0004037979524582,0.0,0.0,112.8861312866211,0.0,0.0,0.0,0.5499320030212402,4.0,0.0,1.0
470580,293.1796569824219,297.1499938964844,293.1499938964844,0.0890282392501831,-2085.98388671875,304.1523742675781,0.6291317343711853,0.1446374952793121,0.1332440674304962,293.4765930175781,297.1499938964844,293.1499938964844,0.0104623325169086,-668.8775024414062,302.11474609375,0.411791443824768,0.050000000745058,0.050787054002285,293.2186279296875,297.1499938964844,293.1499938964844,0.3276705741882324,-4582.91357421875,304.15997314453125,0.8872371315956116,0.4156579971313476,0.2925658226013183,293.2420654296875,297.1499938964844,293.1499938964844,0.4112327992916107,-7415.64404296875,304.163330078125,0.9474504590034484,0.497708797454834,0.473280131816864,293.2304382324219,297.1499938964844,293.1499938964844,0.0131134139373898,-3547.181640625,303.3858642578125,0.411791443824768,0.050000000745058,0.240911915898323,291.1969299316406,291.1499938964844,260.6566772460937,259.1368103027344,279.2292785644531,293.3611145019531,291.19683837890625,1.0,0.3428781926631927,0.8211604952812195,0.8211604952812195,1.0,1.0,-1.4291484355926514,0.617761492729187,0.8113869428634644,0.2806697785854339,0.0,0.0,0.7335797548294067,99.17137908935548,66.0,0.4562210142612457,-17219.919921875,406.8228149414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6477355957031,309.237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18150.79296875,18000.0,0.0,0.0,0.3954302072525024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9330663084983826,0.9330756664276124,-9.391580533701926e-06,0.0,0.0004013113793917,0.0,0.0,108.94154357910156,0.0,0.0,0.0,0.543634831905365,4.0,0.0,1.0
470640,293.1796569824219,297.1499938964844,293.1499938964844,0.0890282392501831,-2085.98388671875,304.1523742675781,0.6291317343711853,0.1446374952793121,0.1332440674304962,293.4765930175781,297.1499938964844,293.1499938964844,0.0104623325169086,-668.8775024414062,302.11474609375,0.411791443824768,0.050000000745058,0.050787054002285,293.2186279296875,297.1499938964844,293.1499938964844,0.3276705741882324,-4582.91357421875,304.15997314453125,0.8872371315956116,0.4156579971313476,0.2925658226013183,293.2420654296875,297.1499938964844,293.1499938964844,0.4112327992916107,-7415.64404296875,304.163330078125,0.9474504590034484,0.497708797454834,0.473280131816864,293.2304382324219,297.1499938964844,293.1499938964844,0.0131134139373898,-3547.181640625,303.3858642578125,0.411791443824768,0.050000000745058,0.240911915898323,291.1969299316406,291.1499938964844,260.6566772460937,259.1368103027344,279.2292785644531,293.3611145019531,291.19683837890625,1.0,0.3428781926631927,0.8211604952812195,0.8211604952812195,1.0,1.0,-1.4291484355926514,0.617761492729187,0.8113869428634644,0.2806697785854339,0.0,0.0,0.7335797548294067,99.17137908935548,66.0,0.4562210142612457,-17219.919921875,406.8228149414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6477355957031,309.237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18150.79296875,18000.0,0.0,0.0,0.3954302072525024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9330663084983826,0.9330756664276124,-9.391580533701926e-06,0.0,0.0004013113793917,0.0,0.0,108.94154357910156,0.0,0.0,0.0,0.543634831905365,4.0,0.0,1.0
470700,293.1776123046875,297.1499938964844,293.1499938964844,0.0888784080743789,-2083.21826171875,304.1522216796875,0.6349001526832581,0.1446661055088043,0.1330638229846954,293.47808837890625,297.1499938964844,293.1499938964844,0.0102985771372914,-662.6100463867188,302.0542907714844,0.4166987240314483,0.050000000745058,0.0505883544683456,293.21795654296875,297.1499938964844,293.1499938964844,0.3267364501953125,-4572.65771484375,304.15985107421875,0.8958598971366882,0.4149201810359955,0.2919022440910339,293.2411193847656,297.1499938964844,293.1499938964844,0.4099907279014587,-7398.1630859375,304.1631774902344,0.957188606262207,0.4967259764671325,0.472151905298233,293.2303161621094,297.1499938964844,293.1499938964844,0.012995864264667,-3529.528564453125,303.3722839355469,0.4166987240314483,0.050000000745058,0.2399693727493286,291.1964416503906,291.1499938964844,260.67498779296875,259.1522827148437,279.2310485839844,293.3624572753906,291.1963195800781,1.0,0.3373776078224182,0.8253501057624817,0.8253501057624817,1.0,1.0,-1.4254109859466553,0.616447389125824,0.8089636564254761,0.2801513075828552,0.0,0.0,0.7305280566215515,94.07598114013672,66.0,-0.5619369745254517,-17170.109375,392.5343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67498779296875,309.2444763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18149.037109375,18000.0,0.0,0.0,0.3941337466239929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9260994791984558,0.9261087775230408,-9.312529982707927e-06,0.0,0.0003999956534244,0.0,0.0,107.02875518798828,0.0,0.0,0.0,0.5405350923538208,4.0,0.0,1.0
470760,293.1754150390625,297.1499938964844,293.1499938964844,0.088761493563652,-2081.0751953125,304.15203857421875,0.6413851976394653,0.1447465717792511,0.1329199224710464,293.4789428710937,297.1499938964844,293.1499938964844,0.0101401256397366,-656.438720703125,301.99517822265625,0.422353982925415,0.050000000745058,0.0503861382603645,293.2172546386719,297.1499938964844,293.1499938964844,0.3258235454559326,-4562.638671875,304.15972900390625,0.905429184436798,0.4141974151134491,0.2912459075450897,293.2401733398437,297.1499938964844,293.1499938964844,0.4087757468223572,-7381.06591796875,304.1629943847656,0.9673320651054382,0.4957604706287384,0.4710356295108795,293.2301330566406,297.1499938964844,293.1499938964844,0.01287901122123,-3511.828369140625,303.3589172363281,0.422353982925415,0.050000000745058,0.2390101552009582,291.19561767578125,291.1499938964844,260.6933288574219,259.1677551269531,279.23272705078125,293.36334228515625,291.1954345703125,1.0,0.3316891193389892,0.8296123147010803,0.8296123147010803,1.0,1.0,-1.4217159748077393,0.6151443719863892,0.8065716028213501,0.2796360850334167,0.0,0.0,0.7275687456130981,88.89248657226562,54.0,-1.596938967704773,-17120.4375,378.1253967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7008972167969,309.2503662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18146.078125,18000.0,0.0,0.0,0.3927974104881286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9192694425582886,0.9192786812782288,-9.235322977474423e-06,0.0,0.0003986394440289,0.0,0.0,105.17516326904295,0.0,0.0,0.0,0.5375015735626221,4.0,0.0,1.0
470820,293.1708374023437,297.1499938964844,293.1499938964844,0.0886334404349327,-2078.78466796875,304.15155029296875,0.6571725606918335,0.145030066370964,0.1327490806579589,293.4789733886719,297.1499938964844,293.1499938964844,0.0098380893468856,-644.385009765625,301.88092041015625,0.4367139637470245,0.050000000745058,0.0499744899570941,293.2157897949219,297.1499938964844,293.1499938964844,0.324064701795578,-4543.34619140625,304.159423828125,0.92997545003891,0.4127921760082245,0.2899574041366577,293.2381896972656,297.1499938964844,293.1499938964844,0.4064307510852813,-7348.0771484375,304.1625671386719,0.9880990386009216,0.4938767552375793,0.4688421189785003,293.2294921875,297.1499938964844,293.1499938964844,0.0126487510278821,-3476.51708984375,303.3328552246094,0.4367139637470245,0.050000000745058,0.237057477235794,291.1928405761719,291.1499938964844,260.7300109863281,259.19879150390625,279.2356872558594,293.3637084960937,291.1925354003906,1.0,0.3198000192642212,0.8383339643478394,0.8383339643478394,1.0,1.0,-1.4144926071166992,0.6125870943069458,0.8019055128097534,0.2786236107349396,0.0,0.0,0.7220296859741211,78.3462905883789,42.0,-3.611957550048828,-17022.373046875,349.1708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74725341796875,309.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18136.44140625,18000.0,0.0,0.0,0.390033483505249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9062623977661132,0.9062714576721193,-9.0889543571393e-06,0.0,0.0003958343877457,0.0,0.0,101.70287322998048,0.0,0.0,0.0,0.5317389369010925,4.0,0.0,1.0
470880,293.1708374023437,297.1499938964844,293.1499938964844,0.0886334404349327,-2078.78466796875,304.15155029296875,0.6571725606918335,0.145030066370964,0.1327490806579589,293.4789733886719,297.1499938964844,293.1499938964844,0.0098380893468856,-644.385009765625,301.88092041015625,0.4367139637470245,0.050000000745058,0.0499744899570941,293.2157897949219,297.1499938964844,293.1499938964844,0.324064701795578,-4543.34619140625,304.159423828125,0.92997545003891,0.4127921760082245,0.2899574041366577,293.2381896972656,297.1499938964844,293.1499938964844,0.4064307510852813,-7348.0771484375,304.1625671386719,0.9880990386009216,0.4938767552375793,0.4688421189785003,293.2294921875,297.1499938964844,293.1499938964844,0.0126487510278821,-3476.51708984375,303.3328552246094,0.4367139637470245,0.050000000745058,0.237057477235794,291.1928405761719,291.1499938964844,260.7300109863281,259.19879150390625,279.2356872558594,293.3637084960937,291.1925354003906,1.0,0.3198000192642212,0.8383339643478394,0.8383339643478394,1.0,1.0,-1.4144926071166992,0.6125870943069458,0.8019055128097534,0.2786236107349396,0.0,0.0,0.7220296859741211,78.3462905883789,42.0,-3.611957550048828,-17022.373046875,349.1708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74725341796875,309.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18136.44140625,18000.0,0.0,0.0,0.390033483505249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9062623977661132,0.9062714576721193,-9.0889543571393e-06,0.0,0.0003958343877457,0.0,0.0,101.70287322998048,0.0,0.0,0.0,0.5317389369010925,4.0,0.0,1.0
470940,293.16619873046875,297.1499938964844,293.1499938964844,0.0885927379131317,-2078.0302734375,304.151123046875,0.6750852465629578,0.1454438418149948,0.1327374428510666,293.47723388671875,297.1499938964844,293.1499938964844,0.0095647871494293,-633.0582885742188,301.7721862792969,0.453907161951065,0.050000000745058,0.0496084876358509,293.21417236328125,297.1499938964844,293.1499938964844,0.3222465217113495,-4523.224609375,304.1593322753906,0.9560354351997375,0.4114558696746826,0.2887440323829651,293.23126220703125,297.1499938964844,293.1499938964844,0.3925982415676117,-7140.47900390625,304.1834716796875,0.9990000128746032,0.4930058121681213,0.454942375421524,293.2284545898437,297.1499938964844,293.1499938964844,0.012439202517271,-3443.380615234375,303.3083801269531,0.453907161951065,0.050000000745058,0.2353212982416153,291.1946105957031,291.1499938964844,260.76666259765625,259.2300109863281,279.2497863769531,293.3634338378906,291.197509765625,1.0,0.3068985342979431,0.8454375267028809,0.8454375267028809,1.0,1.0,-1.393829107284546,0.6036437153816223,0.7901853919029236,0.2741274535655975,0.0,0.0,0.7162372469902039,68.73272705078125,45.0,14.990893363952637,-16827.66796875,316.6695861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79132080078125,309.2928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18131.1875,18000.0,0.0,0.0,0.3871215879917145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.894149899482727,0.8941588401794434,-8.95534049050184e-06,0.0,0.0003928792139049,0.0,0.0,98.55227661132812,0.0,0.0,0.0,0.5263605713844299,4.0,0.0,1.0
471000,293.16619873046875,297.1499938964844,293.1499938964844,0.0885927379131317,-2078.0302734375,304.151123046875,0.6750852465629578,0.1454438418149948,0.1327374428510666,293.47723388671875,297.1499938964844,293.1499938964844,0.0095647871494293,-633.0582885742188,301.7721862792969,0.453907161951065,0.050000000745058,0.0496084876358509,293.21417236328125,297.1499938964844,293.1499938964844,0.3222465217113495,-4523.224609375,304.1593322753906,0.9560354351997375,0.4114558696746826,0.2887440323829651,293.23126220703125,297.1499938964844,293.1499938964844,0.3925982415676117,-7140.47900390625,304.1834716796875,0.9990000128746032,0.4930058121681213,0.454942375421524,293.2284545898437,297.1499938964844,293.1499938964844,0.012439202517271,-3443.380615234375,303.3083801269531,0.453907161951065,0.050000000745058,0.2353212982416153,291.1946105957031,291.1499938964844,260.76666259765625,259.2300109863281,279.2497863769531,293.3634338378906,291.197509765625,1.0,0.3068985342979431,0.8454375267028809,0.8454375267028809,1.0,1.0,-1.393829107284546,0.6036437153816223,0.7901853919029236,0.2741274535655975,0.0,0.0,0.7162372469902039,68.73272705078125,45.0,14.990893363952637,-16827.66796875,316.6695861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79132080078125,309.2928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18131.1875,18000.0,0.0,0.0,0.3871215879917145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.894149899482727,0.8941588401794434,-8.95534049050184e-06,0.0,0.0003928792139049,0.0,0.0,98.55227661132812,0.0,0.0,0.0,0.5263605713844299,4.0,0.0,1.0
471060,293.1614990234375,297.1499938964844,293.1499938964844,0.088424876332283,-2074.175048828125,304.1510009765625,0.6870056390762329,0.1459887027740478,0.1330165266990661,293.4746398925781,297.1499938964844,293.1499938964844,0.0093191349878907,-621.7916870117188,301.676025390625,0.4653076231479645,0.050000000745058,0.0494121350347995,293.2129821777344,297.1499938964844,293.1499938964844,0.3192660808563232,-4489.11279296875,304.1611633300781,0.9703068733215332,0.4100710153579712,0.2876591384410858,293.1955871582031,297.1499938964844,293.1499938964844,0.3696493208408355,-6798.17333984375,304.209716796875,0.9990000128746032,0.4981372654438019,0.4339824020862579,293.2272644042969,297.1499938964844,293.1499938964844,0.0122521081939339,-3409.51708984375,303.28790283203125,0.4653076231479645,0.050000000745058,0.2343899011611938,291.2455444335937,291.1499938964844,260.8033447265625,259.2613830566406,279.2843322753906,293.3639831542969,291.2486877441406,1.0,0.2980892062187195,0.844886839389801,0.844886839389801,1.0,1.0,-1.3663376569747925,0.5909962058067322,0.7753415107727051,0.2669983506202698,0.0,0.0,0.7000374794006348,63.29946517944336,48.0,50.08053970336914,-16525.40625,291.90625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8894348144531,309.3406677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18313.3515625,18000.0,0.0,0.0,0.3833983540534973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8679271936416626,0.8679358959197998,-8.71594875206938e-06,0.0,0.0003891005762852,0.0,0.0,92.32177734375,0.0,0.0,0.0,0.514971137046814,4.0,0.0,1.0
471120,293.1614990234375,297.1499938964844,293.1499938964844,0.088424876332283,-2074.175048828125,304.1510009765625,0.6870056390762329,0.1459887027740478,0.1330165266990661,293.4746398925781,297.1499938964844,293.1499938964844,0.0093191349878907,-621.7916870117188,301.676025390625,0.4653076231479645,0.050000000745058,0.0494121350347995,293.2129821777344,297.1499938964844,293.1499938964844,0.3192660808563232,-4489.11279296875,304.1611633300781,0.9703068733215332,0.4100710153579712,0.2876591384410858,293.1955871582031,297.1499938964844,293.1499938964844,0.3696493208408355,-6798.17333984375,304.209716796875,0.9990000128746032,0.4981372654438019,0.4339824020862579,293.2272644042969,297.1499938964844,293.1499938964844,0.0122521081939339,-3409.51708984375,303.28790283203125,0.4653076231479645,0.050000000745058,0.2343899011611938,291.2455444335937,291.1499938964844,260.8033447265625,259.2613830566406,279.2843322753906,293.3639831542969,291.2486877441406,1.0,0.2980892062187195,0.844886839389801,0.844886839389801,1.0,1.0,-1.3663376569747925,0.5909962058067322,0.7753415107727051,0.2669983506202698,0.0,0.0,0.7000374794006348,63.29946517944336,48.0,50.08053970336914,-16525.40625,291.90625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8894348144531,309.3406677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18313.3515625,18000.0,0.0,0.0,0.3833983540534973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8679271936416626,0.8679358959197998,-8.71594875206938e-06,0.0,0.0003891005762852,0.0,0.0,92.32177734375,0.0,0.0,0.0,0.514971137046814,4.0,0.0,1.0
471180,293.16046142578125,297.1499938964844,293.1499938964844,0.0883498415350914,-2072.57568359375,304.1508178710937,0.6948053240776062,0.1459207236766815,0.1330687701702118,293.4716796875,297.1499938964844,293.1499938964844,0.0091245388612151,-613.3511962890625,301.5755615234375,0.4720855355262756,0.050000000745058,0.0492917075753212,293.212158203125,297.1499938964844,293.1499938964844,0.317272275686264,-4466.97265625,304.16070556640625,0.9787067770957948,0.4086420834064483,0.2865812480449676,293.15338134765625,297.1499938964844,293.1499938964844,0.3549617528915405,-6583.0791015625,304.2138366699219,0.9990000128746032,0.5055400133132935,0.4206098616123199,293.22589111328125,297.1499938964844,293.1499938964844,0.0121380342170596,-3390.760009765625,303.2660217285156,0.4720855355262756,0.050000000745058,0.2338186353445053,291.261962890625,291.1499938964844,260.8399963378906,259.2929382324219,279.29840087890625,293.33935546875,291.26190185546875,1.0,0.2923302054405212,0.8443360924720764,0.8443360924720764,1.0,1.0,-1.3482199907302856,0.5826520323753357,0.76556795835495,0.2623449265956878,0.0,0.0,0.6835853457450867,59.95293426513672,66.0,21.67366600036621,-16254.66015625,276.5941162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0340881347656,309.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18374.728515625,18000.0,0.0,0.0,0.3787141144275665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8307787179946899,0.8307870626449585,-8.346628419531044e-06,0.0,0.0003843466693069,0.0,0.0,83.68457794189453,0.0,0.0,0.0,0.4991443753242492,4.0,0.0,1.0
471240,293.16046142578125,297.1499938964844,293.1499938964844,0.0883498415350914,-2072.57568359375,304.1508178710937,0.6948053240776062,0.1459207236766815,0.1330687701702118,293.4716796875,297.1499938964844,293.1499938964844,0.0091245388612151,-613.3511962890625,301.5755615234375,0.4720855355262756,0.050000000745058,0.0492917075753212,293.212158203125,297.1499938964844,293.1499938964844,0.317272275686264,-4466.97265625,304.16070556640625,0.9787067770957948,0.4086420834064483,0.2865812480449676,293.15338134765625,297.1499938964844,293.1499938964844,0.3549617528915405,-6583.0791015625,304.2138366699219,0.9990000128746032,0.5055400133132935,0.4206098616123199,293.22589111328125,297.1499938964844,293.1499938964844,0.0121380342170596,-3390.760009765625,303.2660217285156,0.4720855355262756,0.050000000745058,0.2338186353445053,291.261962890625,291.1499938964844,260.8399963378906,259.2929382324219,279.29840087890625,293.33935546875,291.26190185546875,1.0,0.2923302054405212,0.8443360924720764,0.8443360924720764,1.0,1.0,-1.3482199907302856,0.5826520323753357,0.76556795835495,0.2623449265956878,0.0,0.0,0.6835853457450867,59.95293426513672,66.0,21.67366600036621,-16254.66015625,276.5941162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0340881347656,309.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18374.728515625,18000.0,0.0,0.0,0.3787141144275665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8307787179946899,0.8307870626449585,-8.346628419531044e-06,0.0,0.0003843466693069,0.0,0.0,83.68457794189453,0.0,0.0,0.0,0.4991443753242492,4.0,0.0,1.0
471300,293.1612548828125,297.1499938964844,293.1499938964844,0.08820690959692,-2069.977294921875,304.15093994140625,0.694293200969696,0.1456318199634552,0.1328480243682861,293.4701538085937,297.1499938964844,293.1499938964844,0.0090528121218085,-610.5292358398438,301.5233764648437,0.4720026552677154,0.050000000745058,0.0492932684719562,293.2118530273437,297.1499938964844,293.1499938964844,0.3166758120059967,-4460.6748046875,304.1598205566406,0.9780704379081726,0.4079148471355438,0.2860829830169678,293.1361389160156,297.1499938964844,293.1499938964844,0.354564756155014,-6582.52392578125,304.2027893066406,0.9990000128746032,0.5088920593261719,0.4207831025123596,293.2252197265625,297.1499938964844,293.1499938964844,0.0121190948411822,-3388.9482421875,303.2544250488281,0.4720026552677154,0.050000000745058,0.2338260561227798,291.2577819824219,291.1499938964844,260.8583374023437,259.3088073730469,279.30291748046875,293.3313293457031,291.25555419921875,1.0,0.292730838060379,0.8440607786178589,0.8440607786178589,1.0,1.0,-1.3475662469863892,0.5823458433151245,0.7652204036712646,0.2621110081672668,0.0,0.0,0.6767570972442627,59.980125427246094,66.0,-1.470229983329773,-16183.306640625,276.3894348144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1099548339844,309.358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18354.392578125,18000.0,0.0,0.0,0.3761099576950073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8135185241699219,0.8135266900062561,-8.169687134795822e-06,0.0,0.000381703779567,0.0,0.0,79.80241394042969,0.0,0.0,0.0,0.491788774728775,4.0,0.0,1.0
471360,293.1614990234375,297.1499938964844,293.1499938964844,0.0882118120789527,-2070.39404296875,304.1507568359375,0.6911738514900208,0.1454387903213501,0.1326631009578704,293.4686279296875,297.1499938964844,293.1499938964844,0.0090012773871421,-608.9518432617188,301.4682312011719,0.4696784913539886,0.050000000745058,0.0493357628583908,293.21160888671875,297.1499938964844,293.1499938964844,0.3165407180786133,-4459.86962890625,304.1582946777344,0.9741777777671814,0.4071787595748901,0.285605788230896,293.1268310546875,297.1499938964844,293.1499938964844,0.3591825067996979,-6658.328125,304.1847229003906,0.9990000128746032,0.5109027028083801,0.4255445003509521,293.2246398925781,297.1499938964844,293.1499938964844,0.012131992727518,-3393.964111328125,303.2414855957031,0.4696784913539886,0.050000000745058,0.2340276092290878,291.2382507324219,291.1499938964844,260.8766784667969,259.32470703125,279.30670166015625,293.328369140625,291.2333984375,1.0,0.2948962450027466,0.8438681364059448,0.8438681364059448,1.0,1.0,-1.3527753353118896,0.5847119688987732,0.7680634260177612,0.2634269893169403,0.0,0.0,0.6727547645568848,61.140750885009766,84.0,-33.64142608642578,-16162.8408203125,281.2108459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1729736328125,309.3448181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18289.29296875,18000.0,0.0,0.0,0.3734938204288482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7996357083320618,0.7996437549591064,-8.018971129786223e-06,0.0,0.0003790487535297,0.0,0.0,76.69758605957031,0.0,0.0,0.0,0.4858985841274261,4.0,0.0,1.0
471420,293.1589050292969,297.1499938964844,293.1499938964844,0.0888848453760147,-2084.105712890625,304.1493530273437,0.6803689002990723,0.1456637382507324,0.1328409761190414,293.465576171875,297.1499938964844,293.1499938964844,0.00894087087363,-608.3532104492188,301.3519592285156,0.4589868783950805,0.050000000745058,0.0495179779827594,293.2112731933594,297.1499938964844,293.1499938964844,0.3171503841876983,-4468.5224609375,304.1545104980469,0.9584635496139526,0.4056894481182098,0.2847097814083099,293.1359558105469,297.1499938964844,293.1499938964844,0.3799110054969787,-6981.30224609375,304.13836669921875,0.9990000128746032,0.5097211599349976,0.4453916251659393,293.2242736816406,297.1499938964844,293.1499938964844,0.0122213941067457,-3417.49072265625,303.21148681640625,0.4589868783950805,0.050000000745058,0.2348919659852981,291.16973876953125,291.1499938964844,260.913330078125,259.3567199707031,279.3126525878906,293.334228515625,291.1627502441406,1.0,0.3037396371364593,0.8434828519821167,0.8434828519821167,1.0,1.0,-1.3769861459732056,0.5957614183425903,0.78122478723526,0.2696195542812347,0.0,0.0,0.6744217872619629,66.15486907958984,87.0,-84.43159484863281,-16287.7392578125,303.1615295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2200927734375,309.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18050.00390625,18000.0,0.0,0.0,0.36879363656044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7907963395118713,0.7908042073249817,-7.879485565354116e-06,0.0,0.0003742786648217,0.0,0.0,74.4460220336914,0.0,0.0,0.0,0.4818973541259765,4.0,0.0,1.0
471480,293.1589050292969,297.1499938964844,293.1499938964844,0.0888848453760147,-2084.105712890625,304.1493530273437,0.6803689002990723,0.1456637382507324,0.1328409761190414,293.465576171875,297.1499938964844,293.1499938964844,0.00894087087363,-608.3532104492188,301.3519592285156,0.4589868783950805,0.050000000745058,0.0495179779827594,293.2112731933594,297.1499938964844,293.1499938964844,0.3171503841876983,-4468.5224609375,304.1545104980469,0.9584635496139526,0.4056894481182098,0.2847097814083099,293.1359558105469,297.1499938964844,293.1499938964844,0.3799110054969787,-6981.30224609375,304.13836669921875,0.9990000128746032,0.5097211599349976,0.4453916251659393,293.2242736816406,297.1499938964844,293.1499938964844,0.0122213941067457,-3417.49072265625,303.21148681640625,0.4589868783950805,0.050000000745058,0.2348919659852981,291.16973876953125,291.1499938964844,260.913330078125,259.3567199707031,279.3126525878906,293.334228515625,291.1627502441406,1.0,0.3037396371364593,0.8434828519821167,0.8434828519821167,1.0,1.0,-1.3769861459732056,0.5957614183425903,0.78122478723526,0.2696195542812347,0.0,0.0,0.6744217872619629,66.15486907958984,87.0,-84.43159484863281,-16287.7392578125,303.1615295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2200927734375,309.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18050.00390625,18000.0,0.0,0.0,0.36879363656044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7907963395118713,0.7908042073249817,-7.879485565354116e-06,0.0,0.0003742786648217,0.0,0.0,74.4460220336914,0.0,0.0,0.0,0.4818973541259765,4.0,0.0,1.0
471540,293.1524963378906,297.1499938964844,293.1499938964844,0.0901922285556793,-2109.661376953125,304.1473999023437,0.672444760799408,0.1467358022928238,0.133806049823761,293.4623718261719,297.1499938964844,293.1499938964844,0.0088805872946977,-607.6289672851562,301.236328125,0.4494574964046478,0.050000000745058,0.0496936701238155,293.2109069824219,297.1499938964844,293.1499938964844,0.3177261352539062,-4476.32275390625,304.1521301269531,0.9433007836341858,0.4042094349861145,0.2838077247142792,293.1732788085937,297.1499938964844,293.1499938964844,0.400347888469696,-7289.59619140625,304.1087646484375,0.9990000128746032,0.502541184425354,0.4637280404567718,293.2251892089844,297.1499938964844,293.1499938964844,0.0122989248484373,-3438.9521484375,303.17803955078125,0.4494574964046478,0.050000000745058,0.2357253730297088,291.10223388671875,291.1499938964844,260.95001220703125,259.3889465332031,279.3246765136719,293.3500061035156,291.0979919433594,1.0,0.3115066587924957,0.8430975079536438,0.8430975079536438,1.0,1.0,-1.4002896547317505,0.6063854694366455,0.7939041256904602,0.2757080793380737,0.0,0.0,0.6857005953788757,71.00039672851562,90.0,-82.33114624023438,-16489.978515625,324.9834289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1246032714844,309.23834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17817.79296875,18000.0,0.0,0.0,0.3656128048896789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8068429827690125,0.8068509697914124,-7.982650458870921e-06,0.0,0.0003710505261551,0.0,0.0,77.46260833740234,0.0,0.0,0.0,0.4883045256137848,4.0,0.0,1.0
471600,293.1524963378906,297.1499938964844,293.1499938964844,0.0901922285556793,-2109.661376953125,304.1473999023437,0.672444760799408,0.1467358022928238,0.133806049823761,293.4623718261719,297.1499938964844,293.1499938964844,0.0088805872946977,-607.6289672851562,301.236328125,0.4494574964046478,0.050000000745058,0.0496936701238155,293.2109069824219,297.1499938964844,293.1499938964844,0.3177261352539062,-4476.32275390625,304.1521301269531,0.9433007836341858,0.4042094349861145,0.2838077247142792,293.1732788085937,297.1499938964844,293.1499938964844,0.400347888469696,-7289.59619140625,304.1087646484375,0.9990000128746032,0.502541184425354,0.4637280404567718,293.2251892089844,297.1499938964844,293.1499938964844,0.0122989248484373,-3438.9521484375,303.17803955078125,0.4494574964046478,0.050000000745058,0.2357253730297088,291.10223388671875,291.1499938964844,260.95001220703125,259.3889465332031,279.3246765136719,293.3500061035156,291.0979919433594,1.0,0.3115066587924957,0.8430975079536438,0.8430975079536438,1.0,1.0,-1.4002896547317505,0.6063854694366455,0.7939041256904602,0.2757080793380737,0.0,0.0,0.6857005953788757,71.00039672851562,90.0,-82.33114624023438,-16489.978515625,324.9834289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1246032714844,309.23834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17817.79296875,18000.0,0.0,0.0,0.3656128048896789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8068429827690125,0.8068509697914124,-7.982650458870921e-06,0.0,0.0003710505261551,0.0,0.0,77.46260833740234,0.0,0.0,0.0,0.4883045256137848,4.0,0.0,1.0
471660,293.14892578125,297.1499938964844,293.1499938964844,0.0913035497069358,-2131.026611328125,304.1464538574219,0.664141058921814,0.147402286529541,0.1347845047712326,293.458984375,297.1499938964844,293.1499938964844,0.008812803775072,-605.939208984375,301.1279296875,0.4399742782115936,0.050000000745058,0.0498965755105018,293.2105407714844,297.1499938964844,293.1499938964844,0.3175752758979797,-4475.169921875,304.1517333984375,0.9267213344573976,0.4027426540851593,0.2829341888427734,293.2161560058594,297.1499938964844,293.1499938964844,0.4093785285949707,-7412.80078125,304.1092224121094,0.9927141070365906,0.4932363927364349,0.4698029160499573,293.2268371582031,297.1499938964844,293.1499938964844,0.0123525224626064,-3454.080810546875,303.14422607421875,0.4399742782115936,0.050000000745058,0.2366878688335418,291.06317138671875,291.1499938964844,260.9866638183594,259.4213562011719,279.3341369628906,293.34539794921875,291.0628356933594,1.0,0.3182829618453979,0.8422028422355652,0.8422028422355652,1.0,1.0,-1.4099512100219729,0.6106901168823242,0.7992611527442932,0.2783274948596954,0.0,0.0,0.700236439704895,76.3099594116211,93.0,-47.28804016113281,-16618.974609375,341.9349060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9102478027344,309.1516418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17697.884765625,18000.0,0.0,0.0,0.3642602562904358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8352696895599365,0.8352779746055603,-8.23899608803913e-06,0.0,0.0003696778730954,0.0,0.0,83.549072265625,0.0,0.0,0.0,0.5002830028533936,4.0,0.0,1.0
471720,293.14892578125,297.1499938964844,293.1499938964844,0.0913035497069358,-2131.026611328125,304.1464538574219,0.664141058921814,0.147402286529541,0.1347845047712326,293.458984375,297.1499938964844,293.1499938964844,0.008812803775072,-605.939208984375,301.1279296875,0.4399742782115936,0.050000000745058,0.0498965755105018,293.2105407714844,297.1499938964844,293.1499938964844,0.3175752758979797,-4475.169921875,304.1517333984375,0.9267213344573976,0.4027426540851593,0.2829341888427734,293.2161560058594,297.1499938964844,293.1499938964844,0.4093785285949707,-7412.80078125,304.1092224121094,0.9927141070365906,0.4932363927364349,0.4698029160499573,293.2268371582031,297.1499938964844,293.1499938964844,0.0123525224626064,-3454.080810546875,303.14422607421875,0.4399742782115936,0.050000000745058,0.2366878688335418,291.06317138671875,291.1499938964844,260.9866638183594,259.4213562011719,279.3341369628906,293.34539794921875,291.0628356933594,1.0,0.3182829618453979,0.8422028422355652,0.8422028422355652,1.0,1.0,-1.4099512100219729,0.6106901168823242,0.7992611527442932,0.2783274948596954,0.0,0.0,0.700236439704895,76.3099594116211,93.0,-47.28804016113281,-16618.974609375,341.9349060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9102478027344,309.1516418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17697.884765625,18000.0,0.0,0.0,0.3642602562904358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8352696895599365,0.8352779746055603,-8.23899608803913e-06,0.0,0.0003696778730954,0.0,0.0,83.549072265625,0.0,0.0,0.0,0.5002830028533936,4.0,0.0,1.0
471780,293.1483154296875,297.1499938964844,293.1499938964844,0.0915165171027183,-2134.6005859375,304.1473083496094,0.6548385620117188,0.1475576311349868,0.1352101862430572,293.4555358886719,297.1499938964844,293.1499938964844,0.0087206158787012,-601.8998413085938,301.0342712402344,0.4309068024158478,0.050000000745058,0.0501261912286281,293.2104187011719,297.1499938964844,293.1499938964844,0.3158751130104065,-4455.40185546875,304.15399169921875,0.9100219011306764,0.4012340307235718,0.2820706367492676,293.23492431640625,297.1499938964844,293.1499938964844,0.4029843807220459,-7315.07421875,304.1328430175781,0.976836085319519,0.4877126216888428,0.4638585448265075,293.2286071777344,297.1499938964844,293.1499938964844,0.0123540032655,-3455.543701171875,303.1139831542969,0.4309068024158478,0.050000000745058,0.2377770692110061,291.082275390625,291.1499938964844,261.0233459472656,259.4537658691406,279.3565673828125,293.34539794921875,291.0838623046875,1.0,0.3235777914524078,0.8413081169128418,0.8413081169128418,1.0,1.0,-1.4030417203903198,0.6074156165122986,0.7956260442733765,0.2765432596206665,0.0,0.0,0.708186149597168,82.00787353515625,96.0,7.390327930450439,-16585.923828125,352.5162048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6693725585937,309.0544738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17776.763671875,18000.0,0.0,0.0,0.3641131222248077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.859366774559021,0.8593752384185791,-8.504809557052795e-06,0.0,0.0003695285122375,0.0,0.0,89.30487060546875,0.0,0.0,0.0,0.5106943249702454,4.0,0.0,1.0
471840,293.1483154296875,297.1499938964844,293.1499938964844,0.0915165171027183,-2134.6005859375,304.1473083496094,0.6548385620117188,0.1475576311349868,0.1352101862430572,293.4555358886719,297.1499938964844,293.1499938964844,0.0087206158787012,-601.8998413085938,301.0342712402344,0.4309068024158478,0.050000000745058,0.0501261912286281,293.2104187011719,297.1499938964844,293.1499938964844,0.3158751130104065,-4455.40185546875,304.15399169921875,0.9100219011306764,0.4012340307235718,0.2820706367492676,293.23492431640625,297.1499938964844,293.1499938964844,0.4029843807220459,-7315.07421875,304.1328430175781,0.976836085319519,0.4877126216888428,0.4638585448265075,293.2286071777344,297.1499938964844,293.1499938964844,0.0123540032655,-3455.543701171875,303.1139831542969,0.4309068024158478,0.050000000745058,0.2377770692110061,291.082275390625,291.1499938964844,261.0233459472656,259.4537658691406,279.3565673828125,293.34539794921875,291.0838623046875,1.0,0.3235777914524078,0.8413081169128418,0.8413081169128418,1.0,1.0,-1.4030417203903198,0.6074156165122986,0.7956260442733765,0.2765432596206665,0.0,0.0,0.708186149597168,82.00787353515625,96.0,7.390327930450439,-16585.923828125,352.5162048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6693725585937,309.0544738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17776.763671875,18000.0,0.0,0.0,0.3641131222248077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.859366774559021,0.8593752384185791,-8.504809557052795e-06,0.0,0.0003695285122375,0.0,0.0,89.30487060546875,0.0,0.0,0.0,0.5106943249702454,4.0,0.0,1.0
471900,293.14813232421875,297.1499938964844,293.1499938964844,0.0915857255458831,-2135.7431640625,304.1476745605469,0.6512011885643005,0.147616446018219,0.1353533267974853,293.45379638671875,297.1499938964844,293.1499938964844,0.0086722746491432,-599.7879638671875,300.98748779296875,0.4275183975696563,0.050000000745058,0.0502234250307083,293.21044921875,297.1499938964844,293.1499938964844,0.3150495588779449,-4445.92236328125,304.1547546386719,0.9037230610847472,0.4004632234573364,0.2816088199615478,293.2388610839844,297.1499938964844,293.1499938964844,0.401119977235794,-7285.25244140625,304.1393127441406,0.9701643586158752,0.485863447189331,0.4619951248168945,293.2295227050781,297.1499938964844,293.1499938964844,0.0123496484011411,-3455.676513671875,303.09844970703125,0.4275183975696563,0.050000000745058,0.2382383048534393,291.0897216796875,291.1499938964844,261.0416564941406,259.469970703125,279.3665466308594,293.3448486328125,291.0907592773437,1.0,0.325914204120636,0.8408607840538025,0.8408607840538025,1.0,1.0,-1.4010921716690063,0.6064702272415161,0.7946219444274902,0.2760410010814667,0.0,0.0,0.711445689201355,84.43769836425781,96.0,12.809739112854004,-16560.125,357.3851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5564880371094,308.9931335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17813.83984375,18000.0,0.0,0.0,0.3643180429935455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8676801919937134,0.867688775062561,-8.600381079304498e-06,0.0,0.00036973648821,0.0,0.0,91.373046875,0.0,0.0,0.0,0.5144034624099731,4.0,0.0,1.0
471960,293.1478576660156,297.1499938964844,293.1499938964844,0.0916683450341224,-2137.169921875,304.14794921875,0.6480261087417603,0.1476908028125763,0.1354982554912567,293.4520263671875,297.1499938964844,293.1499938964844,0.0086241569370031,-597.6919555664062,300.9407653808594,0.424590140581131,0.050000000745058,0.0503134503960609,293.21044921875,297.1499938964844,293.1499938964844,0.3142547607421875,-4436.8525390625,304.15533447265625,0.8983015418052673,0.3996946811676025,0.2811407446861267,293.2410583496094,297.1499938964844,293.1499938964844,0.3995883166790008,-7261.05029296875,304.1440124511719,0.9640265703201294,0.4843069016933441,0.4604906141757965,293.2304077148437,297.1499938964844,293.1499938964844,0.0123439729213714,-3455.721923828125,303.0826721191406,0.424590140581131,0.050000000745058,0.2386653423309326,291.0953063964844,291.1499938964844,261.0599975585937,259.4862060546875,279.3759460449219,293.34393310546875,291.0962219238281,1.0,0.3280892670154571,0.840519905090332,0.840519905090332,1.0,1.0,-1.399518609046936,0.6057053208351135,0.7938132882118225,0.2756462395191192,0.0,0.0,0.7145260572433472,86.69151306152344,99.0,14.273927688598633,-16536.15625,362.0014343261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45135498046875,308.9344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17834.0625,18000.0,0.0,0.0,0.3646634221076965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8752998113632202,0.8753085136413574,-8.685602551850025e-06,0.0,0.000370087014744,0.0,0.0,93.27391052246094,0.0,0.0,0.0,0.5177757143974304,4.0,0.0,1.0
472020,293.14715576171875,297.1499938964844,293.1499938964844,0.0918665155768394,-2140.68017578125,304.1482849121094,0.6426916122436523,0.1478874683380127,0.1358170360326767,293.4482116699219,297.1499938964844,293.1499938964844,0.0085282120853662,-593.4649658203125,300.8486633300781,0.4196966886520386,0.050000000745058,0.0504780113697052,293.2104187011719,297.1499938964844,293.1499938964844,0.3126881420612335,-4419.06591796875,304.1561584472656,0.8887776732444763,0.398172914981842,0.2802018821239471,293.24273681640625,297.1499938964844,293.1499938964844,0.396967202425003,-7220.48583984375,304.1502990722656,0.9528753757476808,0.4816552698612213,0.4580364227294922,293.2320861816406,297.1499938964844,293.1499938964844,0.0123274661600589,-3455.044677734375,303.0509033203125,0.4196966886520386,0.050000000745058,0.2394459545612335,291.10498046875,291.1499938964844,261.0966796875,259.5186767578125,279.3939208984375,293.3414611816406,291.10577392578125,1.0,0.332062691450119,0.8398380875587463,0.8398380875587463,1.0,1.0,-1.3969625234603882,0.6044472455978394,0.7925152778625488,0.2750135064125061,0.0,0.0,0.7198655009269714,90.81729125976562,102.0,13.890341758728027,-16492.671875,370.5816040039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672119140625,308.8299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17863.248046875,18000.0,0.0,0.0,0.3656807541847229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8886088132858276,0.8886176347732544,-8.834759682940785e-06,0.0,0.0003711195022333,0.0,0.0,96.65140533447266,0.0,0.0,0.0,0.5236556529998779,4.0,0.0,1.0
472080,293.14715576171875,297.1499938964844,293.1499938964844,0.0918665155768394,-2140.68017578125,304.1482849121094,0.6426916122436523,0.1478874683380127,0.1358170360326767,293.4482116699219,297.1499938964844,293.1499938964844,0.0085282120853662,-593.4649658203125,300.8486633300781,0.4196966886520386,0.050000000745058,0.0504780113697052,293.2104187011719,297.1499938964844,293.1499938964844,0.3126881420612335,-4419.06591796875,304.1561584472656,0.8887776732444763,0.398172914981842,0.2802018821239471,293.24273681640625,297.1499938964844,293.1499938964844,0.396967202425003,-7220.48583984375,304.1502990722656,0.9528753757476808,0.4816552698612213,0.4580364227294922,293.2320861816406,297.1499938964844,293.1499938964844,0.0123274661600589,-3455.044677734375,303.0509033203125,0.4196966886520386,0.050000000745058,0.2394459545612335,291.10498046875,291.1499938964844,261.0966796875,259.5186767578125,279.3939208984375,293.3414611816406,291.10577392578125,1.0,0.332062691450119,0.8398380875587463,0.8398380875587463,1.0,1.0,-1.3969625234603882,0.6044472455978394,0.7925152778625488,0.2750135064125061,0.0,0.0,0.7198655009269714,90.81729125976562,102.0,13.890341758728027,-16492.671875,370.5816040039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672119140625,308.8299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17863.248046875,18000.0,0.0,0.0,0.3656807541847229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8886088132858276,0.8886176347732544,-8.834759682940785e-06,0.0,0.0003711195022333,0.0,0.0,96.65140533447266,0.0,0.0,0.0,0.5236556529998779,4.0,0.0,1.0
472140,293.1463317871094,297.1499938964844,293.1499938964844,0.0920936167240142,-2144.75634765625,304.1484680175781,0.6382842659950256,0.1481301486492157,0.1361680477857589,293.4440002441406,297.1499938964844,293.1499938964844,0.0084338327869772,-589.2284545898438,300.7590026855469,0.4156675934791565,0.050000000745058,0.0506284944713115,293.21026611328125,297.1499938964844,293.1499938964844,0.3111320734024048,-4401.46630859375,304.1566772460937,0.8804980516433716,0.3966735005378723,0.279267817735672,293.2427673339844,297.1499938964844,293.1499938964844,0.3945674300193786,-7184.2353515625,304.1541442871094,0.9427645802497864,0.4792955219745636,0.4559187889099121,293.23358154296875,297.1499938964844,293.1499938964844,0.0123054049909114,-3453.4462890625,303.0189208984375,0.4156675934791565,0.050000000745058,0.2401597797870636,291.11407470703125,291.1499938964844,261.1333312988281,259.5511474609375,279.4114074707031,293.3384704589844,291.1148681640625,1.0,0.3356646597385406,0.8391563296318054,0.8391563296318054,1.0,1.0,-1.3947579860687256,0.6033505201339722,0.7914074659347534,0.2744717299938202,0.0,0.0,0.7240532636642456,94.59258270263672,105.0,13.317895889282228,-16454.66015625,378.47021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1210327148437,308.74713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17890.375,18000.0,0.0,0.0,0.3669791221618652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8993450403213501,0.8993539810180664,-8.957461432146374e-06,0.0,0.0003724371781572,0.0,0.0,99.4465789794922,0.0,0.0,0.0,0.5284152626991272,4.0,0.0,1.0
472200,293.1463317871094,297.1499938964844,293.1499938964844,0.0920936167240142,-2144.75634765625,304.1484680175781,0.6382842659950256,0.1481301486492157,0.1361680477857589,293.4440002441406,297.1499938964844,293.1499938964844,0.0084338327869772,-589.2284545898438,300.7590026855469,0.4156675934791565,0.050000000745058,0.0506284944713115,293.21026611328125,297.1499938964844,293.1499938964844,0.3111320734024048,-4401.46630859375,304.1566772460937,0.8804980516433716,0.3966735005378723,0.279267817735672,293.2427673339844,297.1499938964844,293.1499938964844,0.3945674300193786,-7184.2353515625,304.1541442871094,0.9427645802497864,0.4792955219745636,0.4559187889099121,293.23358154296875,297.1499938964844,293.1499938964844,0.0123054049909114,-3453.4462890625,303.0189208984375,0.4156675934791565,0.050000000745058,0.2401597797870636,291.11407470703125,291.1499938964844,261.1333312988281,259.5511474609375,279.4114074707031,293.3384704589844,291.1148681640625,1.0,0.3356646597385406,0.8391563296318054,0.8391563296318054,1.0,1.0,-1.3947579860687256,0.6033505201339722,0.7914074659347534,0.2744717299938202,0.0,0.0,0.7240532636642456,94.59258270263672,105.0,13.317895889282228,-16454.66015625,378.47021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1210327148437,308.74713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17890.375,18000.0,0.0,0.0,0.3669791221618652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8993450403213501,0.8993539810180664,-8.957461432146374e-06,0.0,0.0003724371781572,0.0,0.0,99.4465789794922,0.0,0.0,0.0,0.5284152626991272,4.0,0.0,1.0
