time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472260,293.14520263671875,297.1499938964844,293.1499938964844,0.0923544988036155,-2149.46875,304.1485595703125,0.6345342993736267,0.1484480947256088,0.1365668177604675,293.4384765625,297.1499938964844,293.1499938964844,0.0083454092964529,-585.1746215820312,300.6746520996094,0.4122086465358734,0.050000000745058,0.0507695712149143,293.2099609375,297.1499938964844,293.1499938964844,0.3095729053020477,-4383.85595703125,304.15704345703125,0.8731131553649902,0.3952067792415619,0.2783469557762146,293.2420959472656,297.1499938964844,293.1499938964844,0.3922201693058014,-7149.3544921875,304.1566467285156,0.9334414601325988,0.4770818054676056,0.4539518058300018,293.2349548339844,297.1499938964844,293.1499938964844,0.01227867603302,-3450.9765625,302.9869384765625,0.4122086465358734,0.050000000745058,0.2408289909362793,291.1236572265625,291.1499938964844,261.1700134277344,259.58367919921875,279.4281311035156,293.3345031738281,291.12451171875,1.0,0.3390065133571625,0.8385255336761475,0.8385255336761475,1.0,1.0,-1.39274263381958,0.602345883846283,0.7903967499732971,0.273979514837265,0.0,0.0,0.7269313335418701,98.13287353515624,108.0,13.616103172302246,-16421.81640625,385.8699951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0140075683594,308.6874084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17920.078125,18000.0,0.0,0.0,0.3683922290802002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.907304584980011,0.9073136448860168,-9.051501365320291e-06,0.0,0.000373871269403,0.0,0.0,101.57410430908205,0.0,0.0,0.0,0.5319607853889465,4.0,0.0,1.0
472320,293.14520263671875,297.1499938964844,293.1499938964844,0.0923544988036155,-2149.46875,304.1485595703125,0.6345342993736267,0.1484480947256088,0.1365668177604675,293.4384765625,297.1499938964844,293.1499938964844,0.0083454092964529,-585.1746215820312,300.6746520996094,0.4122086465358734,0.050000000745058,0.0507695712149143,293.2099609375,297.1499938964844,293.1499938964844,0.3095729053020477,-4383.85595703125,304.15704345703125,0.8731131553649902,0.3952067792415619,0.2783469557762146,293.2420959472656,297.1499938964844,293.1499938964844,0.3922201693058014,-7149.3544921875,304.1566467285156,0.9334414601325988,0.4770818054676056,0.4539518058300018,293.2349548339844,297.1499938964844,293.1499938964844,0.01227867603302,-3450.9765625,302.9869384765625,0.4122086465358734,0.050000000745058,0.2408289909362793,291.1236572265625,291.1499938964844,261.1700134277344,259.58367919921875,279.4281311035156,293.3345031738281,291.12451171875,1.0,0.3390065133571625,0.8385255336761475,0.8385255336761475,1.0,1.0,-1.39274263381958,0.602345883846283,0.7903967499732971,0.273979514837265,0.0,0.0,0.7269313335418701,98.13287353515624,108.0,13.616103172302246,-16421.81640625,385.8699951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0140075683594,308.6874084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17920.078125,18000.0,0.0,0.0,0.3683922290802002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.907304584980011,0.9073136448860168,-9.051501365320291e-06,0.0,0.000373871269403,0.0,0.0,101.57410430908205,0.0,0.0,0.0,0.5319607853889465,4.0,0.0,1.0
472380,293.1439819335937,297.1499938964844,293.1499938964844,0.0926544070243835,-2154.908935546875,304.1485290527344,0.6312710046768188,0.1488169133663177,0.1370193362236023,293.4315795898437,297.1499938964844,293.1499938964844,0.0082633215934038,-581.3369140625,300.5963439941406,0.4091404378414154,0.050000000745058,0.0509042330086231,293.2095642089844,297.1499938964844,293.1499938964844,0.3080185949802398,-4366.31005859375,304.15728759765625,0.8664058446884155,0.3937690556049347,0.2774438261985779,293.2410583496094,297.1499938964844,293.1499938964844,0.3898923993110657,-7115.12255859375,304.1582946777344,0.924803614616394,0.4749559760093689,0.4520733654499054,293.2361755371094,297.1499938964844,293.1499938964844,0.0122485980391502,-3447.848876953125,302.9549865722656,0.4091404378414154,0.050000000745058,0.2414677590131759,291.1338195800781,291.1499938964844,261.2066650390625,259.6162109375,279.44415283203125,293.3295593261719,291.1347351074219,1.0,0.3421656191349029,0.8378947377204895,0.8378947377204895,1.0,1.0,-1.390875220298767,0.6014109253883362,0.7894642949104309,0.2735202312469482,0.0,0.0,0.7284117937088013,101.51310729980467,111.0,14.22406768798828,-16392.796875,392.9428405761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94488525390625,308.64959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.232421875,18000.0,0.0,0.0,0.3697778880596161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9122448563575744,0.9122539758682252,-9.113359737966675e-06,0.0,0.0003752775373868,0.0,0.0,102.93658447265624,0.0,0.0,0.0,0.534177839756012,4.0,0.0,1.0
472440,293.1439819335937,297.1499938964844,293.1499938964844,0.0926544070243835,-2154.908935546875,304.1485290527344,0.6312710046768188,0.1488169133663177,0.1370193362236023,293.4315795898437,297.1499938964844,293.1499938964844,0.0082633215934038,-581.3369140625,300.5963439941406,0.4091404378414154,0.050000000745058,0.0509042330086231,293.2095642089844,297.1499938964844,293.1499938964844,0.3080185949802398,-4366.31005859375,304.15728759765625,0.8664058446884155,0.3937690556049347,0.2774438261985779,293.2410583496094,297.1499938964844,293.1499938964844,0.3898923993110657,-7115.12255859375,304.1582946777344,0.924803614616394,0.4749559760093689,0.4520733654499054,293.2361755371094,297.1499938964844,293.1499938964844,0.0122485980391502,-3447.848876953125,302.9549865722656,0.4091404378414154,0.050000000745058,0.2414677590131759,291.1338195800781,291.1499938964844,261.2066650390625,259.6162109375,279.44415283203125,293.3295593261719,291.1347351074219,1.0,0.3421656191349029,0.8378947377204895,0.8378947377204895,1.0,1.0,-1.390875220298767,0.6014109253883362,0.7894642949104309,0.2735202312469482,0.0,0.0,0.7284117937088013,101.51310729980467,111.0,14.22406768798828,-16392.796875,392.9428405761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94488525390625,308.64959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.232421875,18000.0,0.0,0.0,0.3697778880596161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9122448563575744,0.9122539758682252,-9.113359737966675e-06,0.0,0.0003752775373868,0.0,0.0,102.93658447265624,0.0,0.0,0.0,0.534177839756012,4.0,0.0,1.0
472500,293.1434326171875,297.1499938964844,293.1499938964844,0.0928054824471473,-2157.646484375,304.1485290527344,0.6297577619552612,0.1490033715963363,0.1372491419315338,293.4278564453125,297.1499938964844,293.1499938964844,0.0082240868359804,-579.477294921875,300.5589599609375,0.4077126383781433,0.050000000745058,0.0509698875248432,293.2093505859375,297.1499938964844,293.1499938964844,0.3072408735752105,-4357.52978515625,304.1573791503906,0.8632526993751526,0.3930567502975464,0.2769963443279266,293.2405090332031,297.1499938964844,293.1499938964844,0.3887304365634918,-7098.123046875,304.1589050292969,0.9207245111465454,0.4739148020744324,0.4511554539203644,293.2367553710937,297.1499938964844,293.1499938964844,0.0122326044365763,-3446.090087890625,302.93902587890625,0.4077126383781433,0.050000000745058,0.2417792081832885,291.1391296386719,291.1499938964844,261.2250061035156,259.63250732421875,279.4520568847656,293.3269348144531,291.1400756835937,1.0,0.3436925411224365,0.8375793099403381,0.8375793099403381,1.0,1.0,-1.3899646997451782,0.6009549498558044,0.7890097498893738,0.2732937633991241,0.0,0.0,0.7286011576652527,103.16116333007812,111.0,14.547447204589844,-16378.9423828125,396.384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9237670898437,308.63824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.083984375,18000.0,0.0,0.0,0.370422214269638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9135183095932008,0.9135274291038512,-9.131288607022723e-06,0.0,0.0003759314713533,0.0,0.0,103.30590057373048,0.0,0.0,0.0,0.5347573757171631,4.0,0.0,1.0
472560,293.1429138183594,297.1499938964844,293.1499938964844,0.0929545387625694,-2160.34423828125,304.1485290527344,0.6283026933670044,0.1491880714893341,0.1374773681163787,293.4240417480469,297.1499938964844,293.1499938964844,0.008185894228518,-577.6525268554688,300.5224914550781,0.4063399136066437,0.050000000745058,0.0510347113013267,293.2091369628906,297.1499938964844,293.1499938964844,0.3064635992050171,-4348.75341796875,304.1574401855469,0.8602128028869629,0.3923478424549103,0.2765507102012634,293.2398986816406,297.1499938964844,293.1499938964844,0.3875707685947418,-7081.19921875,304.1593933105469,0.9168046116828918,0.4728850722312927,0.4502482116222381,293.2372741699219,297.1499938964844,293.1499938964844,0.0122161349281668,-3444.23486328125,302.92303466796875,0.4063399136066437,0.050000000745058,0.2420867085456848,291.1445007324219,291.1499938964844,261.24334716796875,259.6488037109375,279.4598999023437,293.32427978515625,291.1454467773437,1.0,0.3451910316944122,0.8372632265090942,0.8372632265090942,1.0,1.0,-1.3890615701675415,0.6005030274391174,0.7885585427284241,0.273066908121109,0.0,0.0,0.7284213900566101,104.78820037841795,114.0,14.782855033874512,-16365.115234375,399.7745971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9110412597656,308.63140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.26953125,18000.0,0.0,0.0,0.3710163533687591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9139740467071532,0.913983166217804,-9.14023257791996e-06,0.0,0.0003765344445127,0.0,0.0,103.4591827392578,0.0,0.0,0.0,0.534974992275238,4.0,0.0,1.0
472620,293.1420288085937,297.1499938964844,293.1499938964844,0.0932461693882942,-2165.618408203125,304.1485290527344,0.6255306005477905,0.1495491415262222,0.1379254162311554,293.41632080078125,297.1499938964844,293.1499938964844,0.008112421259284,-574.1087646484375,300.4519348144531,0.4037245512008667,0.050000000745058,0.0511623993515968,293.20867919921875,297.1499938964844,293.1499938964844,0.3049188554286957,-4331.3115234375,304.15753173828125,0.8544314503669739,0.3909386694431305,0.2756643891334533,293.2386779785156,297.1499938964844,293.1499938964844,0.3852695524692535,-7047.71484375,304.1600646972656,0.9094637632369996,0.470854789018631,0.4484608173370361,293.23828125,297.1499938964844,293.1499938964844,0.0121822739019989,-3440.3515625,302.8910522460937,0.4037245512008667,0.050000000745058,0.2426923960447311,291.1551818847656,291.1499938964844,261.2799987792969,259.681396484375,279.4755554199219,293.3190002441406,291.1560974121094,1.0,0.348118245601654,0.8366310000419617,0.8366310000419617,1.0,1.0,-1.387270212173462,0.5996084213256836,0.7876617908477783,0.2726091742515564,0.0,0.0,0.7270035743713379,107.99273681640624,117.0,14.746564865112305,-16336.6396484375,406.4324645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9084777832031,308.6295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.470703125,18000.0,0.0,0.0,0.3720120787620544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9124724864959716,0.9124816060066224,-9.131313163379671e-06,0.0,0.00037754495861,0.0,0.0,103.1245346069336,0.0,0.0,0.0,0.5343420505523682,4.0,0.0,1.0
472680,293.1420288085937,297.1499938964844,293.1499938964844,0.0932461693882942,-2165.618408203125,304.1485290527344,0.6255306005477905,0.1495491415262222,0.1379254162311554,293.41632080078125,297.1499938964844,293.1499938964844,0.008112421259284,-574.1087646484375,300.4519348144531,0.4037245512008667,0.050000000745058,0.0511623993515968,293.20867919921875,297.1499938964844,293.1499938964844,0.3049188554286957,-4331.3115234375,304.15753173828125,0.8544314503669739,0.3909386694431305,0.2756643891334533,293.2386779785156,297.1499938964844,293.1499938964844,0.3852695524692535,-7047.71484375,304.1600646972656,0.9094637632369996,0.470854789018631,0.4484608173370361,293.23828125,297.1499938964844,293.1499938964844,0.0121822739019989,-3440.3515625,302.8910522460937,0.4037245512008667,0.050000000745058,0.2426923960447311,291.1551818847656,291.1499938964844,261.2799987792969,259.681396484375,279.4755554199219,293.3190002441406,291.1560974121094,1.0,0.348118245601654,0.8366310000419617,0.8366310000419617,1.0,1.0,-1.387270212173462,0.5996084213256836,0.7876617908477783,0.2726091742515564,0.0,0.0,0.7270035743713379,107.99273681640624,117.0,14.746564865112305,-16336.6396484375,406.4324645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9084777832031,308.6295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.470703125,18000.0,0.0,0.0,0.3720120787620544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9124724864959716,0.9124816060066224,-9.131313163379671e-06,0.0,0.00037754495861,0.0,0.0,103.1245346069336,0.0,0.0,0.0,0.5343420505523682,4.0,0.0,1.0
472740,293.14129638671875,297.1499938964844,293.1499938964844,0.0935317799448967,-2170.7890625,304.1485290527344,0.6228981614112854,0.1498962491750717,0.1383598297834396,293.4085998535156,297.1499938964844,293.1499938964844,0.0080427024513483,-570.7178955078125,300.38397216796875,0.4012353718280792,0.050000000745058,0.0512881428003311,293.208251953125,297.1499938964844,293.1499938964844,0.303402692079544,-4314.19921875,304.1575622558594,0.848993718624115,0.3895397186279297,0.2747839689254761,293.2374572753906,297.1499938964844,293.1499938964844,0.3830136656761169,-7014.990234375,304.16046142578125,0.9028439521789552,0.468858540058136,0.4467046558856964,293.2392272949219,297.1499938964844,293.1499938964844,0.0121479798108339,-3436.430419921875,302.8588562011719,0.4012353718280792,0.050000000745058,0.2432888746261596,291.1651306152344,291.1499938964844,261.3166809082031,259.7140197753906,279.4911804199219,293.3138427734375,291.1659545898437,1.0,0.3509711325168609,0.8359987735748291,0.8359987735748291,1.0,1.0,-1.3854936361312866,0.5987243056297302,0.7867692708969116,0.2721432745456695,0.0,0.0,0.7243040800094604,111.14801025390624,105.0,13.845413208007812,-16305.9794921875,412.9637756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326477050781,308.6405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18052.359375,18000.0,0.0,0.0,0.3726944029331207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9079319834709167,0.9079411029815674,-9.08833317225799e-06,0.0,0.0003782374551519,0.0,0.0,101.98503875732422,0.0,0.0,0.0,0.5323648452758789,4.0,0.0,1.0
472800,293.14129638671875,297.1499938964844,293.1499938964844,0.0935317799448967,-2170.7890625,304.1485290527344,0.6228981614112854,0.1498962491750717,0.1383598297834396,293.4085998535156,297.1499938964844,293.1499938964844,0.0080427024513483,-570.7178955078125,300.38397216796875,0.4012353718280792,0.050000000745058,0.0512881428003311,293.208251953125,297.1499938964844,293.1499938964844,0.303402692079544,-4314.19921875,304.1575622558594,0.848993718624115,0.3895397186279297,0.2747839689254761,293.2374572753906,297.1499938964844,293.1499938964844,0.3830136656761169,-7014.990234375,304.16046142578125,0.9028439521789552,0.468858540058136,0.4467046558856964,293.2392272949219,297.1499938964844,293.1499938964844,0.0121479798108339,-3436.430419921875,302.8588562011719,0.4012353718280792,0.050000000745058,0.2432888746261596,291.1651306152344,291.1499938964844,261.3166809082031,259.7140197753906,279.4911804199219,293.3138427734375,291.1659545898437,1.0,0.3509711325168609,0.8359987735748291,0.8359987735748291,1.0,1.0,-1.3854936361312866,0.5987243056297302,0.7867692708969116,0.2721432745456695,0.0,0.0,0.7243040800094604,111.14801025390624,105.0,13.845413208007812,-16305.9794921875,412.9637756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326477050781,308.6405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18052.359375,18000.0,0.0,0.0,0.3726944029331207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9079319834709167,0.9079411029815674,-9.08833317225799e-06,0.0,0.0003782374551519,0.0,0.0,101.98503875732422,0.0,0.0,0.0,0.5323648452758789,4.0,0.0,1.0
472860,293.1405334472656,297.1499938964844,293.1499938964844,0.0936717465519905,-2173.2041015625,304.1488037109375,0.6248898506164551,0.1502712517976761,0.1386235356330871,293.40087890625,297.1499938964844,293.1499938964844,0.0079394076019525,-565.369873046875,300.3189697265625,0.4024753868579864,0.050000000745058,0.0512250997126102,293.2076721191406,297.1499938964844,293.1499938964844,0.3017203509807586,-4295.10986328125,304.1578369140625,0.8502472043037415,0.3881836533546448,0.2737841606140136,293.236083984375,297.1499938964844,293.1499938964844,0.3805941045284271,-6979.77783203125,304.1610107421875,0.9040865898132324,0.4669215381145477,0.4448046684265136,293.2399597167969,297.1499938964844,293.1499938964844,0.0120433252304792,-3419.83544921875,302.8271179199219,0.4024753868579864,0.050000000745058,0.2429898232221603,291.1756286621094,291.1499938964844,261.35333251953125,259.7466735839844,279.5079345703125,293.3088684082031,291.1766967773437,1.0,0.3485813736915588,0.8353711366653442,0.8353711366653442,1.0,1.0,-1.3818957805633545,0.5970069169998169,0.7848888039588928,0.2712058126926422,0.0,0.0,0.7202250957489014,109.49237060546876,93.0,15.220789909362791,-16259.025390625,407.216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98065185546875,308.665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18084.3984375,18000.0,0.0,0.0,0.3729955554008484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9004902839660645,0.9004993438720703,-9.013856470119208e-06,0.0,0.0003785430744756,0.0,0.0,100.1009750366211,0.0,0.0,0.0,0.52910315990448,4.0,0.0,1.0
472920,293.1405334472656,297.1499938964844,293.1499938964844,0.0936717465519905,-2173.2041015625,304.1488037109375,0.6248898506164551,0.1502712517976761,0.1386235356330871,293.40087890625,297.1499938964844,293.1499938964844,0.0079394076019525,-565.369873046875,300.3189697265625,0.4024753868579864,0.050000000745058,0.0512250997126102,293.2076721191406,297.1499938964844,293.1499938964844,0.3017203509807586,-4295.10986328125,304.1578369140625,0.8502472043037415,0.3881836533546448,0.2737841606140136,293.236083984375,297.1499938964844,293.1499938964844,0.3805941045284271,-6979.77783203125,304.1610107421875,0.9040865898132324,0.4669215381145477,0.4448046684265136,293.2399597167969,297.1499938964844,293.1499938964844,0.0120433252304792,-3419.83544921875,302.8271179199219,0.4024753868579864,0.050000000745058,0.2429898232221603,291.1756286621094,291.1499938964844,261.35333251953125,259.7466735839844,279.5079345703125,293.3088684082031,291.1766967773437,1.0,0.3485813736915588,0.8353711366653442,0.8353711366653442,1.0,1.0,-1.3818957805633545,0.5970069169998169,0.7848888039588928,0.2712058126926422,0.0,0.0,0.7202250957489014,109.49237060546876,93.0,15.220789909362791,-16259.025390625,407.216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98065185546875,308.665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18084.3984375,18000.0,0.0,0.0,0.3729955554008484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9004902839660645,0.9004993438720703,-9.013856470119208e-06,0.0,0.0003785430744756,0.0,0.0,100.1009750366211,0.0,0.0,0.0,0.52910315990448,4.0,0.0,1.0
472980,293.1395263671875,297.1499938964844,293.1499938964844,0.0937440097332,-2174.337890625,304.1490783691406,0.6304692625999451,0.1507181078195572,0.1388203501701355,293.39306640625,297.1499938964844,293.1499938964844,0.0078141959384083,-558.6622924804688,300.2574157714844,0.4065346121788025,0.050000000745058,0.0510255135595798,293.2067565917969,297.1499938964844,293.1499938964844,0.2999393343925476,-4274.85986328125,304.158203125,0.8566607236862183,0.3869068622589111,0.2727362215518951,293.23443603515625,297.1499938964844,293.1499938964844,0.3780696094036102,-6942.99853515625,304.1615600585937,0.9115145206451416,0.4650733768939972,0.4428490400314331,293.240234375,297.1499938964844,293.1499938964844,0.011890385299921,-3394.137939453125,302.79656982421875,0.4065346121788025,0.050000000745058,0.242043063044548,291.1875915527344,291.1499938964844,261.3900146484375,259.7793884277344,279.52508544921875,293.3036804199219,291.1885986328125,1.0,0.3429427146911621,0.8347435593605042,0.8347435593605042,1.0,1.0,-1.3771508932113647,0.5947719216346741,0.7823789715766907,0.2699513733386993,0.0,0.0,0.7144068479537964,104.3595733642578,81.0,16.029287338256836,-16195.7607421875,392.7647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05224609375,308.7002868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18123.767578125,18000.0,0.0,0.0,0.3728196620941162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8892898559570312,0.8892987370491028,-8.901029104890767e-06,0.0,0.0003783645515795,0.0,0.0,97.2987823486328,0.0,0.0,0.0,0.5242125988006592,4.0,0.0,1.0
473040,293.1395263671875,297.1499938964844,293.1499938964844,0.0937440097332,-2174.337890625,304.1490783691406,0.6304692625999451,0.1507181078195572,0.1388203501701355,293.39306640625,297.1499938964844,293.1499938964844,0.0078141959384083,-558.6622924804688,300.2574157714844,0.4065346121788025,0.050000000745058,0.0510255135595798,293.2067565917969,297.1499938964844,293.1499938964844,0.2999393343925476,-4274.85986328125,304.158203125,0.8566607236862183,0.3869068622589111,0.2727362215518951,293.23443603515625,297.1499938964844,293.1499938964844,0.3780696094036102,-6942.99853515625,304.1615600585937,0.9115145206451416,0.4650733768939972,0.4428490400314331,293.240234375,297.1499938964844,293.1499938964844,0.011890385299921,-3394.137939453125,302.79656982421875,0.4065346121788025,0.050000000745058,0.242043063044548,291.1875915527344,291.1499938964844,261.3900146484375,259.7793884277344,279.52508544921875,293.3036804199219,291.1885986328125,1.0,0.3429427146911621,0.8347435593605042,0.8347435593605042,1.0,1.0,-1.3771508932113647,0.5947719216346741,0.7823789715766907,0.2699513733386993,0.0,0.0,0.7144068479537964,104.3595733642578,81.0,16.029287338256836,-16195.7607421875,392.7647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05224609375,308.7002868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18123.767578125,18000.0,0.0,0.0,0.3728196620941162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8892898559570312,0.8892987370491028,-8.901029104890767e-06,0.0,0.0003783645515795,0.0,0.0,97.2987823486328,0.0,0.0,0.0,0.5242125988006592,4.0,0.0,1.0
473100,293.1390075683594,297.1499938964844,293.1499938964844,0.0937691777944564,-2174.71142578125,304.1492004394531,0.6343408823013306,0.1509484648704528,0.1389007121324539,293.38916015625,297.1499938964844,293.1499938964844,0.0077474913559854,-555.041259765625,300.2275695800781,0.4094205498695373,0.050000000745058,0.0508917011320591,293.2062072753906,297.1499938964844,293.1499938964844,0.2990556061267853,-4264.8251953125,304.1583251953125,0.8614611029624939,0.3862958252429962,0.2722068130970001,293.2335205078125,297.1499938964844,293.1499938964844,0.3768197298049927,-6924.818359375,304.1617126464844,0.9173097610473632,0.4641806483268738,0.4418674111366272,293.240234375,297.1499938964844,293.1499938964844,0.0118038775399327,-3379.340576171875,302.7816772460937,0.4094205498695373,0.050000000745058,0.2414083182811737,291.19305419921875,291.1499938964844,261.4083251953125,259.7957458496094,279.5332946777344,293.3002624511719,291.1939392089844,1.0,0.3392233252525329,0.8344297409057617,0.8344297409057617,1.0,1.0,-1.3745108842849731,0.5935343503952026,0.7809765338897705,0.2692492306232452,0.0,0.0,0.7109883427619934,100.92721557617188,81.0,15.33199691772461,-16159.080078125,383.416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0960693359375,308.7200012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18141.53515625,18000.0,0.0,0.0,0.3725332915782928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8823670744895935,0.8823758959770203,-8.830568731355015e-06,0.0,0.0003780739207286,0.0,0.0,95.58466339111328,0.0,0.0,0.0,0.5211977362632751,4.0,0.0,1.0
473160,293.1385498046875,297.1499938964844,293.1499938964844,0.0937861874699592,-2174.943115234375,304.1493225097656,0.6389018297195435,0.1511814594268798,0.1389656513929367,293.38525390625,297.1499938964844,293.1499938964844,0.0076793450862169,-551.3176879882812,300.1982116699219,0.4128807485103607,0.050000000745058,0.0507414415478706,293.2055969238281,297.1499938964844,293.1499938964844,0.2981870472431183,-4254.97509765625,304.15838623046875,0.8672667145729065,0.3857010900974273,0.2716770768165588,293.23260498046875,297.1499938964844,293.1499938964844,0.3755910098552704,-6906.970703125,304.1618347167969,0.924416720867157,0.4633071422576904,0.4408879280090332,293.2401123046875,297.1499938964844,293.1499938964844,0.0117133567109704,-3363.723876953125,302.7670288085937,0.4128807485103607,0.050000000745058,0.2406955510377884,291.1978759765625,291.1499938964844,261.4266662597656,259.8121032714844,279.5416564941406,293.2969970703125,291.1986694335937,1.0,0.335032969713211,0.8341357111930847,0.8341357111930847,1.0,1.0,-1.3717412948608398,0.5922408699989319,0.7795004844665527,0.2685112655162811,0.0,0.0,0.7073081731796265,97.07620239257812,69.0,14.170093536376951,-16119.5126953125,373.06158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1445007324219,308.7411193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18156.83203125,18000.0,0.0,0.0,0.3721083104610443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8747206330299377,0.8747293949127197,-8.752441317483317e-06,0.0,0.0003776426310651,0.0,0.0,93.7099380493164,0.0,0.0,0.0,0.5178730487823486,4.0,0.0,1.0
473220,293.1375427246094,297.1499938964844,293.1499938964844,0.0938219800591468,-2175.476806640625,304.14947509765625,0.6502967476844788,0.1516741961240768,0.1390795260667801,293.37750244140625,297.1499938964844,293.1499938964844,0.0075412639416754,-543.7086791992188,300.1407775878906,0.4218161702156067,0.050000000745058,0.0504046827554702,293.2043151855469,297.1499938964844,293.1499938964844,0.2965076267719269,-4235.9658203125,304.15838623046875,0.8819379210472107,0.3845537006855011,0.2706218659877777,293.2306213378906,297.1499938964844,293.1499938964844,0.3732124269008636,-6872.48583984375,304.1618347167969,0.9421562552452089,0.4616114795207977,0.4389432370662689,293.23956298828125,297.1499938964844,293.1499938964844,0.0115254409611225,-3330.946044921875,302.73834228515625,0.4218161702156067,0.050000000745058,0.2390981167554855,291.2055969238281,291.1499938964844,261.4633483886719,259.8448791503906,279.5585632324219,293.2908935546875,291.2061462402344,1.0,0.3255047500133514,0.8335476517677307,0.8335476517677307,1.0,1.0,-1.365955114364624,0.5895463228225708,0.776408851146698,0.2669601738452911,0.0,0.0,0.6993519067764282,88.45252227783203,57.0,10.90525722503662,-16033.19921875,350.2135925292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2523498535156,308.785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18180.041015625,18000.0,0.0,0.0,0.3708381950855255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8577119708061218,0.8577205538749695,-8.578756023780443e-06,0.0,0.0003763536224141,0.0,0.0,89.61929321289062,0.0,0.0,0.0,0.5105014443397522,4.0,0.0,1.0
473280,293.1375427246094,297.1499938964844,293.1499938964844,0.0938219800591468,-2175.476806640625,304.14947509765625,0.6502967476844788,0.1516741961240768,0.1390795260667801,293.37750244140625,297.1499938964844,293.1499938964844,0.0075412639416754,-543.7086791992188,300.1407775878906,0.4218161702156067,0.050000000745058,0.0504046827554702,293.2043151855469,297.1499938964844,293.1499938964844,0.2965076267719269,-4235.9658203125,304.15838623046875,0.8819379210472107,0.3845537006855011,0.2706218659877777,293.2306213378906,297.1499938964844,293.1499938964844,0.3732124269008636,-6872.48583984375,304.1618347167969,0.9421562552452089,0.4616114795207977,0.4389432370662689,293.23956298828125,297.1499938964844,293.1499938964844,0.0115254409611225,-3330.946044921875,302.73834228515625,0.4218161702156067,0.050000000745058,0.2390981167554855,291.2055969238281,291.1499938964844,261.4633483886719,259.8448791503906,279.5585632324219,293.2908935546875,291.2061462402344,1.0,0.3255047500133514,0.8335476517677307,0.8335476517677307,1.0,1.0,-1.365955114364624,0.5895463228225708,0.776408851146698,0.2669601738452911,0.0,0.0,0.6993519067764282,88.45252227783203,57.0,10.90525722503662,-16033.19921875,350.2135925292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2523498535156,308.785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18180.041015625,18000.0,0.0,0.0,0.3708381950855255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8577119708061218,0.8577205538749695,-8.578756023780443e-06,0.0,0.0003763536224141,0.0,0.0,89.61929321289062,0.0,0.0,0.0,0.5105014443397522,4.0,0.0,1.0
473340,293.136474609375,297.1499938964844,293.1499938964844,0.0938838496804237,-2176.552734375,304.1495361328125,0.6652867197990417,0.1522041112184524,0.1391963362693786,293.3699951171875,297.1499938964844,293.1499938964844,0.0074035814031958,-536.05322265625,300.08453369140625,0.4343195557594299,0.050000000745058,0.050035323947668,293.20294189453125,297.1499938964844,293.1499938964844,0.2949232459068298,-4218.08203125,304.1582336425781,0.9009825587272644,0.3834529519081116,0.2695769369602203,293.2286376953125,297.1499938964844,293.1499938964844,0.3709616661071777,-6839.93896484375,304.1616516113281,0.9634912014007568,0.4599750339984894,0.4370240867137909,293.2387084960937,297.1499938964844,293.1499938964844,0.011334472335875,-3297.236572265625,302.7103881835937,0.4343195557594299,0.050000000745058,0.2373460233211517,291.21026611328125,291.1499938964844,261.5,259.8776550292969,279.57574462890625,293.2852478027344,291.21051025390625,1.0,0.3147505819797516,0.8329596519470215,0.8329596519470215,1.0,1.0,-1.3599905967712402,0.5867772102355957,0.7732133865356445,0.2653481960296631,0.0,0.0,0.6909756064414978,79.0003662109375,45.0,6.817398548126221,-15939.5029296875,325.5534973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3696594238281,308.8316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18192.505859375,18000.0,0.0,0.0,0.3690218329429626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8392313122749329,0.8392397165298462,-8.391138180741109e-06,0.0,0.0003745102731045,0.0,0.0,85.3049545288086,0.0,0.0,0.0,0.5025352239608765,4.0,0.0,1.0
473400,293.136474609375,297.1499938964844,293.1499938964844,0.0938838496804237,-2176.552734375,304.1495361328125,0.6652867197990417,0.1522041112184524,0.1391963362693786,293.3699951171875,297.1499938964844,293.1499938964844,0.0074035814031958,-536.05322265625,300.08453369140625,0.4343195557594299,0.050000000745058,0.050035323947668,293.20294189453125,297.1499938964844,293.1499938964844,0.2949232459068298,-4218.08203125,304.1582336425781,0.9009825587272644,0.3834529519081116,0.2695769369602203,293.2286376953125,297.1499938964844,293.1499938964844,0.3709616661071777,-6839.93896484375,304.1616516113281,0.9634912014007568,0.4599750339984894,0.4370240867137909,293.2387084960937,297.1499938964844,293.1499938964844,0.011334472335875,-3297.236572265625,302.7103881835937,0.4343195557594299,0.050000000745058,0.2373460233211517,291.21026611328125,291.1499938964844,261.5,259.8776550292969,279.57574462890625,293.2852478027344,291.21051025390625,1.0,0.3147505819797516,0.8329596519470215,0.8329596519470215,1.0,1.0,-1.3599905967712402,0.5867772102355957,0.7732133865356445,0.2653481960296631,0.0,0.0,0.6909756064414978,79.0003662109375,45.0,6.817398548126221,-15939.5029296875,325.5534973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3696594238281,308.8316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18192.505859375,18000.0,0.0,0.0,0.3690218329429626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8392313122749329,0.8392397165298462,-8.391138180741109e-06,0.0,0.0003745102731045,0.0,0.0,85.3049545288086,0.0,0.0,0.0,0.5025352239608765,4.0,0.0,1.0
473460,293.13543701171875,297.1499938964844,293.1499938964844,0.0939771085977554,-2178.267333984375,304.1495361328125,0.6847214698791504,0.1527617126703262,0.1393218338489532,293.3628234863281,297.1499938964844,293.1499938964844,0.0072680828161537,-528.4613037109375,300.0289306640625,0.4519171118736267,0.050000000745058,0.049646221101284,293.2015991210937,297.1499938964844,293.1499938964844,0.2934387028217315,-4201.37109375,304.157958984375,0.9271864295005798,0.3823893964290619,0.268544852733612,293.22662353515625,297.1499938964844,293.1499938964844,0.3688453137874603,-6809.4033203125,304.1612854003906,0.9865767955780028,0.458388477563858,0.4351342022418976,293.23760986328125,297.1499938964844,293.1499938964844,0.01114481408149,-3263.4052734375,302.6830139160156,0.4519171118736267,0.050000000745058,0.235500305891037,291.2118530273437,291.1499938964844,261.5366516113281,259.9104919433594,279.5930480957031,293.2801208496094,291.2118530273437,1.0,0.3030027449131012,0.8324092626571655,0.8324092626571655,1.0,1.0,-1.3539509773254397,0.5839837789535522,0.7699671387672424,0.2637062072753906,0.0,0.0,0.6825923919677734,69.04723358154297,33.0,2.6433565616607666,-15840.97265625,299.9154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4897766113281,308.87579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18194.328125,18000.0,0.0,0.0,0.3666991889476776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8202942609786987,0.820302426815033,-8.200712727557402e-06,0.0,0.0003721530665643,0.0,0.0,81.02765655517578,0.0,0.0,0.0,0.4944215714931488,4.0,0.0,1.0
473520,293.13543701171875,297.1499938964844,293.1499938964844,0.0939771085977554,-2178.267333984375,304.1495361328125,0.6847214698791504,0.1527617126703262,0.1393218338489532,293.3628234863281,297.1499938964844,293.1499938964844,0.0072680828161537,-528.4613037109375,300.0289306640625,0.4519171118736267,0.050000000745058,0.049646221101284,293.2015991210937,297.1499938964844,293.1499938964844,0.2934387028217315,-4201.37109375,304.157958984375,0.9271864295005798,0.3823893964290619,0.268544852733612,293.22662353515625,297.1499938964844,293.1499938964844,0.3688453137874603,-6809.4033203125,304.1612854003906,0.9865767955780028,0.458388477563858,0.4351342022418976,293.23760986328125,297.1499938964844,293.1499938964844,0.01114481408149,-3263.4052734375,302.6830139160156,0.4519171118736267,0.050000000745058,0.235500305891037,291.2118530273437,291.1499938964844,261.5366516113281,259.9104919433594,279.5930480957031,293.2801208496094,291.2118530273437,1.0,0.3030027449131012,0.8324092626571655,0.8324092626571655,1.0,1.0,-1.3539509773254397,0.5839837789535522,0.7699671387672424,0.2637062072753906,0.0,0.0,0.6825923919677734,69.04723358154297,33.0,2.6433565616607666,-15840.97265625,299.9154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4897766113281,308.87579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18194.328125,18000.0,0.0,0.0,0.3666991889476776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8202942609786987,0.820302426815033,-8.200712727557402e-06,0.0,0.0003721530665643,0.0,0.0,81.02765655517578,0.0,0.0,0.0,0.4944215714931488,4.0,0.0,1.0
473580,293.1343994140625,297.1499938964844,293.1499938964844,0.0940865874290466,-2180.222900390625,304.1495056152344,0.7061975002288818,0.1533374488353729,0.1395071297883987,293.3559875488281,297.1499938964844,293.1499938964844,0.0071438495069742,-521.3493041992188,299.97576904296875,0.4718210995197296,0.050000000745058,0.0492966771125793,293.2001037597656,297.1499938964844,293.1499938964844,0.2919354140758514,-4184.32861328125,304.1578369140625,0.9563778042793274,0.3813804090023041,0.2675727009773254,293.21954345703125,297.1499938964844,293.1499938964844,0.3551035523414612,-6599.201171875,304.1824645996094,0.9990000128746032,0.457842618227005,0.4211624562740326,293.2362060546875,297.1499938964844,293.1499938964844,0.0109720090404152,-3231.7822265625,302.6571655273437,0.4718210995197296,0.050000000745058,0.2338422238826751,291.2161560058594,291.1499938964844,261.5733337402344,259.943359375,279.617431640625,293.27301025390625,291.2191162109375,1.0,0.2900243401527405,0.8318588733673096,0.8318588733673096,1.0,1.0,-1.3338409662246704,0.5747382044792175,0.7591027617454529,0.2585815489292145,0.0,0.0,0.6737257838249207,59.871707916259766,36.0,18.50494384765625,-15644.7646484375,270.5381774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61260986328125,308.9476013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18195.375,18000.0,0.0,0.0,0.3638694286346435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8014835119247437,0.8014914989471436,-8.01569694885984e-06,0.0,0.0003692812169902,0.0,0.0,76.93716430664062,0.0,0.0,0.0,0.4863916635513305,4.0,0.0,1.0
473640,293.1343994140625,297.1499938964844,293.1499938964844,0.0940865874290466,-2180.222900390625,304.1495056152344,0.7061975002288818,0.1533374488353729,0.1395071297883987,293.3559875488281,297.1499938964844,293.1499938964844,0.0071438495069742,-521.3493041992188,299.97576904296875,0.4718210995197296,0.050000000745058,0.0492966771125793,293.2001037597656,297.1499938964844,293.1499938964844,0.2919354140758514,-4184.32861328125,304.1578369140625,0.9563778042793274,0.3813804090023041,0.2675727009773254,293.21954345703125,297.1499938964844,293.1499938964844,0.3551035523414612,-6599.201171875,304.1824645996094,0.9990000128746032,0.457842618227005,0.4211624562740326,293.2362060546875,297.1499938964844,293.1499938964844,0.0109720090404152,-3231.7822265625,302.6571655273437,0.4718210995197296,0.050000000745058,0.2338422238826751,291.2161560058594,291.1499938964844,261.5733337402344,259.943359375,279.617431640625,293.27301025390625,291.2191162109375,1.0,0.2900243401527405,0.8318588733673096,0.8318588733673096,1.0,1.0,-1.3338409662246704,0.5747382044792175,0.7591027617454529,0.2585815489292145,0.0,0.0,0.6737257838249207,59.871707916259766,36.0,18.50494384765625,-15644.7646484375,270.5381774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61260986328125,308.9476013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18195.375,18000.0,0.0,0.0,0.3638694286346435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8014835119247437,0.8014914989471436,-8.01569694885984e-06,0.0,0.0003692812169902,0.0,0.0,76.93716430664062,0.0,0.0,0.0,0.4863916635513305,4.0,0.0,1.0
473700,293.134521484375,297.1499938964844,293.1499938964844,0.0939680486917495,-2177.5869140625,304.1498107910156,0.7134513854980469,0.153513491153717,0.1396214663982391,293.3528137207031,297.1499938964844,293.1499938964844,0.0070859882980585,-517.6133422851562,299.9570007324219,0.4773640632629394,0.050000000745058,0.0491915270686149,293.19952392578125,297.1499938964844,293.1499938964844,0.2906666696071625,-4169.412109375,304.1587219238281,0.9654964804649352,0.3808625042438507,0.2671481966972351,293.2031555175781,297.1499938964844,293.1499938964844,0.3424414396286011,-6405.92822265625,304.1994323730469,0.9990000128746032,0.4601699411869049,0.4091450572013855,293.2354431152344,297.1499938964844,293.1499938964844,0.0108906766399741,-3214.745849609375,302.6473388671875,0.4773640632629394,0.050000000745058,0.2333434373140335,291.2416381835937,291.1499938964844,261.5916748046875,259.9598083496094,279.629638671875,293.2645263671875,291.2465515136719,1.0,0.2851078510284424,0.8315837383270264,0.8315837383270264,1.0,1.0,-1.3183114528656006,0.5676785111427307,0.7506328821182251,0.2544862627983093,0.0,0.0,0.6651334762573242,56.956787109375,36.0,45.01934814453125,-15495.7265625,257.7684020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6933288574219,308.9964599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18266.673828125,18000.0,0.0,0.0,0.3620584309101105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7881606221199036,0.7881685495376587,-7.903214282123372e-06,0.0,0.000367443280993,0.0,0.0,74.24826049804688,0.0,0.0,0.0,0.4807380735874176,4.0,0.0,1.0
473760,293.13525390625,297.1499938964844,293.1499938964844,0.0938267037272453,-2174.628173828125,304.1501159667969,0.7189980149269104,0.1535633504390716,0.1396456062793731,293.34991455078125,297.1499938964844,293.1499938964844,0.0070330244489014,-514.27880859375,299.9367370605469,0.4815633296966553,0.050000000745058,0.0491096563637256,293.1990966796875,297.1499938964844,293.1499938964844,0.2895461022853851,-4156.37060546875,304.1591491699219,0.972527801990509,0.3803170919418335,0.2667180001735687,293.18218994140625,297.1499938964844,293.1499938964844,0.33219113945961,-6250.3330078125,304.208984375,0.9990000128746032,0.4636097848415375,0.3995376229286194,293.23468017578125,297.1499938964844,293.1499938964844,0.0108225112780928,-3200.7626953125,302.6371154785156,0.4815633296966553,0.050000000745058,0.232955053448677,291.2626953125,291.1499938964844,261.6099853515625,259.97625732421875,279.6396484375,293.2554626464844,291.2652587890625,1.0,0.2810241878032684,0.8313874006271362,0.8313874006271362,1.0,1.0,-1.3057246208190918,0.5619626045227051,0.7437620759010315,0.2511920928955078,0.0,0.0,0.6554409861564636,54.6820182800293,39.0,44.49099349975586,-15338.318359375,247.80555725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7879943847656,309.0251159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18354.2421875,18000.0,0.0,0.0,0.3599318861961365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7691727876663208,0.7691805362701416,-7.743451533315238e-06,0.0,0.0003652851155493,0.0,0.0,70.51937103271484,0.0,0.0,0.0,0.4729721546173095,4.0,0.0,1.0
473820,293.1379699707031,297.1499938964844,293.1499938964844,0.0935825183987617,-2169.89208984375,304.1504821777344,0.7267586588859558,0.1533888727426529,0.1394462287425995,293.3447265625,297.1499938964844,293.1499938964844,0.0069485516287386,-509.3651428222656,299.8860168457031,0.4875702261924743,0.050000000745058,0.0489933788776397,293.198486328125,297.1499938964844,293.1499938964844,0.288060575723648,-4139.58056640625,304.1585388183594,0.9822381734848022,0.3791975378990173,0.2658605873584747,293.1374206542969,297.1499938964844,293.1499938964844,0.31737020611763,-6027.76611328125,304.2135925292969,0.9990000128746032,0.4718739092350006,0.3854811489582062,293.23291015625,297.1499938964844,293.1499938964844,0.0107308821752667,-3183.802734375,302.61407470703125,0.4875702261924743,0.050000000745058,0.2324035018682479,291.2740173339844,291.1499938964844,261.64666748046875,260.0092163085937,279.65771484375,293.2405700683594,291.2737731933594,1.0,0.2750254273414612,0.8309947848320007,0.8309947848320007,1.0,1.0,-1.2867777347564695,0.5533773303031921,0.7334004044532776,0.2462061941623687,0.0,0.0,0.6378200650215149,51.4375,57.0,16.479080200195312,-15058.0576171875,233.51858520507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0066833496094,309.0765991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18380.72265625,18000.0,0.0,0.0,0.3547624945640564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.72943115234375,0.7294385433197021,-7.387780897261109e-06,0.0,0.0003600388299673,0.0,0.0,62.94593048095703,0.0,0.0,0.0,0.4567688405513763,4.0,0.0,1.0
473880,293.1379699707031,297.1499938964844,293.1499938964844,0.0935825183987617,-2169.89208984375,304.1504821777344,0.7267586588859558,0.1533888727426529,0.1394462287425995,293.3447265625,297.1499938964844,293.1499938964844,0.0069485516287386,-509.3651428222656,299.8860168457031,0.4875702261924743,0.050000000745058,0.0489933788776397,293.198486328125,297.1499938964844,293.1499938964844,0.288060575723648,-4139.58056640625,304.1585388183594,0.9822381734848022,0.3791975378990173,0.2658605873584747,293.1374206542969,297.1499938964844,293.1499938964844,0.31737020611763,-6027.76611328125,304.2135925292969,0.9990000128746032,0.4718739092350006,0.3854811489582062,293.23291015625,297.1499938964844,293.1499938964844,0.0107308821752667,-3183.802734375,302.61407470703125,0.4875702261924743,0.050000000745058,0.2324035018682479,291.2740173339844,291.1499938964844,261.64666748046875,260.0092163085937,279.65771484375,293.2405700683594,291.2737731933594,1.0,0.2750254273414612,0.8309947848320007,0.8309947848320007,1.0,1.0,-1.2867777347564695,0.5533773303031921,0.7334004044532776,0.2462061941623687,0.0,0.0,0.6378200650215149,51.4375,57.0,16.479080200195312,-15058.0576171875,233.51858520507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0066833496094,309.0765991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18380.72265625,18000.0,0.0,0.0,0.3547624945640564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.72943115234375,0.7294385433197021,-7.387780897261109e-06,0.0,0.0003600388299673,0.0,0.0,62.94593048095703,0.0,0.0,0.0,0.4567688405513763,4.0,0.0,1.0
473940,293.1390686035156,297.1499938964844,293.1499938964844,0.0938206240534782,-2174.83544921875,304.1498718261719,0.724224865436554,0.1534670293331146,0.1394578963518142,293.34039306640625,297.1499938964844,293.1499938964844,0.0069035743363201,-507.4759826660156,299.822021484375,0.485690176486969,0.050000000745058,0.0490294247865676,293.1982421875,297.1499938964844,293.1499938964844,0.2876598238945007,-4135.9970703125,304.15631103515625,0.9780762195587158,0.378022164106369,0.2650823593139648,293.1094055175781,297.1499938964844,293.1499938964844,0.321152001619339,-6096.58837890625,304.1852722167969,0.9990000128746032,0.4779398143291473,0.3898868858814239,293.2311096191406,297.1499938964844,293.1499938964844,0.0107221417129039,-3186.35546875,302.58709716796875,0.485690176486969,0.050000000745058,0.2325744926929474,291.2474975585937,291.1499938964844,261.6833190917969,260.04217529296875,279.6673278808594,293.2343444824219,291.2419738769531,1.0,0.2774419784545898,0.83060222864151,0.83060222864151,1.0,1.0,-1.2913806438446045,0.5554959177970886,0.7358846664428711,0.2471418976783752,0.0,0.0,0.6258974671363831,52.41572189331055,75.0,-39.54904556274414,-14958.8994140625,237.3758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2127685546875,309.0864562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18286.958984375,18000.0,0.0,0.0,0.348842591047287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6968818306922913,0.6968889236450195,-7.084657681843964e-06,0.0,0.0003540308971423,0.0,0.0,57.04700469970703,0.0,0.0,0.0,0.4435827732086181,4.0,0.0,1.0
