time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474000,293.1390686035156,297.1499938964844,293.1499938964844,0.0938206240534782,-2174.83544921875,304.1498718261719,0.724224865436554,0.1534670293331146,0.1394578963518142,293.34039306640625,297.1499938964844,293.1499938964844,0.0069035743363201,-507.4759826660156,299.822021484375,0.485690176486969,0.050000000745058,0.0490294247865676,293.1982421875,297.1499938964844,293.1499938964844,0.2876598238945007,-4135.9970703125,304.15631103515625,0.9780762195587158,0.378022164106369,0.2650823593139648,293.1094055175781,297.1499938964844,293.1499938964844,0.321152001619339,-6096.58837890625,304.1852722167969,0.9990000128746032,0.4779398143291473,0.3898868858814239,293.2311096191406,297.1499938964844,293.1499938964844,0.0107221417129039,-3186.35546875,302.58709716796875,0.485690176486969,0.050000000745058,0.2325744926929474,291.2474975585937,291.1499938964844,261.6833190917969,260.04217529296875,279.6673278808594,293.2343444824219,291.2419738769531,1.0,0.2774419784545898,0.83060222864151,0.83060222864151,1.0,1.0,-1.2913806438446045,0.5554959177970886,0.7358846664428711,0.2471418976783752,0.0,0.0,0.6258974671363831,52.41572189331055,75.0,-39.54904556274414,-14958.8994140625,237.3758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2127685546875,309.0864562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18286.958984375,18000.0,0.0,0.0,0.348842591047287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6968818306922913,0.6968889236450195,-7.084657681843964e-06,0.0,0.0003540308971423,0.0,0.0,57.04700469970703,0.0,0.0,0.0,0.4435827732086181,4.0,0.0,1.0
474060,293.13934326171875,297.1499938964844,293.1499938964844,0.0946961715817451,-2192.372314453125,304.1484680175781,0.7133367657661438,0.1536904722452163,0.139811635017395,293.3368225097656,297.1499938964844,293.1499938964844,0.0068976958282291,-508.685546875,299.74188232421875,0.4770269095897674,0.050000000745058,0.0491981543600559,293.1982421875,297.1499938964844,293.1499938964844,0.288463294506073,-4146.89599609375,304.1528625488281,0.9614468812942504,0.3767999410629272,0.2643653452396393,293.1174011230469,297.1499938964844,293.1499938964844,0.3416861295700073,-6422.5068359375,304.1390380859375,0.9990000128746032,0.4774244725704193,0.4099009931087494,293.2302551269531,297.1499938964844,293.1499938964844,0.0107894921675324,-3207.741943359375,302.5525207519531,0.4770269095897674,0.050000000745058,0.2333748638629913,291.1759033203125,291.1499938964844,261.7200012207031,260.0752258300781,279.6712341308594,293.2377014160156,291.1685485839844,1.0,0.2863222956657409,0.8302081823348999,0.8302081823348999,1.0,1.0,-1.3161245584487915,0.5667360424995422,0.7493884563446045,0.2532809376716614,0.0,0.0,0.6269882321357727,57.07388305664063,78.0,-88.30067443847656,-15091.271484375,257.1781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3141174316406,309.070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.5390625,18000.0,0.0,0.0,0.3433268964290619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6877031922340393,0.687710165977478,-6.954923264856916e-06,0.0,0.0003484331537038,0.0,0.0,55.16941833496094,0.0,0.0,0.0,0.4395317435264587,4.0,0.0,1.0
474120,293.13934326171875,297.1499938964844,293.1499938964844,0.0946961715817451,-2192.372314453125,304.1484680175781,0.7133367657661438,0.1536904722452163,0.139811635017395,293.3368225097656,297.1499938964844,293.1499938964844,0.0068976958282291,-508.685546875,299.74188232421875,0.4770269095897674,0.050000000745058,0.0491981543600559,293.1982421875,297.1499938964844,293.1499938964844,0.288463294506073,-4146.89599609375,304.1528625488281,0.9614468812942504,0.3767999410629272,0.2643653452396393,293.1174011230469,297.1499938964844,293.1499938964844,0.3416861295700073,-6422.5068359375,304.1390380859375,0.9990000128746032,0.4774244725704193,0.4099009931087494,293.2302551269531,297.1499938964844,293.1499938964844,0.0107894921675324,-3207.741943359375,302.5525207519531,0.4770269095897674,0.050000000745058,0.2333748638629913,291.1759033203125,291.1499938964844,261.7200012207031,260.0752258300781,279.6712341308594,293.2377014160156,291.1685485839844,1.0,0.2863222956657409,0.8302081823348999,0.8302081823348999,1.0,1.0,-1.3161245584487915,0.5667360424995422,0.7493884563446045,0.2532809376716614,0.0,0.0,0.6269882321357727,57.07388305664063,78.0,-88.30067443847656,-15091.271484375,257.1781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3141174316406,309.070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.5390625,18000.0,0.0,0.0,0.3433268964290619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6877031922340393,0.687710165977478,-6.954923264856916e-06,0.0,0.0003484331537038,0.0,0.0,55.16941833496094,0.0,0.0,0.0,0.4395317435264587,4.0,0.0,1.0
474180,293.138427734375,297.1499938964844,293.1499938964844,0.0956186279654502,-2210.612548828125,304.1474609375,0.703049898147583,0.1541391015052795,0.1402785778045654,293.3338623046875,297.1499938964844,293.1499938964844,0.0068904510699212,-509.6793518066406,299.66241455078125,0.4679866135120392,0.050000000745058,0.0493660494685173,293.1983337402344,297.1499938964844,293.1499938964844,0.2891161441802978,-4155.576171875,304.1509094238281,0.9448474645614624,0.3755612969398498,0.2636294662952423,293.1539611816406,297.1499938964844,293.1499938964844,0.3622393310070038,-6738.6904296875,304.1089782714844,0.9990000128746032,0.4708774983882904,0.4288928508758545,293.2308654785156,297.1499938964844,293.1499938964844,0.0108451712876558,-3226.466064453125,302.5145874023437,0.4679866135120392,0.050000000745058,0.2341712713241577,291.1091613769531,291.1499938964844,261.75665283203125,260.1082763671875,279.67919921875,293.24713134765625,291.1050109863281,1.0,0.2942394316196441,0.8298141956329346,0.8298141956329346,1.0,1.0,-1.3397616147994995,0.5774675011634827,0.7622941136360168,0.2592618763446808,0.0,0.0,0.6373178958892822,61.70455551147461,81.0,-81.48335266113281,-15308.1455078125,277.1278381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2532958984375,309.0410461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17847.421875,18000.0,0.0,0.0,0.3393478095531463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.702200710773468,0.7022077441215515,-7.030445885902736e-06,0.0,0.0003443948808126,0.0,0.0,57.327178955078125,0.0,0.0,0.0,0.4448754489421844,4.0,0.0,1.0
474240,293.138427734375,297.1499938964844,293.1499938964844,0.0956186279654502,-2210.612548828125,304.1474609375,0.703049898147583,0.1541391015052795,0.1402785778045654,293.3338623046875,297.1499938964844,293.1499938964844,0.0068904510699212,-509.6793518066406,299.66241455078125,0.4679866135120392,0.050000000745058,0.0493660494685173,293.1983337402344,297.1499938964844,293.1499938964844,0.2891161441802978,-4155.576171875,304.1509094238281,0.9448474645614624,0.3755612969398498,0.2636294662952423,293.1539611816406,297.1499938964844,293.1499938964844,0.3622393310070038,-6738.6904296875,304.1089782714844,0.9990000128746032,0.4708774983882904,0.4288928508758545,293.2308654785156,297.1499938964844,293.1499938964844,0.0108451712876558,-3226.466064453125,302.5145874023437,0.4679866135120392,0.050000000745058,0.2341712713241577,291.1091613769531,291.1499938964844,261.75665283203125,260.1082763671875,279.67919921875,293.24713134765625,291.1050109863281,1.0,0.2942394316196441,0.8298141956329346,0.8298141956329346,1.0,1.0,-1.3397616147994995,0.5774675011634827,0.7622941136360168,0.2592618763446808,0.0,0.0,0.6373178958892822,61.70455551147461,81.0,-81.48335266113281,-15308.1455078125,277.1278381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2532958984375,309.0410461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17847.421875,18000.0,0.0,0.0,0.3393478095531463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.702200710773468,0.7022077441215515,-7.030445885902736e-06,0.0,0.0003443948808126,0.0,0.0,57.327178955078125,0.0,0.0,0.0,0.4448754489421844,4.0,0.0,1.0
474300,293.13720703125,297.1499938964844,293.1499938964844,0.0961111634969711,-2220.126708984375,304.1470031738281,0.6987847089767456,0.1545233726501464,0.1406632363796234,293.3326721191406,297.1499938964844,293.1499938964844,0.0068806423805654,-509.5991516113281,299.6263732910156,0.4633594751358032,0.050000000745058,0.0494448766112327,293.19842529296875,297.1499938964844,293.1499938964844,0.2891421616077423,-4156.15966796875,304.15069580078125,0.93718421459198,0.3749296069145202,0.2632519006729126,293.1770935058594,297.1499938964844,293.1499938964844,0.3716316819190979,-6880.27685546875,304.0993957519531,0.9990000128746032,0.4662845432758331,0.4375253319740295,293.2316589355469,297.1499938964844,293.1499938964844,0.0108587378636002,-3232.124267578125,302.4956970214844,0.4633594751358032,0.050000000745058,0.2345452159643173,291.088134765625,291.1499938964844,261.7749938964844,260.12481689453125,279.6843566894531,293.2531433105469,291.084716796875,1.0,0.2979658544063568,0.8296172022819519,0.8296172022819519,1.0,1.0,-1.350676417350769,0.58243727684021,0.7682390809059143,0.2620080709457397,0.0,0.0,0.6435721516609192,63.87774658203125,81.0,-69.31745147705078,-15414.61328125,286.6322021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1665954589844,309.0021667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17793.03515625,18000.0,0.0,0.0,0.3380911946296692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7137200832366943,0.7137272357940674,-7.117191671568435e-06,0.0,0.0003431195800658,0.0,0.0,59.251708984375,0.0,0.0,0.0,0.4494074285030365,4.0,0.0,1.0
474360,293.1360778808594,297.1499938964844,293.1499938964844,0.0966207459568977,-2229.874755859375,304.1466369628906,0.6933262944221497,0.1549108773469925,0.1411121487617492,293.33160400390625,297.1499938964844,293.1499938964844,0.0068738935515284,-509.6234130859375,299.5916442871094,0.4571930468082428,0.050000000745058,0.0495494231581687,293.198486328125,297.1499938964844,293.1499938964844,0.2890713512897491,-4155.529296875,304.15069580078125,0.9275479316711426,0.3743041455745697,0.2628899216651916,293.2003173828125,297.1499938964844,293.1499938964844,0.374707281589508,-6924.705078125,304.1035461425781,0.9951646327972412,0.4613753259181976,0.4397781491279602,293.2325439453125,297.1499938964844,293.1499938964844,0.0108768213540315,-3238.271484375,302.4768981933594,0.4571930468082428,0.050000000745058,0.2350411415100097,291.07147216796875,291.1499938964844,261.7933349609375,260.1413879394531,279.69464111328125,293.2593078613281,291.0696716308594,1.0,0.3013671338558197,0.8291856646537781,0.8291856646537781,1.0,1.0,-1.353900909423828,0.5838366150856018,0.7700642943382263,0.2629043757915497,0.0,0.0,0.6505160927772522,66.5815200805664,84.0,-51.69618606567383,-15469.556640625,294.2825927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0511779785156,308.9620666503906,278.1499938964844,0.0,18000.0,313.1499938964844,17749.138671875,18000.0,0.0,0.0,0.3373246490955353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7271656394004822,0.7271728515625,-7.224909495562315e-06,0.0,0.0003423416346777,0.0,0.0,61.5897102355957,0.0,0.0,0.0,0.4548037052154541,4.0,0.0,1.0
474420,293.1360778808594,297.1499938964844,293.1499938964844,0.0970541983842849,-2237.584716796875,304.1470642089844,0.6820160746574402,0.1552716195583343,0.141792893409729,293.3301086425781,297.1499938964844,293.1499938964844,0.0068433694541454,-507.7840576171875,299.5383605957031,0.4453762769699096,0.050000000745058,0.0497775077819824,293.1988525390625,297.1499938964844,293.1499938964844,0.2876890897750854,-4139.041015625,304.1528015136719,0.9086921215057372,0.3730022311210632,0.2621707618236542,293.2244567871094,297.1499938964844,293.1499938964844,0.3687470853328705,-6824.44921875,304.12860107421875,0.9769805073738098,0.4551557898521423,0.4330597221851349,293.2344665527344,297.1499938964844,293.1499938964844,0.010875723324716,-3239.029052734375,302.4449462890625,0.4453762769699096,0.050000000745058,0.2361230552196502,291.0880126953125,291.1499938964844,261.8299865722656,260.1745300292969,279.7171630859375,293.26300048828125,291.0899353027344,1.0,0.3070546388626098,0.8283226490020752,0.8283226490020752,1.0,1.0,-1.3476797342300415,0.5809645056724548,0.7667151689529419,0.2610944509506225,0.0,0.0,0.6581501960754395,72.25120544433594,87.0,8.267911911010742,-15454.0673828125,304.5783996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7982482910156,308.8684387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17807.634765625,18000.0,0.0,0.0,0.3367547392845154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7496196031570435,0.7496269941329956,-7.439500222972128e-06,0.0,0.000341763254255,0.0,0.0,65.85265350341797,0.0,0.0,0.0,0.4640064537525177,4.0,0.0,1.0
474480,293.1360778808594,297.1499938964844,293.1499938964844,0.0970541983842849,-2237.584716796875,304.1470642089844,0.6820160746574402,0.1552716195583343,0.141792893409729,293.3301086425781,297.1499938964844,293.1499938964844,0.0068433694541454,-507.7840576171875,299.5383605957031,0.4453762769699096,0.050000000745058,0.0497775077819824,293.1988525390625,297.1499938964844,293.1499938964844,0.2876890897750854,-4139.041015625,304.1528015136719,0.9086921215057372,0.3730022311210632,0.2621707618236542,293.2244567871094,297.1499938964844,293.1499938964844,0.3687470853328705,-6824.44921875,304.12860107421875,0.9769805073738098,0.4551557898521423,0.4330597221851349,293.2344665527344,297.1499938964844,293.1499938964844,0.010875723324716,-3239.029052734375,302.4449462890625,0.4453762769699096,0.050000000745058,0.2361230552196502,291.0880126953125,291.1499938964844,261.8299865722656,260.1745300292969,279.7171630859375,293.26300048828125,291.0899353027344,1.0,0.3070546388626098,0.8283226490020752,0.8283226490020752,1.0,1.0,-1.3476797342300415,0.5809645056724548,0.7667151689529419,0.2610944509506225,0.0,0.0,0.6581501960754395,72.25120544433594,87.0,8.267911911010742,-15454.0673828125,304.5783996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7982482910156,308.8684387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17807.634765625,18000.0,0.0,0.0,0.3367547392845154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7496196031570435,0.7496269941329956,-7.439500222972128e-06,0.0,0.000341763254255,0.0,0.0,65.85265350341797,0.0,0.0,0.0,0.4640064537525177,4.0,0.0,1.0
474540,293.13800048828125,297.1499938964844,293.1499938964844,0.0971342250704765,-2238.7783203125,304.1479187011719,0.6730052828788757,0.1552345156669616,0.1419932842254638,293.3294982910156,297.1499938964844,293.1499938964844,0.006803969386965,-505.5075988769531,299.4818725585937,0.4369962811470032,0.050000000745058,0.0499681271612644,293.1994323730469,297.1499938964844,293.1499938964844,0.2863183319568634,-4122.96923828125,304.15411376953125,0.8954758048057556,0.3716437220573425,0.2613729536533355,293.232666015625,297.1499938964844,293.1499938964844,0.3652515113353729,-6767.6572265625,304.1413269042969,0.962030827999115,0.4515840411186218,0.429447591304779,293.2364196777344,297.1499938964844,293.1499938964844,0.0108640408143401,-3238.321533203125,302.4118347167969,0.4369962811470032,0.050000000745058,0.2370272874832153,291.1008605957031,291.1499938964844,261.8666687011719,260.2077331542969,279.73663330078125,293.2637023925781,291.1016540527344,1.0,0.3118973076343536,0.8274595737457275,0.8274595737457275,1.0,1.0,-1.3439399003982544,0.5792126059532166,0.7647272944450378,0.2599603831768036,0.0,0.0,0.6637008786201477,77.01416778564453,90.0,13.362403869628906,-15398.4990234375,313.858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5612487792969,308.7357482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17863.94921875,18000.0,0.0,0.0,0.3370155692100525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7630054354667664,0.7630130052566528,-7.575190011266386e-06,0.0,0.0003420279826968,0.0,0.0,68.52826690673828,0.0,0.0,0.0,0.4697361290454864,4.0,0.0,1.0
474600,293.13800048828125,297.1499938964844,293.1499938964844,0.0971342250704765,-2238.7783203125,304.1479187011719,0.6730052828788757,0.1552345156669616,0.1419932842254638,293.3294982910156,297.1499938964844,293.1499938964844,0.006803969386965,-505.5075988769531,299.4818725585937,0.4369962811470032,0.050000000745058,0.0499681271612644,293.1994323730469,297.1499938964844,293.1499938964844,0.2863183319568634,-4122.96923828125,304.15411376953125,0.8954758048057556,0.3716437220573425,0.2613729536533355,293.232666015625,297.1499938964844,293.1499938964844,0.3652515113353729,-6767.6572265625,304.1413269042969,0.962030827999115,0.4515840411186218,0.429447591304779,293.2364196777344,297.1499938964844,293.1499938964844,0.0108640408143401,-3238.321533203125,302.4118347167969,0.4369962811470032,0.050000000745058,0.2370272874832153,291.1008605957031,291.1499938964844,261.8666687011719,260.2077331542969,279.73663330078125,293.2637023925781,291.1016540527344,1.0,0.3118973076343536,0.8274595737457275,0.8274595737457275,1.0,1.0,-1.3439399003982544,0.5792126059532166,0.7647272944450378,0.2599603831768036,0.0,0.0,0.6637008786201477,77.01416778564453,90.0,13.362403869628906,-15398.4990234375,313.858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5612487792969,308.7357482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17863.94921875,18000.0,0.0,0.0,0.3370155692100525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7630054354667664,0.7630130052566528,-7.575190011266386e-06,0.0,0.0003420279826968,0.0,0.0,68.52826690673828,0.0,0.0,0.0,0.4697361290454864,4.0,0.0,1.0
474660,293.139892578125,297.1499938964844,293.1499938964844,0.0971526205539703,-2238.9111328125,304.1485595703125,0.6656658053398132,0.1551562547683715,0.1420839130878448,293.32958984375,297.1499938964844,293.1499938964844,0.0067613557912409,-503.08642578125,299.4222717285156,0.4305724203586578,0.050000000745058,0.0501359850168228,293.1999816894531,297.1499938964844,293.1499938964844,0.285000741481781,-4107.6669921875,304.1549377441406,0.8847611546516418,0.3702813386917114,0.2605503797531128,293.2353820800781,297.1499938964844,293.1499938964844,0.3627486228942871,-6727.93896484375,304.1482849121094,0.9491232633590698,0.4489362835884094,0.4269696176052093,293.2382202148437,297.1499938964844,293.1499938964844,0.0108479065820574,-3237.072509765625,302.3778381347656,0.4305724203586578,0.050000000745058,0.2378235310316085,291.1091613769531,291.1499938964844,261.9033203125,260.240966796875,279.75518798828125,293.2646789550781,291.1098327636719,1.0,0.3161645829677582,0.8268885016441345,0.8268885016441345,1.0,1.0,-1.3412437438964844,0.5779592990875244,0.76328444480896,0.2591294348239898,0.0,0.0,0.6685810685157776,81.21822357177734,93.0,12.248055458068848,-15351.259765625,322.2725524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3558044433594,308.61834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17884.603515625,18000.0,0.0,0.0,0.3378470540046692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.774742603302002,0.7747503519058228,-7.689462108828593e-06,0.0,0.0003428718191571,0.0,0.0,70.89290618896484,0.0,0.0,0.0,0.4746815264225006,4.0,0.0,1.0
474720,293.139892578125,297.1499938964844,293.1499938964844,0.0971526205539703,-2238.9111328125,304.1485595703125,0.6656658053398132,0.1551562547683715,0.1420839130878448,293.32958984375,297.1499938964844,293.1499938964844,0.0067613557912409,-503.08642578125,299.4222717285156,0.4305724203586578,0.050000000745058,0.0501359850168228,293.1999816894531,297.1499938964844,293.1499938964844,0.285000741481781,-4107.6669921875,304.1549377441406,0.8847611546516418,0.3702813386917114,0.2605503797531128,293.2353820800781,297.1499938964844,293.1499938964844,0.3627486228942871,-6727.93896484375,304.1482849121094,0.9491232633590698,0.4489362835884094,0.4269696176052093,293.2382202148437,297.1499938964844,293.1499938964844,0.0108479065820574,-3237.072509765625,302.3778381347656,0.4305724203586578,0.050000000745058,0.2378235310316085,291.1091613769531,291.1499938964844,261.9033203125,260.240966796875,279.75518798828125,293.2646789550781,291.1098327636719,1.0,0.3161645829677582,0.8268885016441345,0.8268885016441345,1.0,1.0,-1.3412437438964844,0.5779592990875244,0.76328444480896,0.2591294348239898,0.0,0.0,0.6685810685157776,81.21822357177734,93.0,12.248055458068848,-15351.259765625,322.2725524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3558044433594,308.61834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17884.603515625,18000.0,0.0,0.0,0.3378470540046692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.774742603302002,0.7747503519058228,-7.689462108828593e-06,0.0,0.0003428718191571,0.0,0.0,70.89290618896484,0.0,0.0,0.0,0.4746815264225006,4.0,0.0,1.0
474780,293.1414794921875,297.1499938964844,293.1499938964844,0.097165860235691,-2238.986083984375,304.1490173339844,0.6595047116279602,0.1550862491130828,0.142164945602417,293.3301086425781,297.1499938964844,293.1499938964844,0.0067152315750718,-500.4461059570313,299.361083984375,0.4253687560558319,0.050000000745058,0.050289437174797,293.200439453125,297.1499938964844,293.1499938964844,0.2836796641349792,-4092.387939453125,304.1554870605469,0.8755590915679932,0.3689212799072265,0.2597183883190155,293.2360534667969,297.1499938964844,293.1499938964844,0.3605340719223022,-6693.64697265625,304.1524963378906,0.937568426132202,0.4466328918933868,0.4248997867107391,293.2398986816406,297.1499938964844,293.1499938964844,0.0108270309865474,-3234.94677734375,302.34356689453125,0.4253687560558319,0.050000000745058,0.2385514378547668,291.1166381835937,291.1499938964844,261.94000244140625,260.2742614746094,279.773681640625,293.265869140625,291.1173400878906,1.0,0.3200241923332214,0.8263173699378967,0.8263173699378967,1.0,1.0,-1.338915467262268,0.5768719911575317,0.7620434761047363,0.2584021389484405,0.0,0.0,0.672527015209198,85.06380462646484,96.0,11.249714851379396,-15309.2421875,330.0006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1877136230469,308.5220642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17904.48828125,18000.0,0.0,0.0,0.3390553891658783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.784462571144104,0.7844703793525696,-7.785990419506561e-06,0.0,0.0003440981090534,0.0,0.0,72.9006118774414,0.0,0.0,0.0,0.4787984490394592,4.0,0.0,1.0
474840,293.1414794921875,297.1499938964844,293.1499938964844,0.097165860235691,-2238.986083984375,304.1490173339844,0.6595047116279602,0.1550862491130828,0.142164945602417,293.3301086425781,297.1499938964844,293.1499938964844,0.0067152315750718,-500.4461059570313,299.361083984375,0.4253687560558319,0.050000000745058,0.050289437174797,293.200439453125,297.1499938964844,293.1499938964844,0.2836796641349792,-4092.387939453125,304.1554870605469,0.8755590915679932,0.3689212799072265,0.2597183883190155,293.2360534667969,297.1499938964844,293.1499938964844,0.3605340719223022,-6693.64697265625,304.1524963378906,0.937568426132202,0.4466328918933868,0.4248997867107391,293.2398986816406,297.1499938964844,293.1499938964844,0.0108270309865474,-3234.94677734375,302.34356689453125,0.4253687560558319,0.050000000745058,0.2385514378547668,291.1166381835937,291.1499938964844,261.94000244140625,260.2742614746094,279.773681640625,293.265869140625,291.1173400878906,1.0,0.3200241923332214,0.8263173699378967,0.8263173699378967,1.0,1.0,-1.338915467262268,0.5768719911575317,0.7620434761047363,0.2584021389484405,0.0,0.0,0.672527015209198,85.06380462646484,96.0,11.249714851379396,-15309.2421875,330.0006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1877136230469,308.5220642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17904.48828125,18000.0,0.0,0.0,0.3390553891658783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.784462571144104,0.7844703793525696,-7.785990419506561e-06,0.0,0.0003440981090534,0.0,0.0,72.9006118774414,0.0,0.0,0.0,0.4787984490394592,4.0,0.0,1.0
474900,293.1422424316406,297.1499938964844,293.1499938964844,0.0971672907471656,-2238.930419921875,304.1492004394531,0.6567444205284119,0.1550472676753997,0.1422024071216583,293.3305358886719,297.1499938964844,293.1499938964844,0.0066910004243254,-499.0435485839844,299.33013916015625,0.4230913817882538,0.050000000745058,0.0503623858094215,293.2006530761719,297.1499938964844,293.1499938964844,0.2830085456371307,-4084.634033203125,304.1557006835937,0.8713774681091309,0.3682417273521423,0.2593000829219818,293.236083984375,297.1499938964844,293.1499938964844,0.3594532310962677,-6677.142578125,304.15399169921875,0.93219393491745,0.4455403387546539,0.4239313900470733,293.2406921386719,297.1499938964844,293.1499938964844,0.0108149601146578,-3233.53857421875,302.3263854980469,0.4230913817882538,0.050000000745058,0.2388974726200103,291.1205749511719,291.1499938964844,261.9583435058594,260.2909240722656,279.7826538085937,293.2660827636719,291.1213073730469,1.0,0.3218384683132171,0.8260318636894226,0.8260318636894226,1.0,1.0,-1.337798833847046,0.5763490200042725,0.7614498734474182,0.2580539584159851,0.0,0.0,0.6740952134132385,86.89183807373047,96.0,11.311741828918455,-15290.16015625,333.659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1185302734375,308.4828186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17915.5078125,18000.0,0.0,0.0,0.3397429585456848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7885115146636963,0.7885193228721619,-7.827156878192909e-06,0.0,0.0003447959315963,0.0,0.0,73.75355529785156,0.0,0.0,0.0,0.4805209040641784,4.0,0.0,1.0
474960,293.1430053710937,297.1499938964844,293.1499938964844,0.0971567183732986,-2238.650146484375,304.1493530273437,0.6541385054588318,0.1549939215183258,0.142228215932846,293.3310241699219,297.1499938964844,293.1499938964844,0.0066661201417446,-497.59222412109375,299.2989807128906,0.4209828376770019,0.050000000745058,0.0504334308207035,293.2008361816406,297.1499938964844,293.1499938964844,0.2823288738727569,-4076.783447265625,304.1559143066406,0.8674213886260986,0.3675622344017029,0.2588804364204407,293.2359619140625,297.1499938964844,293.1499938964844,0.3583734929561615,-6660.76806640625,304.1552429199219,0.9270612597465516,0.4444706439971924,0.422987163066864,293.241455078125,297.1499938964844,293.1499938964844,0.0108019458130002,-3231.921142578125,302.3091735839844,0.4209828376770019,0.050000000745058,0.2392344772815704,291.1247253417969,291.1499938964844,261.9766540527344,260.3075866699219,279.79150390625,293.2660522460937,291.1255187988281,1.0,0.3235900104045868,0.8257519602775574,0.8257519602775574,1.0,1.0,-1.3366824388504028,0.5758258700370789,0.7608566284179688,0.2577086389064789,0.0,0.0,0.6753620505332947,88.6717300415039,99.0,11.630922317504885,-15271.93359375,337.20343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0596008300781,308.4496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17927.59765625,18000.0,0.0,0.0,0.3404572308063507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7919383645057678,0.7919462323188782,-7.862779966671951e-06,0.0,0.0003455207915976,0.0,0.0,74.4856185913086,0.0,0.0,0.0,0.4819849133491516,4.0,0.0,1.0
475020,293.14453125,297.1499938964844,293.1499938964844,0.0971010327339172,-2237.43896484375,304.149658203125,0.6493061780929565,0.1548642814159393,0.1422489881515503,293.332275390625,297.1499938964844,293.1499938964844,0.0066144429147243,-494.5401306152344,299.2361755371094,0.4171732068061828,0.050000000745058,0.0505710802972316,293.2012023925781,297.1499938964844,293.1499938964844,0.2809400558471679,-4060.73583984375,304.15625,0.8600735068321228,0.3662028014659881,0.2580377459526062,293.2355651855469,297.1499938964844,293.1499938964844,0.3561961650848388,-6627.98486328125,304.1571044921875,0.917498767375946,0.4423767626285553,0.4211443960666656,293.242919921875,297.1499938964844,293.1499938964844,0.0107732405886054,-3228.063720703125,302.2746887207031,0.4171732068061828,0.050000000745058,0.2398874312639236,291.1339416503906,291.1499938964844,262.0133361816406,260.3409729003906,279.80938720703125,293.2661437988281,291.13482666015625,1.0,0.3269403874874115,0.8251922130584717,0.8251922130584717,1.0,1.0,-1.33443284034729,0.5747697353363037,0.7596630454063416,0.2570210993289947,0.0,0.0,0.6768930554389954,92.11917114257812,102.0,12.890070915222168,-15236.861328125,344.00897216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9719543457031,308.40057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.1640625,18000.0,0.0,0.0,0.3418848216533661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7967378497123718,0.796745777130127,-7.915316018625163e-06,0.0,0.0003469696093816,0.0,0.0,75.53713989257812,0.0,0.0,0.0,0.4840519726276397,4.0,0.0,1.0
475080,293.14453125,297.1499938964844,293.1499938964844,0.0971010327339172,-2237.43896484375,304.149658203125,0.6493061780929565,0.1548642814159393,0.1422489881515503,293.332275390625,297.1499938964844,293.1499938964844,0.0066144429147243,-494.5401306152344,299.2361755371094,0.4171732068061828,0.050000000745058,0.0505710802972316,293.2012023925781,297.1499938964844,293.1499938964844,0.2809400558471679,-4060.73583984375,304.15625,0.8600735068321228,0.3662028014659881,0.2580377459526062,293.2355651855469,297.1499938964844,293.1499938964844,0.3561961650848388,-6627.98486328125,304.1571044921875,0.917498767375946,0.4423767626285553,0.4211443960666656,293.242919921875,297.1499938964844,293.1499938964844,0.0107732405886054,-3228.063720703125,302.2746887207031,0.4171732068061828,0.050000000745058,0.2398874312639236,291.1339416503906,291.1499938964844,262.0133361816406,260.3409729003906,279.80938720703125,293.2661437988281,291.13482666015625,1.0,0.3269403874874115,0.8251922130584717,0.8251922130584717,1.0,1.0,-1.33443284034729,0.5747697353363037,0.7596630454063416,0.2570210993289947,0.0,0.0,0.6768930554389954,92.11917114257812,102.0,12.890070915222168,-15236.861328125,344.00897216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9719543457031,308.40057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.1640625,18000.0,0.0,0.0,0.3418848216533661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7967378497123718,0.796745777130127,-7.915316018625163e-06,0.0,0.0003469696093816,0.0,0.0,75.53713989257812,0.0,0.0,0.0,0.4840519726276397,4.0,0.0,1.0
475140,293.1459350585937,297.1499938964844,293.1499938964844,0.0970164835453033,-2235.685791015625,304.14990234375,0.6448997855186462,0.154715433716774,0.1422459632158279,293.3337707519531,297.1499938964844,293.1499938964844,0.0065605957061052,-491.3162536621094,299.172607421875,0.4137882888317108,0.050000000745058,0.050704251974821,293.2015380859375,297.1499938964844,293.1499938964844,0.2795184850692749,-4044.301513671875,304.1565246582031,0.8533415794372559,0.364836573600769,0.2571887373924255,293.2349853515625,297.1499938964844,293.1499938964844,0.353997528553009,-6595.09619140625,304.15838623046875,0.9088993668556212,0.4403246641159057,0.4193410873413086,293.2442932128906,297.1499938964844,293.1499938964844,0.0107416911050677,-3223.543701171875,302.2400817871094,0.4137882888317108,0.050000000745058,0.2405191510915756,291.14410400390625,291.1499938964844,262.04998779296875,260.3743896484375,279.82745361328125,293.26641845703125,291.14508056640625,1.0,0.3301298022270202,0.8246324062347412,0.8246324062347412,1.0,1.0,-1.3321634531021118,0.5737013220787048,0.758462131023407,0.256339430809021,0.0,0.0,0.6769982576370239,95.4532470703125,105.0,13.995341300964355,-15201.791015625,350.5242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92315673828125,308.3726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.373046875,18000.0,0.0,0.0,0.3431941270828247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7984887361526489,0.798496663570404,-7.939333954709582e-06,0.0,0.0003482984029687,0.0,0.0,75.95799255371094,0.0,0.0,0.0,0.4848357439041137,4.0,0.0,1.0
475200,293.1459350585937,297.1499938964844,293.1499938964844,0.0970164835453033,-2235.685791015625,304.14990234375,0.6448997855186462,0.154715433716774,0.1422459632158279,293.3337707519531,297.1499938964844,293.1499938964844,0.0065605957061052,-491.3162536621094,299.172607421875,0.4137882888317108,0.050000000745058,0.050704251974821,293.2015380859375,297.1499938964844,293.1499938964844,0.2795184850692749,-4044.301513671875,304.1565246582031,0.8533415794372559,0.364836573600769,0.2571887373924255,293.2349853515625,297.1499938964844,293.1499938964844,0.353997528553009,-6595.09619140625,304.15838623046875,0.9088993668556212,0.4403246641159057,0.4193410873413086,293.2442932128906,297.1499938964844,293.1499938964844,0.0107416911050677,-3223.543701171875,302.2400817871094,0.4137882888317108,0.050000000745058,0.2405191510915756,291.14410400390625,291.1499938964844,262.04998779296875,260.3743896484375,279.82745361328125,293.26641845703125,291.14508056640625,1.0,0.3301298022270202,0.8246324062347412,0.8246324062347412,1.0,1.0,-1.3321634531021118,0.5737013220787048,0.758462131023407,0.256339430809021,0.0,0.0,0.6769982576370239,95.4532470703125,105.0,13.995341300964355,-15201.791015625,350.5242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92315673828125,308.3726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.373046875,18000.0,0.0,0.0,0.3431941270828247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7984887361526489,0.798496663570404,-7.939333954709582e-06,0.0,0.0003482984029687,0.0,0.0,75.95799255371094,0.0,0.0,0.0,0.4848357439041137,4.0,0.0,1.0
475260,293.1423034667969,297.1499938964844,293.1499938964844,0.0975377112627029,-2245.3720703125,304.1490478515625,0.6421186923980713,0.1555639803409576,0.142947643995285,293.3294982910156,297.1499938964844,293.1499938964844,0.0065246662124991,-489.17529296875,299.1235656738281,0.410904049873352,0.050000000745058,0.0508262440562248,293.1971130371094,297.1499938964844,293.1499938964844,0.2788473069667816,-4036.8427734375,304.15545654296875,0.8479911088943481,0.3644360899925232,0.2568718492984772,293.2294616699219,297.1499938964844,293.1499938964844,0.3526220321655273,-6575.1025390625,304.1578369140625,0.90223890542984,0.4392987191677093,0.4183087646961212,293.23956298828125,297.1499938964844,293.1499938964844,0.0107433507218956,-3224.563232421875,302.2216491699219,0.410904049873352,0.050000000745058,0.2410978227853775,291.1513061523437,291.1499938964844,262.0821838378906,260.4040222167969,279.8399353027344,293.2621154785156,291.1515808105469,1.0,0.3332740068435669,0.8240775465965271,0.8240775465965271,1.0,1.0,-1.3322261571884155,0.5736910700798035,0.7585350871086121,0.2562641203403473,0.0,0.0,0.6762417554855347,98.54199981689452,93.0,8.87457275390625,-15184.1162109375,357.5560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9075012207031,308.3570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.435546875,18000.0,0.0,0.0,0.344298392534256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.797510027885437,0.7975179553031921,-7.935291250760201e-06,0.0,0.0003494190750643,0.0,0.0,75.79041290283203,0.0,0.0,0.0,0.4844723045825958,4.0,0.0,1.0
475320,293.1423034667969,297.1499938964844,293.1499938964844,0.0975377112627029,-2245.3720703125,304.1490478515625,0.6421186923980713,0.1555639803409576,0.142947643995285,293.3294982910156,297.1499938964844,293.1499938964844,0.0065246662124991,-489.17529296875,299.1235656738281,0.410904049873352,0.050000000745058,0.0508262440562248,293.1971130371094,297.1499938964844,293.1499938964844,0.2788473069667816,-4036.8427734375,304.15545654296875,0.8479911088943481,0.3644360899925232,0.2568718492984772,293.2294616699219,297.1499938964844,293.1499938964844,0.3526220321655273,-6575.1025390625,304.1578369140625,0.90223890542984,0.4392987191677093,0.4183087646961212,293.23956298828125,297.1499938964844,293.1499938964844,0.0107433507218956,-3224.563232421875,302.2216491699219,0.410904049873352,0.050000000745058,0.2410978227853775,291.1513061523437,291.1499938964844,262.0821838378906,260.4040222167969,279.8399353027344,293.2621154785156,291.1515808105469,1.0,0.3332740068435669,0.8240775465965271,0.8240775465965271,1.0,1.0,-1.3322261571884155,0.5736910700798035,0.7585350871086121,0.2562641203403473,0.0,0.0,0.6762417554855347,98.54199981689452,93.0,8.87457275390625,-15184.1162109375,357.5560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9075012207031,308.3570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.435546875,18000.0,0.0,0.0,0.344298392534256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.797510027885437,0.7975179553031921,-7.935291250760201e-06,0.0,0.0003494190750643,0.0,0.0,75.79041290283203,0.0,0.0,0.0,0.4844723045825958,4.0,0.0,1.0
475380,293.1414794921875,297.1499938964844,293.1499938964844,0.0977738350629806,-2249.65771484375,304.14898681640625,0.6443482041358948,0.1559260189533233,0.1432881206274032,293.32720947265625,297.1499938964844,293.1499938964844,0.0064562312327325,-484.97210693359375,299.07012939453125,0.4122098982334137,0.050000000745058,0.0507700443267822,293.19586181640625,297.1499938964844,293.1499938964844,0.2778249979019165,-4025.08203125,304.1553649902344,0.8495970964431763,0.3635019063949585,0.2562451660633087,293.2270202636719,297.1499938964844,293.1499938964844,0.35093554854393,-6550.1611328125,304.1580810546875,0.9037920832633972,0.437785267829895,0.4169102609157562,293.23651123046875,297.1499938964844,293.1499938964844,0.0106797162443399,-3212.8798828125,302.2000732421875,0.4122098982334137,0.050000000745058,0.2408312261104583,291.1571655273437,291.1499938964844,262.1058044433594,260.42626953125,279.8518371582031,293.2604675292969,291.1580810546875,1.0,0.3310985863208771,0.823522686958313,0.823522686958313,1.0,1.0,-1.3298180103302002,0.5725428462028503,0.7572752237319946,0.2556002140045166,0.0,0.0,0.674978494644165,97.0803680419922,81.0,10.482784271240234,-15157.3671875,353.1176452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.917236328125,308.36431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.7734375,18000.0,0.0,0.0,0.3451599776744842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7956626415252686,0.7956705689430237,-7.920208190625999e-06,0.0,0.0003502934996504,0.0,0.0,75.42098999023438,0.0,0.0,0.0,0.4836933314800262,4.0,0.0,1.0
475440,293.1414794921875,297.1499938964844,293.1499938964844,0.0977738350629806,-2249.65771484375,304.14898681640625,0.6443482041358948,0.1559260189533233,0.1432881206274032,293.32720947265625,297.1499938964844,293.1499938964844,0.0064562312327325,-484.97210693359375,299.07012939453125,0.4122098982334137,0.050000000745058,0.0507700443267822,293.19586181640625,297.1499938964844,293.1499938964844,0.2778249979019165,-4025.08203125,304.1553649902344,0.8495970964431763,0.3635019063949585,0.2562451660633087,293.2270202636719,297.1499938964844,293.1499938964844,0.35093554854393,-6550.1611328125,304.1580810546875,0.9037920832633972,0.437785267829895,0.4169102609157562,293.23651123046875,297.1499938964844,293.1499938964844,0.0106797162443399,-3212.8798828125,302.2000732421875,0.4122098982334137,0.050000000745058,0.2408312261104583,291.1571655273437,291.1499938964844,262.1058044433594,260.42626953125,279.8518371582031,293.2604675292969,291.1580810546875,1.0,0.3310985863208771,0.823522686958313,0.823522686958313,1.0,1.0,-1.3298180103302002,0.5725428462028503,0.7572752237319946,0.2556002140045166,0.0,0.0,0.674978494644165,97.0803680419922,81.0,10.482784271240234,-15157.3671875,353.1176452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.917236328125,308.36431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.7734375,18000.0,0.0,0.0,0.3451599776744842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7956626415252686,0.7956705689430237,-7.920208190625999e-06,0.0,0.0003502934996504,0.0,0.0,75.42098999023438,0.0,0.0,0.0,0.4836933314800262,4.0,0.0,1.0
475500,293.1413269042969,297.1499938964844,293.1499938964844,0.0977779775857925,-2249.63134765625,304.149169921875,0.6470313668251038,0.1560649275779724,0.1433431655168533,293.3265380859375,297.1499938964844,293.1499938964844,0.0064125722274184,-482.2161865234375,299.0433044433594,0.4141759872436523,0.050000000745058,0.0506884939968586,293.1955871582031,297.1499938964844,293.1499938964844,0.2771279215812683,-4016.959228515625,304.1556701660156,0.8525406718254089,0.3629726767539978,0.2558269798755646,293.2261962890625,297.1499938964844,293.1499938964844,0.3498941361904144,-6534.60888671875,304.15850830078125,0.9071150422096252,0.4369729459285736,0.4160769581794739,293.2353515625,297.1499938964844,293.1499938964844,0.0106285586953163,-3202.934814453125,302.1889953613281,0.4141759872436523,0.050000000745058,0.2404443919658661,291.1624450683594,291.1499938964844,262.11456298828125,260.4347839355469,279.857177734375,293.2600402832031,291.1634521484375,1.0,0.328656256198883,0.8232452273368835,0.8232452273368835,1.0,1.0,-1.3278199434280396,0.5716069936752319,0.7562129497528076,0.2550676465034485,0.0,0.0,0.6736201643943787,94.98340606689452,81.0,12.64595890045166,-15136.958984375,347.4485168457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9320983886719,308.37335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.533203125,18000.0,0.0,0.0,0.3454627692699432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7935457825660706,0.7935536503791809,-7.903569894551765e-06,0.0,0.0003506008069962,0.0,0.0,75.00367736816406,0.0,0.0,0.0,0.4828141033649444,4.0,0.0,1.0
475560,293.1412353515625,297.1499938964844,293.1499938964844,0.0977508127689361,-2249.01904296875,304.1493835449219,0.6506387591362,0.1561966240406036,0.1433625966310501,293.3261413574219,297.1499938964844,293.1499938964844,0.0063648456707596,-479.1842346191406,299.0160522460937,0.416904866695404,0.050000000745058,0.0505813211202621,293.1954040527344,297.1499938964844,293.1499938964844,0.2763834297657013,-4008.279541015625,304.1559753417969,0.8566960096359253,0.3624320924282074,0.2553758025169372,293.2254638671875,297.1499938964844,293.1499938964844,0.3488050699234009,-6518.341796875,304.158935546875,0.9120031595230104,0.4361535310745239,0.4152028560638428,293.2344055175781,297.1499938964844,293.1499938964844,0.0105692250654101,-3191.279052734375,302.1777038574219,0.416904866695404,0.050000000745058,0.2399360090494156,291.16796875,291.1499938964844,262.1213684082031,260.4416198730469,279.86199951171875,293.259765625,291.1689453125,1.0,0.3255035281181335,0.822966992855072,0.822966992855072,1.0,1.0,-1.3255138397216797,0.5705300569534302,0.7549837231636047,0.2544602155685425,0.0,0.0,0.671868622303009,92.23289489746094,69.0,13.854199409484863,-15112.4755859375,340.1804504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537353515625,308.3848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.6953125,18000.0,0.0,0.0,0.3456609547138214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7904788851737976,0.790486752986908,-7.878176802478265e-06,0.0,0.0003508019435685,0.0,0.0,74.39234161376953,0.0,0.0,0.0,0.4815446436405182,4.0,0.0,1.0
475620,293.1410522460937,297.1499938964844,293.1499938964844,0.0976480990648269,-2246.91259765625,304.1497497558594,0.660582959651947,0.1564551144838333,0.1433373987674713,293.32586669921875,297.1499938964844,293.1499938964844,0.0062611573375761,-472.5576477050781,298.9600524902344,0.4247391819953918,0.050000000745058,0.0503093712031841,293.195068359375,297.1499938964844,293.1499938964844,0.2748420834541321,-3990.333740234375,304.15655517578125,0.8684976696968079,0.3613492548465729,0.2544222474098205,293.2240295410156,297.1499938964844,293.1499938964844,0.3465867638587951,-6485.26171875,304.1596374511719,0.9263930916786194,0.4345296919345855,0.4133995175361633,293.2327880859375,297.1499938964844,293.1499938964844,0.0104341683909296,-3164.495361328125,302.1546936035156,0.4247391819953918,0.050000000745058,0.2386459857225418,291.17828369140625,291.1499938964844,262.1294250488281,260.4505310058594,279.8697814941406,293.2594299316406,291.1791381835937,1.0,0.3175075352191925,0.822410523891449,0.822410523891449,1.0,1.0,-1.320299506187439,0.5680997371673584,0.7521997690200806,0.2531042098999023,0.0,0.0,0.6673927307128906,85.26412963867188,57.0,13.851407051086426,-15054.9658203125,322.1512145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160217285156,308.41510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.01953125,18000.0,0.0,0.0,0.3457044959068298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7819288969039917,0.7819367051124573,-7.803848347975872e-06,0.0,0.0003508460940793,0.0,0.0,72.67899322509766,0.0,0.0,0.0,0.4779955446720123,4.0,0.0,1.0
475680,293.1410522460937,297.1499938964844,293.1499938964844,0.0976480990648269,-2246.91259765625,304.1497497558594,0.660582959651947,0.1564551144838333,0.1433373987674713,293.32586669921875,297.1499938964844,293.1499938964844,0.0062611573375761,-472.5576477050781,298.9600524902344,0.4247391819953918,0.050000000745058,0.0503093712031841,293.195068359375,297.1499938964844,293.1499938964844,0.2748420834541321,-3990.333740234375,304.15655517578125,0.8684976696968079,0.3613492548465729,0.2544222474098205,293.2240295410156,297.1499938964844,293.1499938964844,0.3465867638587951,-6485.26171875,304.1596374511719,0.9263930916786194,0.4345296919345855,0.4133995175361633,293.2327880859375,297.1499938964844,293.1499938964844,0.0104341683909296,-3164.495361328125,302.1546936035156,0.4247391819953918,0.050000000745058,0.2386459857225418,291.17828369140625,291.1499938964844,262.1294250488281,260.4505310058594,279.8697814941406,293.2594299316406,291.1791381835937,1.0,0.3175075352191925,0.822410523891449,0.822410523891449,1.0,1.0,-1.320299506187439,0.5680997371673584,0.7521997690200806,0.2531042098999023,0.0,0.0,0.6673927307128906,85.26412963867188,57.0,13.851407051086426,-15054.9658203125,322.1512145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160217285156,308.41510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.01953125,18000.0,0.0,0.0,0.3457044959068298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7819288969039917,0.7819367051124573,-7.803848347975872e-06,0.0,0.0003508460940793,0.0,0.0,72.67899322509766,0.0,0.0,0.0,0.4779955446720123,4.0,0.0,1.0
