time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475740,293.140869140625,297.1499938964844,293.1499938964844,0.0975192859768867,-2244.36376953125,304.1500549316406,0.6744101047515869,0.1567172706127166,0.143261969089508,293.3260803222656,297.1499938964844,293.1499938964844,0.0061509651131927,-465.47662353515625,298.9020080566406,0.4363800585269928,0.050000000745058,0.0499835535883903,293.1947021484375,297.1499938964844,293.1499938964844,0.2733045220375061,-3972.486328125,304.15692138671875,0.885152280330658,0.360282301902771,0.2534368932247162,293.2225646972656,297.1499938964844,293.1499938964844,0.3444035351276397,-6452.81005859375,304.1600646972656,0.9463922381401062,0.4329488575458526,0.4115773141384125,293.2314147949219,297.1499938964844,293.1499938964844,0.0102864038199186,-3134.9326171875,302.1312866210937,0.4363800585269928,0.050000000745058,0.2371004670858383,291.18658447265625,291.1499938964844,262.1304626464844,260.4533996582031,279.87506103515625,293.2593078613281,291.18719482421875,1.0,0.3077462613582611,0.8218539953231812,0.8218539953231812,1.0,1.0,-1.3145925998687744,0.5654419660568237,0.7491506338119507,0.2516396641731262,0.0,0.0,0.6619338393211365,76.92443084716797,45.0,11.484044075012209,-14989.3671875,300.98065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998229980469,308.4530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18114.1640625,18000.0,0.0,0.0,0.3452388048171997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7708004713058472,0.770808219909668,-7.704379640927073e-06,0.0,0.0003503734769765,0.0,0.0,70.4657974243164,0.0,0.0,0.0,0.4733757078647613,4.0,0.0,1.0
475800,293.140869140625,297.1499938964844,293.1499938964844,0.0975192859768867,-2244.36376953125,304.1500549316406,0.6744101047515869,0.1567172706127166,0.143261969089508,293.3260803222656,297.1499938964844,293.1499938964844,0.0061509651131927,-465.47662353515625,298.9020080566406,0.4363800585269928,0.050000000745058,0.0499835535883903,293.1947021484375,297.1499938964844,293.1499938964844,0.2733045220375061,-3972.486328125,304.15692138671875,0.885152280330658,0.360282301902771,0.2534368932247162,293.2225646972656,297.1499938964844,293.1499938964844,0.3444035351276397,-6452.81005859375,304.1600646972656,0.9463922381401062,0.4329488575458526,0.4115773141384125,293.2314147949219,297.1499938964844,293.1499938964844,0.0102864038199186,-3134.9326171875,302.1312866210937,0.4363800585269928,0.050000000745058,0.2371004670858383,291.18658447265625,291.1499938964844,262.1304626464844,260.4533996582031,279.87506103515625,293.2593078613281,291.18719482421875,1.0,0.3077462613582611,0.8218539953231812,0.8218539953231812,1.0,1.0,-1.3145925998687744,0.5654419660568237,0.7491506338119507,0.2516396641731262,0.0,0.0,0.6619338393211365,76.92443084716797,45.0,11.484044075012209,-14989.3671875,300.98065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998229980469,308.4530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18114.1640625,18000.0,0.0,0.0,0.3452388048171997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7708004713058472,0.770808219909668,-7.704379640927073e-06,0.0,0.0003503734769765,0.0,0.0,70.4657974243164,0.0,0.0,0.0,0.4733757078647613,4.0,0.0,1.0
475860,293.14068603515625,297.1499938964844,293.1499938964844,0.0973920002579689,-2241.898681640625,304.1502380371094,0.6926367878913879,0.1569877564907074,0.1431614160537719,293.3265991210937,297.1499938964844,293.1499938964844,0.0060379626229405,-458.1859130859375,298.84197998046875,0.4531048238277435,0.050000000745058,0.0496241450309753,293.1942749023437,297.1499938964844,293.1499938964844,0.2718175649642944,-3955.28662109375,304.1571044921875,0.907354474067688,0.3592347800731659,0.2524402737617492,293.2210693359375,297.1499938964844,293.1499938964844,0.3423137068748474,-6421.8564453125,304.1601867675781,0.970376431941986,0.4314178228378296,0.4097677171230316,293.2301025390625,297.1499938964844,293.1499938964844,0.0101335030049085,-3104.139892578125,302.107666015625,0.4531048238277435,0.050000000745058,0.2353955805301666,291.1920471191406,291.1499938964844,262.1250915527344,260.45074462890625,279.8777770996094,293.25927734375,291.1923828125,1.0,0.2966312766075134,0.8213536143302917,0.8213536143302917,1.0,1.0,-1.3086254596710205,0.562667965888977,0.7459575533866882,0.2501307129859924,0.0,0.0,0.6559320092201233,67.7308578491211,33.0,7.830763816833496,-14919.025390625,277.9792175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986083984375,308.4960327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18128.34375,18000.0,0.0,0.0,0.3442557752132416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7580477595329285,0.7580553293228149,-7.589190772705479e-06,0.0,0.0003493758558761,0.0,0.0,67.97154998779297,0.0,0.0,0.0,0.4680952429771423,4.0,0.0,1.0
475920,293.14068603515625,297.1499938964844,293.1499938964844,0.0973920002579689,-2241.898681640625,304.1502380371094,0.6926367878913879,0.1569877564907074,0.1431614160537719,293.3265991210937,297.1499938964844,293.1499938964844,0.0060379626229405,-458.1859130859375,298.84197998046875,0.4531048238277435,0.050000000745058,0.0496241450309753,293.1942749023437,297.1499938964844,293.1499938964844,0.2718175649642944,-3955.28662109375,304.1571044921875,0.907354474067688,0.3592347800731659,0.2524402737617492,293.2210693359375,297.1499938964844,293.1499938964844,0.3423137068748474,-6421.8564453125,304.1601867675781,0.970376431941986,0.4314178228378296,0.4097677171230316,293.2301025390625,297.1499938964844,293.1499938964844,0.0101335030049085,-3104.139892578125,302.107666015625,0.4531048238277435,0.050000000745058,0.2353955805301666,291.1920471191406,291.1499938964844,262.1250915527344,260.45074462890625,279.8777770996094,293.25927734375,291.1923828125,1.0,0.2966312766075134,0.8213536143302917,0.8213536143302917,1.0,1.0,-1.3086254596710205,0.562667965888977,0.7459575533866882,0.2501307129859924,0.0,0.0,0.6559320092201233,67.7308578491211,33.0,7.830763816833496,-14919.025390625,277.9792175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986083984375,308.4960327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18128.34375,18000.0,0.0,0.0,0.3442557752132416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7580477595329285,0.7580553293228149,-7.589190772705479e-06,0.0,0.0003493758558761,0.0,0.0,67.97154998779297,0.0,0.0,0.0,0.4680952429771423,4.0,0.0,1.0
475980,293.1404724121094,297.1499938964844,293.1499938964844,0.0972788482904434,-2239.7490234375,304.1503601074219,0.7156716585159302,0.1572678238153457,0.1430502384901046,293.32733154296875,297.1499938964844,293.1499938964844,0.0059243915602564,-450.828857421875,298.78009033203125,0.4746071696281433,0.050000000745058,0.0492446683347225,293.19384765625,297.1499938964844,293.1499938964844,0.2703946530818939,-3938.878662109375,304.1571044921875,0.9394846558570862,0.358203649520874,0.2514408528804779,293.2194519042969,297.1499938964844,293.1499938964844,0.3402350842952728,-6391.86181640625,304.1602783203125,0.9957813620567322,0.4299418926239013,0.4079860746860504,293.22882080078125,297.1499938964844,293.1499938964844,0.0099798999726772,-3073.008056640625,302.083984375,0.4746071696281433,0.050000000745058,0.2335955053567886,291.19464111328125,291.1499938964844,262.1138000488281,260.4429931640625,279.8782958984375,293.2593688964844,291.1947326660156,1.0,0.2844039499759674,0.8208532929420471,0.8208532929420471,1.0,1.0,-1.30240797996521,0.5597769021987915,0.7426310777664185,0.2485766261816024,0.0,0.0,0.6497804522514343,58.02609252929688,25.0,4.037503719329834,-14845.6279296875,253.97561645507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30499267578125,308.5412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18132.98046875,18000.0,0.0,0.0,0.3427832126617431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7446255087852478,0.7446329593658447,-7.4677618613350205e-06,0.0,0.000347881403286,0.0,0.0,65.40282440185547,0.0,0.0,0.0,0.4625593423843384,4.0,0.0,1.0
476040,293.1404724121094,297.1499938964844,293.1499938964844,0.0972788482904434,-2239.7490234375,304.1503601074219,0.7156716585159302,0.1572678238153457,0.1430502384901046,293.32733154296875,297.1499938964844,293.1499938964844,0.0059243915602564,-450.828857421875,298.78009033203125,0.4746071696281433,0.050000000745058,0.0492446683347225,293.19384765625,297.1499938964844,293.1499938964844,0.2703946530818939,-3938.878662109375,304.1571044921875,0.9394846558570862,0.358203649520874,0.2514408528804779,293.2194519042969,297.1499938964844,293.1499938964844,0.3402350842952728,-6391.86181640625,304.1602783203125,0.9957813620567322,0.4299418926239013,0.4079860746860504,293.22882080078125,297.1499938964844,293.1499938964844,0.0099798999726772,-3073.008056640625,302.083984375,0.4746071696281433,0.050000000745058,0.2335955053567886,291.19464111328125,291.1499938964844,262.1138000488281,260.4429931640625,279.8782958984375,293.2593688964844,291.1947326660156,1.0,0.2844039499759674,0.8208532929420471,0.8208532929420471,1.0,1.0,-1.30240797996521,0.5597769021987915,0.7426310777664185,0.2485766261816024,0.0,0.0,0.6497804522514343,58.02609252929688,25.0,4.037503719329834,-14845.6279296875,253.97561645507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30499267578125,308.5412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18132.98046875,18000.0,0.0,0.0,0.3427832126617431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7446255087852478,0.7446329593658447,-7.4677618613350205e-06,0.0,0.000347881403286,0.0,0.0,65.40282440185547,0.0,0.0,0.0,0.4625593423843384,4.0,0.0,1.0
476100,293.14031982421875,297.1499938964844,293.1499938964844,0.097246453166008,-2239.09814453125,304.1503295898437,0.7249655723571777,0.1574173718690872,0.143045574426651,293.3276062011719,297.1499938964844,293.1499938964844,0.0058753658086061,-447.6064453125,298.7497253417969,0.4819664657115936,0.050000000745058,0.0491018816828727,293.1935119628906,297.1499938964844,293.1499938964844,0.2696892917156219,-3930.709716796875,304.1571044921875,0.9533049464225768,0.3577097356319427,0.2509839236736297,293.2156982421875,297.1499938964844,293.1499938964844,0.3309584259986877,-6249.103515625,304.17578125,0.9990000128746032,0.429791122674942,0.3986014127731323,293.22808837890625,297.1499938964844,293.1499938964844,0.0099177798256278,-3060.18701171875,302.07275390625,0.4819664657115936,0.050000000745058,0.2329181879758834,291.1972351074219,291.1499938964844,262.1060791015625,260.4373474121094,279.8825988769531,293.2581787109375,291.19903564453125,1.0,0.2782714664936065,0.8206031322479248,0.8206031322479248,1.0,1.0,-1.2893010377883911,0.5537574887275696,0.7355435490608215,0.2454033643007278,0.0,0.0,0.6464095115661621,54.21117401123047,25.0,13.50554084777832,-14743.6181640625,240.6199188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3619079589844,308.5855407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18135.201171875,18000.0,0.0,0.0,0.3418486416339874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7378093600273132,0.7378167510032654,-7.406904842355288e-06,0.0,0.0003469329094514,0.0,0.0,64.12631225585938,0.0,0.0,0.0,0.4597494900226593,4.0,0.0,1.0
476160,293.1405639648437,297.1499938964844,293.1499938964844,0.0970456823706626,-2234.983154296875,304.1506652832031,0.733483612537384,0.1574923247098922,0.1430372893810272,293.3279724121094,297.1499938964844,293.1499938964844,0.0058241742663085,-443.9150085449219,298.7271728515625,0.4883031249046325,0.050000000745058,0.0489795841276645,293.1932983398437,297.1499938964844,293.1499938964844,0.2685492932796478,-3917.07421875,304.15789794921875,0.9654578566551208,0.3572041392326355,0.2505496740341186,293.2008972167969,297.1499938964844,293.1499938964844,0.3163140118122101,-6018.67138671875,304.1976928710937,0.9990000128746032,0.4318538010120392,0.3837695717811584,293.2273254394531,297.1499938964844,293.1499938964844,0.0098485704511404,-3044.0419921875,302.0647888183594,0.4883031249046325,0.050000000745058,0.2323380559682846,291.2187805175781,291.1499938964844,262.0971069335937,260.4305725097656,279.8865966796875,293.2528686523437,291.2244567871094,1.0,0.2719008028507232,0.8203930258750916,0.8203930258750916,1.0,1.0,-1.2705700397491455,0.5452790856361389,0.7252909541130066,0.2406074404716491,0.0,0.0,0.6397844552993774,50.82467651367188,28.0,44.60850143432617,-14597.1552734375,226.26255798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43560791015625,308.64697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18185.16015625,18000.0,0.0,0.0,0.3406165838241577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7283775210380554,0.7283848524093628,-7.334227120736614e-06,0.0,0.0003456825506873,0.0,0.0,62.46078872680664,0.0,0.0,0.0,0.4558581411838531,4.0,0.0,1.0
476220,293.1431579589844,297.1499938964844,293.1499938964844,0.0964586287736892,-2223.355712890625,304.1513977050781,0.7461009621620178,0.1572117954492569,0.142763003706932,293.3290710449219,297.1499938964844,293.1499938964844,0.0057284142822027,-437.0242919921875,298.6817932128906,0.497631162405014,0.050000000745058,0.0488135740160942,293.1932983398437,297.1499938964844,293.1499938964844,0.266334980726242,-3890.75537109375,304.15887451171875,0.9817344546318054,0.3561069071292877,0.249683678150177,293.1527099609375,297.1499938964844,293.1499938964844,0.2942520081996918,-5677.1875,304.2178039550781,0.9990000128746032,0.4403059780597687,0.3626629710197449,293.2257995605469,297.1499938964844,293.1499938964844,0.0097343241795897,-3017.1552734375,302.0496520996094,0.497631162405014,0.050000000745058,0.2315505743026733,291.26373291015625,291.1499938964844,262.0755920410156,260.4139709472656,279.8852233886719,293.238037109375,291.2654724121094,1.0,0.263116717338562,0.8199728727340698,0.8199728727340698,1.0,1.0,-1.2427141666412354,0.5326904654502869,0.7100237011909485,0.2335113734006881,0.0,0.0,0.6210935711860657,46.19868850708008,46.0,43.68104934692383,-14287.57421875,206.5835418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6371765136719,308.7159118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18344.275390625,18000.0,0.0,0.0,0.3370771110057831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.693329930305481,0.6933370232582092,-7.0676346695108805e-06,0.0,0.0003420904104132,0.0,0.0,56.5248908996582,0.0,0.0,0.0,0.4420838356018066,4.0,0.0,1.0
476280,293.1431579589844,297.1499938964844,293.1499938964844,0.0964586287736892,-2223.355712890625,304.1513977050781,0.7461009621620178,0.1572117954492569,0.142763003706932,293.3290710449219,297.1499938964844,293.1499938964844,0.0057284142822027,-437.0242919921875,298.6817932128906,0.497631162405014,0.050000000745058,0.0488135740160942,293.1932983398437,297.1499938964844,293.1499938964844,0.266334980726242,-3890.75537109375,304.15887451171875,0.9817344546318054,0.3561069071292877,0.249683678150177,293.1527099609375,297.1499938964844,293.1499938964844,0.2942520081996918,-5677.1875,304.2178039550781,0.9990000128746032,0.4403059780597687,0.3626629710197449,293.2257995605469,297.1499938964844,293.1499938964844,0.0097343241795897,-3017.1552734375,302.0496520996094,0.497631162405014,0.050000000745058,0.2315505743026733,291.26373291015625,291.1499938964844,262.0755920410156,260.4139709472656,279.8852233886719,293.238037109375,291.2654724121094,1.0,0.263116717338562,0.8199728727340698,0.8199728727340698,1.0,1.0,-1.2427141666412354,0.5326904654502869,0.7100237011909485,0.2335113734006881,0.0,0.0,0.6210935711860657,46.19868850708008,46.0,43.68104934692383,-14287.57421875,206.5835418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6371765136719,308.7159118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18344.275390625,18000.0,0.0,0.0,0.3370771110057831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.693329930305481,0.6933370232582092,-7.0676346695108805e-06,0.0,0.0003420904104132,0.0,0.0,56.5248908996582,0.0,0.0,0.0,0.4420838356018066,4.0,0.0,1.0
476340,293.14556884765625,297.1499938964844,293.1499938964844,0.0962618663907051,-2219.930908203125,304.1512145996094,0.746026873588562,0.1568908393383026,0.1424033343791961,293.3305969238281,297.1499938964844,293.1499938964844,0.0056673125363886,-433.3107299804688,298.6116638183594,0.4980012774467468,0.050000000745058,0.048807505518198,293.1937255859375,297.1499938964844,293.1499938964844,0.2654819190502167,-3881.478271484375,304.1572570800781,0.981432557106018,0.3549219667911529,0.2488711774349212,293.1130065917969,297.1499938964844,293.1499938964844,0.2926238179206848,-5660.77978515625,304.19696044921875,0.9990000128746032,0.4483504593372345,0.3618626594543457,293.2240600585937,297.1499938964844,293.1499938964844,0.0097057074308395,-3013.457763671875,302.02655029296875,0.4980012774467468,0.050000000745058,0.231521800160408,291.25360107421875,291.1499938964844,262.0497436523437,260.39361572265625,279.87261962890625,293.22998046875,291.2491760253906,1.0,0.2632949650287628,0.8195527195930481,0.8195527195930481,1.0,1.0,-1.240290641784668,0.5315651893615723,0.7087253928184509,0.232850968837738,0.0,0.0,0.6071957349777222,46.00770568847656,64.0,-17.42367172241211,-14145.904296875,205.35630798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8677978515625,308.7412414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18299.6015625,18000.0,0.0,0.0,0.3323536813259125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6588784456253052,0.6588851809501648,-6.774640951334732e-06,0.0,0.0003372967184986,0.0,0.0,50.85124969482422,0.0,0.0,0.0,0.4285743534564972,4.0,0.0,1.0
476400,293.14556884765625,297.1499938964844,293.1499938964844,0.0962618663907051,-2219.930908203125,304.1512145996094,0.746026873588562,0.1568908393383026,0.1424033343791961,293.3305969238281,297.1499938964844,293.1499938964844,0.0056673125363886,-433.3107299804688,298.6116638183594,0.4980012774467468,0.050000000745058,0.048807505518198,293.1937255859375,297.1499938964844,293.1499938964844,0.2654819190502167,-3881.478271484375,304.1572570800781,0.981432557106018,0.3549219667911529,0.2488711774349212,293.1130065917969,297.1499938964844,293.1499938964844,0.2926238179206848,-5660.77978515625,304.19696044921875,0.9990000128746032,0.4483504593372345,0.3618626594543457,293.2240600585937,297.1499938964844,293.1499938964844,0.0097057074308395,-3013.457763671875,302.02655029296875,0.4980012774467468,0.050000000745058,0.231521800160408,291.25360107421875,291.1499938964844,262.0497436523437,260.39361572265625,279.87261962890625,293.22998046875,291.2491760253906,1.0,0.2632949650287628,0.8195527195930481,0.8195527195930481,1.0,1.0,-1.240290641784668,0.5315651893615723,0.7087253928184509,0.232850968837738,0.0,0.0,0.6071957349777222,46.00770568847656,64.0,-17.42367172241211,-14145.904296875,205.35630798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8677978515625,308.7412414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18299.6015625,18000.0,0.0,0.0,0.3323536813259125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6588784456253052,0.6588851809501648,-6.774640951334732e-06,0.0,0.0003372967184986,0.0,0.0,50.85124969482422,0.0,0.0,0.0,0.4285743534564972,4.0,0.0,1.0
476460,293.146484375,297.1499938964844,293.1499938964844,0.0968069434165954,-2231.16943359375,304.14990234375,0.7358614206314087,0.1568170636892318,0.1424323469400406,293.33221435546875,297.1499938964844,293.1499938964844,0.0056382934562861,-432.5279541015625,298.5177917480469,0.4907180070877075,0.050000000745058,0.0489346757531166,293.1944274902344,297.1499938964844,293.1499938964844,0.2658976316452026,-3887.852783203125,304.1541442871094,0.9670504331588744,0.3536772727966308,0.2481095343828201,293.10894775390625,297.1499938964844,293.1499938964844,0.3088653683662414,-5925.24755859375,304.15386962890625,0.9990000128746032,0.4501864314079284,0.378164678812027,293.2228088378906,297.1499938964844,293.1499938964844,0.0097488928586244,-3029.747314453125,301.993896484375,0.4907180070877075,0.050000000745058,0.2321250289678573,291.1910095214844,291.1499938964844,262.0201416015625,260.3699645996094,279.8529663085937,293.2326354980469,291.1837158203125,1.0,0.270494133234024,0.8193219900131226,0.8193219900131226,1.0,1.0,-1.2598477602005005,0.5403151512145996,0.7195326685905457,0.2378719002008438,0.0,0.0,0.6055710315704346,49.52411651611328,82.0,-76.00186157226562,-14242.716796875,219.63015747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02691650390625,308.7528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18097.05859375,18000.0,0.0,0.0,0.3275332748889923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451579332351685,0.6451646089553833,-6.620186923100846e-06,0.0,0.0003324046556372,0.0,0.0,48.46974182128906,0.0,0.0,0.0,0.4228902459144592,4.0,0.0,1.0
476520,293.146484375,297.1499938964844,293.1499938964844,0.0968069434165954,-2231.16943359375,304.14990234375,0.7358614206314087,0.1568170636892318,0.1424323469400406,293.33221435546875,297.1499938964844,293.1499938964844,0.0056382934562861,-432.5279541015625,298.5177917480469,0.4907180070877075,0.050000000745058,0.0489346757531166,293.1944274902344,297.1499938964844,293.1499938964844,0.2658976316452026,-3887.852783203125,304.1541442871094,0.9670504331588744,0.3536772727966308,0.2481095343828201,293.10894775390625,297.1499938964844,293.1499938964844,0.3088653683662414,-5925.24755859375,304.15386962890625,0.9990000128746032,0.4501864314079284,0.378164678812027,293.2228088378906,297.1499938964844,293.1499938964844,0.0097488928586244,-3029.747314453125,301.993896484375,0.4907180070877075,0.050000000745058,0.2321250289678573,291.1910095214844,291.1499938964844,262.0201416015625,260.3699645996094,279.8529663085937,293.2326354980469,291.1837158203125,1.0,0.270494133234024,0.8193219900131226,0.8193219900131226,1.0,1.0,-1.2598477602005005,0.5403151512145996,0.7195326685905457,0.2378719002008438,0.0,0.0,0.6055710315704346,49.52411651611328,82.0,-76.00186157226562,-14242.716796875,219.63015747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02691650390625,308.7528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18097.05859375,18000.0,0.0,0.0,0.3275332748889923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451579332351685,0.6451646089553833,-6.620186923100846e-06,0.0,0.0003324046556372,0.0,0.0,48.46974182128906,0.0,0.0,0.0,0.4228902459144592,4.0,0.0,1.0
476580,293.1470031738281,297.1499938964844,293.1499938964844,0.097620390355587,-2247.627685546875,304.1485900878906,0.7193853259086609,0.1567960232496261,0.1426049470901489,293.333984375,297.1499938964844,293.1499938964844,0.0056281760334968,-433.2882080078125,298.41436767578125,0.4781777262687683,0.050000000745058,0.0491759851574897,293.1953430175781,297.1499938964844,293.1499938964844,0.2667968869209289,-3899.9423828125,304.1512756347656,0.94057035446167,0.3523647785186767,0.2473875284194946,293.14385986328125,297.1499938964844,293.1499938964844,0.3388248383998871,-6396.61669921875,304.1025695800781,0.9990000128746032,0.4442299902439117,0.4073118567466736,293.2231140136719,297.1499938964844,293.1499938964844,0.0098302578553557,-3056.0458984375,301.9541015625,0.4781777262687683,0.050000000745058,0.2332697063684463,291.1102600097656,291.1499938964844,261.9872741699219,260.34344482421875,279.8287658691406,293.2457275390625,291.1024475097656,1.0,0.2832042872905731,0.8190913200378418,0.8190913200378418,1.0,1.0,-1.2958325147628784,0.5564984679222107,0.739333987236023,0.2471379190683365,0.0,0.0,0.6161677241325378,56.192848205566406,85.0,-104.693115234375,-14551.4345703125,247.3734436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0287780761719,308.7299194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17867.07421875,18000.0,0.0,0.0,0.3239425122737884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6564737558364868,0.6564804315567017,-6.6576180870470125e-06,0.0,0.0003287604777142,0.0,0.0,49.89387512207031,0.0,0.0,0.0,0.4268171191215515,4.0,0.0,1.0
476640,293.1470031738281,297.1499938964844,293.1499938964844,0.097620390355587,-2247.627685546875,304.1485900878906,0.7193853259086609,0.1567960232496261,0.1426049470901489,293.333984375,297.1499938964844,293.1499938964844,0.0056281760334968,-433.2882080078125,298.41436767578125,0.4781777262687683,0.050000000745058,0.0491759851574897,293.1953430175781,297.1499938964844,293.1499938964844,0.2667968869209289,-3899.9423828125,304.1512756347656,0.94057035446167,0.3523647785186767,0.2473875284194946,293.14385986328125,297.1499938964844,293.1499938964844,0.3388248383998871,-6396.61669921875,304.1025695800781,0.9990000128746032,0.4442299902439117,0.4073118567466736,293.2231140136719,297.1499938964844,293.1499938964844,0.0098302578553557,-3056.0458984375,301.9541015625,0.4781777262687683,0.050000000745058,0.2332697063684463,291.1102600097656,291.1499938964844,261.9872741699219,260.34344482421875,279.8287658691406,293.2457275390625,291.1024475097656,1.0,0.2832042872905731,0.8190913200378418,0.8190913200378418,1.0,1.0,-1.2958325147628784,0.5564984679222107,0.739333987236023,0.2471379190683365,0.0,0.0,0.6161677241325378,56.192848205566406,85.0,-104.693115234375,-14551.4345703125,247.3734436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0287780761719,308.7299194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17867.07421875,18000.0,0.0,0.0,0.3239425122737884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6564737558364868,0.6564804315567017,-6.6576180870470125e-06,0.0,0.0003287604777142,0.0,0.0,49.89387512207031,0.0,0.0,0.0,0.4268171191215515,4.0,0.0,1.0
476700,293.14581298828125,297.1499938964844,293.1499938964844,0.098154105246067,-2258.18994140625,304.1478576660156,0.7114981412887573,0.1570653021335601,0.1428565829992294,293.3348693847656,297.1499938964844,293.1499938964844,0.0056244228035211,-433.7288513183594,298.3624267578125,0.4713832139968872,0.050000000745058,0.0493050217628479,293.19580078125,297.1499938964844,293.1499938964844,0.2672118842601776,-3905.442138671875,304.1502990722656,0.9271600842475892,0.3516986072063446,0.2470172047615051,293.17388916015625,297.1499938964844,293.1499938964844,0.3514491617679596,-6587.712890625,304.0886535644531,0.9979957938194276,0.4384147822856903,0.4185023009777069,293.223876953125,297.1499938964844,293.1499938964844,0.0098706940189003,-3069.06884765625,301.9325256347656,0.4713832139968872,0.050000000745058,0.233881801366806,291.07061767578125,291.1499938964844,261.96978759765625,260.3292541503906,279.8202209472656,293.2559814453125,291.0645446777344,1.0,0.2887736558914184,0.8189759254455566,0.8189759254455566,1.0,1.0,-1.3102993965148926,0.5629462003707886,0.747353196144104,0.2511066496372223,0.0,0.0,0.6254701018333435,59.6964111328125,85.0,-100.90631103515624,-14716.6806640625,260.6942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9571533203125,308.7118530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17753.1171875,18000.0,0.0,0.0,0.3229652047157287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712129712104797,0.6712197065353394,-6.750679403921822e-06,0.0,0.0003277686191722,0.0,0.0,52.05746078491211,0.0,0.0,0.0,0.4323732852935791,4.0,0.0,1.0
476760,293.1444702148437,297.1499938964844,293.1499938964844,0.0986207500100135,-2267.022216796875,304.1474304199219,0.7009798884391785,0.1573865562677383,0.1433139443397522,293.33563232421875,297.1499938964844,293.1499938964844,0.0056223450228571,-433.8336181640625,298.3221740722656,0.4609416127204895,0.050000000745058,0.0494852140545845,293.1961669921875,297.1499938964844,293.1499938964844,0.2670315504074096,-3903.367919921875,304.1506042480469,0.9105627536773682,0.3510475158691406,0.2466971725225448,293.1972351074219,297.1499938964844,293.1499938964844,0.3473489880561828,-6520.8017578125,304.1072082519531,0.9828534126281738,0.433515340089798,0.4134746789932251,293.2247314453125,297.1499938964844,293.1499938964844,0.0099071422591805,-3078.6572265625,301.9150695800781,0.4609416127204895,0.050000000745058,0.2347365468740463,291.0573425292969,291.1499938964844,261.9516906738281,260.3145446777344,279.8212280273437,293.2637023925781,291.0594787597656,1.0,0.2934712469577789,0.8185521960258484,0.8185521960258484,1.0,1.0,-1.3054076433181765,0.5606656670570374,0.7447419762611389,0.2498939335346222,0.0,0.0,0.6332321166992188,64.18440246582031,88.0,-46.577178955078125,-14767.29296875,268.7944641113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8554992675781,308.7278137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17692.56640625,18000.0,0.0,0.0,0.3224665820598602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6890005469322205,0.6890074014663696,-6.883909009047784e-06,0.0,0.0003272625908721,0.0,0.0,54.87469100952149,0.0,0.0,0.0,0.439185619354248,4.0,0.0,1.0
476820,293.1450500488281,297.1499938964844,293.1499938964844,0.098796546459198,-2269.7685546875,304.14801025390625,0.6851540803909302,0.1574165821075439,0.1437967419624328,293.3377380371094,297.1499938964844,293.1499938964844,0.0055873659439384,-431.2208862304688,298.2645263671875,0.4451247155666351,0.050000000745058,0.0497832000255584,293.1974182128906,297.1499938964844,293.1499938964844,0.2654155790805816,-3883.728759765625,304.1530456542969,0.8884355425834656,0.3496229946613312,0.2459510266780853,293.2190856933594,297.1499938964844,293.1499938964844,0.3413114845752716,-6420.95654296875,304.1310119628906,0.956953763961792,0.4278432428836822,0.4073089957237243,293.2268371582031,297.1499938964844,293.1499938964844,0.0099208410829305,-3081.2236328125,301.8881225585937,0.4451247155666351,0.050000000745058,0.2361500710248947,291.0863037109375,291.1499938964844,261.9139404296875,260.28369140625,279.8125915527344,293.2660827636719,291.08758544921875,1.0,0.3013801574707031,0.8177047967910767,0.8177047967910767,1.0,1.0,-1.2997430562973022,0.557976245880127,0.7417668700218201,0.2484956085681915,0.0,0.0,0.6395930647850037,71.6435775756836,91.0,8.98941421508789,-14774.193359375,283.03692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62872314453125,308.6483459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17822.8828125,18000.0,0.0,0.0,0.3223653435707092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7093653678894043,0.7093724608421326,-7.086309324222384e-06,0.0,0.0003271598543506,0.0,0.0,58.53191375732422,0.0,0.0,0.0,0.4475506246089935,4.0,0.0,1.0
476880,293.1450500488281,297.1499938964844,293.1499938964844,0.098796546459198,-2269.7685546875,304.14801025390625,0.6851540803909302,0.1574165821075439,0.1437967419624328,293.3377380371094,297.1499938964844,293.1499938964844,0.0055873659439384,-431.2208862304688,298.2645263671875,0.4451247155666351,0.050000000745058,0.0497832000255584,293.1974182128906,297.1499938964844,293.1499938964844,0.2654155790805816,-3883.728759765625,304.1530456542969,0.8884355425834656,0.3496229946613312,0.2459510266780853,293.2190856933594,297.1499938964844,293.1499938964844,0.3413114845752716,-6420.95654296875,304.1310119628906,0.956953763961792,0.4278432428836822,0.4073089957237243,293.2268371582031,297.1499938964844,293.1499938964844,0.0099208410829305,-3081.2236328125,301.8881225585937,0.4451247155666351,0.050000000745058,0.2361500710248947,291.0863037109375,291.1499938964844,261.9139404296875,260.28369140625,279.8125915527344,293.2660827636719,291.08758544921875,1.0,0.3013801574707031,0.8177047967910767,0.8177047967910767,1.0,1.0,-1.2997430562973022,0.557976245880127,0.7417668700218201,0.2484956085681915,0.0,0.0,0.6395930647850037,71.6435775756836,91.0,8.98941421508789,-14774.193359375,283.03692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62872314453125,308.6483459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17822.8828125,18000.0,0.0,0.0,0.3223653435707092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7093653678894043,0.7093724608421326,-7.086309324222384e-06,0.0,0.0003271598543506,0.0,0.0,58.53191375732422,0.0,0.0,0.0,0.4475506246089935,4.0,0.0,1.0
476940,293.14703369140625,297.1499938964844,293.1499938964844,0.0987488180398941,-2268.66748046875,304.14874267578125,0.673380434513092,0.1571364998817443,0.1438077688217163,293.3401794433594,297.1499938964844,293.1499938964844,0.0055486154742538,-428.6492614746094,298.1961364746094,0.4347163140773773,0.050000000745058,0.0500256195664405,293.19879150390625,297.1499938964844,293.1499938964844,0.264121800661087,-3868.37890625,304.1541748046875,0.8727472424507141,0.3481484055519104,0.2451095730066299,293.2265625,297.1499938964844,293.1499938964844,0.3382802605628967,-6371.21435546875,304.1421813964844,0.9368770718574524,0.4245638251304626,0.4040618538856506,293.2289733886719,297.1499938964844,293.1499938964844,0.0099309990182518,-3084.86328125,301.8568725585937,0.4347163140773773,0.050000000745058,0.2373000085353851,291.0946960449219,291.1499938964844,261.87457275390625,260.2513427734375,279.80224609375,293.2687683105469,291.0953369140625,1.0,0.3078050315380096,0.8168573379516602,0.8168573379516602,1.0,1.0,-1.296519160270691,0.5563874244689941,0.7401317358016968,0.2477362155914306,0.0,0.0,0.6463431715965271,77.73487091064453,94.0,10.818856239318848,-14760.078125,295.1575012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4129638671875,308.53973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17851.798828125,18000.0,0.0,0.0,0.3230475783348083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7242432236671448,0.7242504358291626,-7.222369276860263e-06,0.0,0.0003278522344771,0.0,0.0,61.21392059326172,0.0,0.0,0.0,0.4537167549133301,4.0,0.0,1.0
477000,293.14703369140625,297.1499938964844,293.1499938964844,0.0987488180398941,-2268.66748046875,304.14874267578125,0.673380434513092,0.1571364998817443,0.1438077688217163,293.3401794433594,297.1499938964844,293.1499938964844,0.0055486154742538,-428.6492614746094,298.1961364746094,0.4347163140773773,0.050000000745058,0.0500256195664405,293.19879150390625,297.1499938964844,293.1499938964844,0.264121800661087,-3868.37890625,304.1541748046875,0.8727472424507141,0.3481484055519104,0.2451095730066299,293.2265625,297.1499938964844,293.1499938964844,0.3382802605628967,-6371.21435546875,304.1421813964844,0.9368770718574524,0.4245638251304626,0.4040618538856506,293.2289733886719,297.1499938964844,293.1499938964844,0.0099309990182518,-3084.86328125,301.8568725585937,0.4347163140773773,0.050000000745058,0.2373000085353851,291.0946960449219,291.1499938964844,261.87457275390625,260.2513427734375,279.80224609375,293.2687683105469,291.0953369140625,1.0,0.3078050315380096,0.8168573379516602,0.8168573379516602,1.0,1.0,-1.296519160270691,0.5563874244689941,0.7401317358016968,0.2477362155914306,0.0,0.0,0.6463431715965271,77.73487091064453,94.0,10.818856239318848,-14760.078125,295.1575012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4129638671875,308.53973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17851.798828125,18000.0,0.0,0.0,0.3230475783348083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7242432236671448,0.7242504358291626,-7.222369276860263e-06,0.0,0.0003278522344771,0.0,0.0,61.21392059326172,0.0,0.0,0.0,0.4537167549133301,4.0,0.0,1.0
477060,293.1488342285156,297.1499938964844,293.1499938964844,0.0986519753932952,-2266.71337890625,304.1493225097656,0.6643572449684143,0.1568489521741867,0.1437413990497589,293.3426208496094,297.1499938964844,293.1499938964844,0.0055054333060979,-425.7864379882813,298.1258850097656,0.4272742867469787,0.050000000745058,0.0502315536141395,293.1999816894531,297.1499938964844,293.1499938964844,0.2628222405910492,-3853.060546875,304.1549377441406,0.8606891632080078,0.3466678857803345,0.2442329823970794,293.2289123535156,297.1499938964844,293.1499938964844,0.3361085951328277,-6336.34326171875,304.1483154296875,0.9211300611495972,0.4221398830413818,0.4018415808677673,293.2309875488281,297.1499938964844,293.1499938964844,0.0099316602572798,-3086.6552734375,301.8248596191406,0.4272742867469787,0.050000000745058,0.238276869058609,291.1005859375,291.1499938964844,261.8340759277344,260.21795654296875,279.7900695800781,293.271240234375,291.1010131835937,1.0,0.3131832778453827,0.8163885474205017,0.8163885474205017,1.0,1.0,-1.2941417694091797,0.5552157163619995,0.738926112651825,0.2472335696220398,0.0,0.0,0.6525153517723083,82.91586303710938,97.0,8.865524291992188,-14752.5224609375,305.5730285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193603515625,308.4411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17863.734375,18000.0,0.0,0.0,0.3243277668952942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382193207740784,0.7382266521453857,-7.349187399086077e-06,0.0,0.0003291514294687,0.0,0.0,63.79195022583008,0.0,0.0,0.0,0.4594706594944,4.0,0.0,1.0
477120,293.1488342285156,297.1499938964844,293.1499938964844,0.0986519753932952,-2266.71337890625,304.1493225097656,0.6643572449684143,0.1568489521741867,0.1437413990497589,293.3426208496094,297.1499938964844,293.1499938964844,0.0055054333060979,-425.7864379882813,298.1258850097656,0.4272742867469787,0.050000000745058,0.0502315536141395,293.1999816894531,297.1499938964844,293.1499938964844,0.2628222405910492,-3853.060546875,304.1549377441406,0.8606891632080078,0.3466678857803345,0.2442329823970794,293.2289123535156,297.1499938964844,293.1499938964844,0.3361085951328277,-6336.34326171875,304.1483154296875,0.9211300611495972,0.4221398830413818,0.4018415808677673,293.2309875488281,297.1499938964844,293.1499938964844,0.0099316602572798,-3086.6552734375,301.8248596191406,0.4272742867469787,0.050000000745058,0.238276869058609,291.1005859375,291.1499938964844,261.8340759277344,260.21795654296875,279.7900695800781,293.271240234375,291.1010131835937,1.0,0.3131832778453827,0.8163885474205017,0.8163885474205017,1.0,1.0,-1.2941417694091797,0.5552157163619995,0.738926112651825,0.2472335696220398,0.0,0.0,0.6525153517723083,82.91586303710938,97.0,8.865524291992188,-14752.5224609375,305.5730285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193603515625,308.4411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17863.734375,18000.0,0.0,0.0,0.3243277668952942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382193207740784,0.7382266521453857,-7.349187399086077e-06,0.0,0.0003291514294687,0.0,0.0,63.79195022583008,0.0,0.0,0.0,0.4594706594944,4.0,0.0,1.0
477180,293.1502685546875,297.1499938964844,293.1499938964844,0.0985595732927322,-2264.88330078125,304.1496887207031,0.6571651697158813,0.156586468219757,0.1436720043420791,293.3448486328125,297.1499938964844,293.1499938964844,0.005459239706397,-422.7115478515625,298.0548095703125,0.4216055870056152,0.050000000745058,0.0504124164581298,293.2010192871094,297.1499938964844,293.1499938964844,0.2615175545215606,-3837.73974609375,304.15545654296875,0.8509398698806763,0.3451888263225555,0.2433380186557769,293.2293701171875,297.1499938964844,293.1499938964844,0.3342251777648926,-6306.7841796875,304.1519775390625,0.9087079763412476,0.4200482666492462,0.3999972343444824,293.2328186035156,297.1499938964844,293.1499938964844,0.0099254567176103,-3087.066650390625,301.7924194335937,0.4216055870056152,0.050000000745058,0.2391348034143448,291.105224609375,291.1499938964844,261.7929992675781,260.1839904785156,279.77734375,293.27349853515625,291.1056823730469,1.0,0.3178129196166992,0.8159197568893433,0.8159197568893433,1.0,1.0,-1.2920172214508057,0.5541595220565796,0.7378576993942261,0.2467970252037048,0.0,0.0,0.6581772565841675,87.46605682373047,100.0,7.460372924804687,-14750.140625,314.6719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550842285156,308.35986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17873.478515625,18000.0,0.0,0.0,0.3260333836078644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7511073350906372,0.7511147856712341,-7.467948762496235e-06,0.0,0.0003308824379928,0.0,0.0,66.23795318603516,0.0,0.0,0.0,0.4648117423057556,4.0,0.0,1.0
477240,293.1502685546875,297.1499938964844,293.1499938964844,0.0985595732927322,-2264.88330078125,304.1496887207031,0.6571651697158813,0.156586468219757,0.1436720043420791,293.3448486328125,297.1499938964844,293.1499938964844,0.005459239706397,-422.7115478515625,298.0548095703125,0.4216055870056152,0.050000000745058,0.0504124164581298,293.2010192871094,297.1499938964844,293.1499938964844,0.2615175545215606,-3837.73974609375,304.15545654296875,0.8509398698806763,0.3451888263225555,0.2433380186557769,293.2293701171875,297.1499938964844,293.1499938964844,0.3342251777648926,-6306.7841796875,304.1519775390625,0.9087079763412476,0.4200482666492462,0.3999972343444824,293.2328186035156,297.1499938964844,293.1499938964844,0.0099254567176103,-3087.066650390625,301.7924194335937,0.4216055870056152,0.050000000745058,0.2391348034143448,291.105224609375,291.1499938964844,261.7929992675781,260.1839904785156,279.77734375,293.27349853515625,291.1056823730469,1.0,0.3178129196166992,0.8159197568893433,0.8159197568893433,1.0,1.0,-1.2920172214508057,0.5541595220565796,0.7378576993942261,0.2467970252037048,0.0,0.0,0.6581772565841675,87.46605682373047,100.0,7.460372924804687,-14750.140625,314.6719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550842285156,308.35986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17873.478515625,18000.0,0.0,0.0,0.3260333836078644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7511073350906372,0.7511147856712341,-7.467948762496235e-06,0.0,0.0003308824379928,0.0,0.0,66.23795318603516,0.0,0.0,0.0,0.4648117423057556,4.0,0.0,1.0
477300,293.15087890625,297.1499938964844,293.1499938964844,0.0985109582543373,-2263.925048828125,304.1498413085937,0.6540601849555969,0.1564628034830093,0.1436382085084915,293.3458557128906,297.1499938964844,293.1499938964844,0.0054351869039237,-421.0951232910156,298.0194091796875,0.4192217290401459,0.050000000745058,0.0504958517849445,293.2015075683594,297.1499938964844,293.1499938964844,0.2608509659767151,-3829.915283203125,304.1556701660156,0.8466773629188538,0.3444504737854004,0.2428861111402511,293.229248046875,297.1499938964844,293.1499938964844,0.3333118259906769,-6292.6357421875,304.1532592773437,0.903556227684021,0.4190646111965179,0.3991399705410003,293.2336730957031,297.1499938964844,293.1499938964844,0.0099199702963233,-3086.730712890625,301.7762145996094,0.4192217290401459,0.050000000745058,0.2395305782556533,291.1077880859375,291.1499938964844,261.7724304199219,260.1669311523437,279.7708740234375,293.2745361328125,291.1083068847656,1.0,0.3199148178100586,0.8156853318214417,0.8156853318214417,1.0,1.0,-1.2909804582595823,0.5536432862281799,0.7373371124267578,0.2465844899415969,0.0,0.0,0.6607313752174377,89.56440734863281,100.0,7.586141586303711,-14750.826171875,318.8327331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9852905273437,308.3269958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17879.72265625,18000.0,0.0,0.0,0.3269948065280914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7570695877075195,0.7570770978927612,-7.523965905420482e-06,0.0,0.0003318581730127,0.0,0.0,67.39547729492188,0.0,0.0,0.0,0.467295378446579,4.0,0.0,1.0
477360,293.15142822265625,297.1499938964844,293.1499938964844,0.098459355533123,-2262.9091796875,304.14996337890625,0.6512043476104736,0.1563429087400436,0.1436046957969665,293.3467712402344,297.1499938964844,293.1499938964844,0.0054107098840177,-419.4383239746094,297.9842529296875,0.4170592129230499,0.050000000745058,0.0505757220089435,293.2019348144531,297.1499938964844,293.1499938964844,0.2601731717586517,-3821.956787109375,304.1558837890625,0.8427233695983887,0.3437132239341736,0.2424321919679641,293.2290344238281,297.1499938964844,293.1499938964844,0.3324002623558044,-6278.60107421875,304.1543273925781,0.8989289999008179,0.4181064367294311,0.3983071446418762,293.2344970703125,297.1499938964844,293.1499938964844,0.009913139976561,-3086.071533203125,301.760009765625,0.4170592129230499,0.050000000745058,0.2399094551801681,291.1107177734375,291.1499938964844,261.7518920898437,260.14990234375,279.7644348144531,293.2755432128906,291.1112976074219,1.0,0.3219065368175506,0.8154361248016357,0.8154361248016357,1.0,1.0,-1.2899463176727295,0.5531271696090698,0.7368190884590149,0.2463704198598861,0.0,0.0,0.663060188293457,91.57254028320312,88.0,8.088018417358398,-14752.3359375,322.7896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9239807128906,308.2992248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17887.416015625,18000.0,0.0,0.0,0.3280004262924194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7626163959503174,0.7626240253448486,-7.576893494842807e-06,0.0,0.0003328787279315,0.0,0.0,68.4886703491211,0.0,0.0,0.0,0.4696153402328491,4.0,0.0,1.0
477420,293.1523132324219,297.1499938964844,293.1499938964844,0.0982023105025291,-2257.957763671875,304.1504211425781,0.6517540216445923,0.1561288833618164,0.1433807164430618,293.3482360839844,297.1499938964844,293.1499938964844,0.0053403954952955,-414.5517578125,297.9158630371094,0.4177424013614654,0.050000000745058,0.0505500696599483,293.2025146484375,297.1499938964844,293.1499938964844,0.2586010694503784,-3803.405029296875,304.15655517578125,0.8426802754402161,0.3422761559486389,0.2414032816886901,293.2281799316406,297.1499938964844,293.1499938964844,0.3303659558296203,-6247.39892578125,304.1562805175781,0.8988133668899536,0.4162755906581878,0.3965322077274322,293.2358703613281,297.1499938964844,293.1499938964844,0.0098467078059911,-3072.925048828125,301.7284545898437,0.4177424013614654,0.050000000745058,0.2397877722978592,291.1191711425781,291.1499938964844,261.7113037109375,260.1161193847656,279.751708984375,293.2758178710937,291.1202392578125,1.0,0.3203107118606567,0.8149377107620239,0.8149377107620239,1.0,1.0,-1.286136031150818,0.5513064861297607,0.7348296046257019,0.2455020248889923,0.0,0.0,0.6666667461395264,90.86751556396484,76.0,12.3654203414917,-14745.25,319.57623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8291931152344,308.26300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.837890625,18000.0,0.0,0.0,0.3300547897815704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.771977424621582,0.7719851136207581,-7.66942321206443e-06,0.0,0.0003349636390339,0.0,0.0,70.37970733642578,0.0,0.0,0.0,0.4735519289970398,4.0,0.0,1.0
