time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477480,293.1523132324219,297.1499938964844,293.1499938964844,0.0982023105025291,-2257.957763671875,304.1504211425781,0.6517540216445923,0.1561288833618164,0.1433807164430618,293.3482360839844,297.1499938964844,293.1499938964844,0.0053403954952955,-414.5517578125,297.9158630371094,0.4177424013614654,0.050000000745058,0.0505500696599483,293.2025146484375,297.1499938964844,293.1499938964844,0.2586010694503784,-3803.405029296875,304.15655517578125,0.8426802754402161,0.3422761559486389,0.2414032816886901,293.2281799316406,297.1499938964844,293.1499938964844,0.3303659558296203,-6247.39892578125,304.1562805175781,0.8988133668899536,0.4162755906581878,0.3965322077274322,293.2358703613281,297.1499938964844,293.1499938964844,0.0098467078059911,-3072.925048828125,301.7284545898437,0.4177424013614654,0.050000000745058,0.2397877722978592,291.1191711425781,291.1499938964844,261.7113037109375,260.1161193847656,279.751708984375,293.2758178710937,291.1202392578125,1.0,0.3203107118606567,0.8149377107620239,0.8149377107620239,1.0,1.0,-1.286136031150818,0.5513064861297607,0.7348296046257019,0.2455020248889923,0.0,0.0,0.6666667461395264,90.86751556396484,76.0,12.3654203414917,-14745.25,319.57623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8291931152344,308.26300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.837890625,18000.0,0.0,0.0,0.3300547897815704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.771977424621582,0.7719851136207581,-7.66942321206443e-06,0.0,0.0003349636390339,0.0,0.0,70.37970733642578,0.0,0.0,0.0,0.4735519289970398,4.0,0.0,1.0
477540,293.15283203125,297.1499938964844,293.1499938964844,0.0978278070688247,-2250.766357421875,304.15087890625,0.6573084592819214,0.1559618413448333,0.1430584788322448,293.348876953125,297.1499938964844,293.1499938964844,0.0052551971748471,-408.5080871582031,297.851318359375,0.4224743247032165,0.050000000745058,0.0503832288086414,293.2026062011719,297.1499938964844,293.1499938964844,0.2568699419498443,-3782.92431640625,304.1572570800781,0.8488767743110657,0.3409254848957062,0.2403251677751541,293.2268371582031,297.1499938964844,293.1499938964844,0.3281585574150085,-6213.6806640625,304.1578369140625,0.9059731960296632,0.4145651757717132,0.3947299718856811,293.2367858886719,297.1499938964844,293.1499938964844,0.0097406925633549,-3050.52978515625,301.6985778808594,0.4224743247032165,0.050000000745058,0.2389963418245315,291.1317749023437,291.1499938964844,261.6717224121094,260.0831604003906,279.73931884765625,293.2748413085937,291.1330871582031,1.0,0.3150480389595032,0.8144392967224121,0.8144392967224121,1.0,1.0,-1.2811421155929563,0.5489563941955566,0.7321856617927551,0.2443187832832336,0.0,0.0,0.6682753562927246,86.56887817382812,64.0,16.824071884155273,-14726.005859375,308.0315856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77557373046875,308.24835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.9765625,18000.0,0.0,0.0,0.3319944739341736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.77753084897995,0.7775385975837708,-7.730529432592448e-06,0.0,0.0003369321930222,0.0,0.0,71.55973052978516,0.0,0.0,0.0,0.4759321510791778,4.0,0.0,1.0
477600,293.15283203125,297.1499938964844,293.1499938964844,0.0978278070688247,-2250.766357421875,304.15087890625,0.6573084592819214,0.1559618413448333,0.1430584788322448,293.348876953125,297.1499938964844,293.1499938964844,0.0052551971748471,-408.5080871582031,297.851318359375,0.4224743247032165,0.050000000745058,0.0503832288086414,293.2026062011719,297.1499938964844,293.1499938964844,0.2568699419498443,-3782.92431640625,304.1572570800781,0.8488767743110657,0.3409254848957062,0.2403251677751541,293.2268371582031,297.1499938964844,293.1499938964844,0.3281585574150085,-6213.6806640625,304.1578369140625,0.9059731960296632,0.4145651757717132,0.3947299718856811,293.2367858886719,297.1499938964844,293.1499938964844,0.0097406925633549,-3050.52978515625,301.6985778808594,0.4224743247032165,0.050000000745058,0.2389963418245315,291.1317749023437,291.1499938964844,261.6717224121094,260.0831604003906,279.73931884765625,293.2748413085937,291.1330871582031,1.0,0.3150480389595032,0.8144392967224121,0.8144392967224121,1.0,1.0,-1.2811421155929563,0.5489563941955566,0.7321856617927551,0.2443187832832336,0.0,0.0,0.6682753562927246,86.56887817382812,64.0,16.824071884155273,-14726.005859375,308.0315856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77557373046875,308.24835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.9765625,18000.0,0.0,0.0,0.3319944739341736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.77753084897995,0.7775385975837708,-7.730529432592448e-06,0.0,0.0003369321930222,0.0,0.0,71.55973052978516,0.0,0.0,0.0,0.4759321510791778,4.0,0.0,1.0
477660,293.1529235839844,297.1499938964844,293.1499938964844,0.0974233523011207,-2243.012939453125,304.1512756347656,0.6671176552772522,0.1558711975812912,0.1427153199911117,293.348388671875,297.1499938964844,293.1499938964844,0.0051634521223604,-401.9271545410156,297.7904663085937,0.4309298992156982,0.050000000745058,0.0501265414059162,293.2022399902344,297.1499938964844,293.1499938964844,0.2551014423370361,-3762.00537109375,304.15777587890625,0.8602505326271057,0.3396666347980499,0.2392440885305404,293.2251281738281,297.1499938964844,293.1499938964844,0.3259055316448211,-6179.4033203125,304.1589660644531,0.9199525713920592,0.4129615426063537,0.3929415643215179,293.2372436523437,297.1499938964844,293.1499938964844,0.0096126068383455,-3022.8017578125,301.66998291015625,0.4309298992156982,0.050000000745058,0.2377787381410598,291.1457824707031,291.1499938964844,261.6336975097656,260.0514221191406,279.7274780273437,293.2732238769531,291.1470947265625,1.0,0.3071770966053009,0.8139705657958984,0.8139705657958984,1.0,1.0,-1.275516152381897,0.5463285446166992,0.7291876673698425,0.2429688572883606,0.0,0.0,0.6679063439369202,79.98556518554688,52.0,18.945526123046875,-14696.5361328125,291.3487854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7640686035156,308.2535095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.228515625,18000.0,0.0,0.0,0.3336427211761474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7787602543830872,0.778768002986908,-7.751928933430463e-06,0.0,0.0003386049356777,0.0,0.0,71.87806701660156,0.0,0.0,0.0,0.4765116274356842,4.0,0.0,1.0
477720,293.1529235839844,297.1499938964844,293.1499938964844,0.0974233523011207,-2243.012939453125,304.1512756347656,0.6671176552772522,0.1558711975812912,0.1427153199911117,293.348388671875,297.1499938964844,293.1499938964844,0.0051634521223604,-401.9271545410156,297.7904663085937,0.4309298992156982,0.050000000745058,0.0501265414059162,293.2022399902344,297.1499938964844,293.1499938964844,0.2551014423370361,-3762.00537109375,304.15777587890625,0.8602505326271057,0.3396666347980499,0.2392440885305404,293.2251281738281,297.1499938964844,293.1499938964844,0.3259055316448211,-6179.4033203125,304.1589660644531,0.9199525713920592,0.4129615426063537,0.3929415643215179,293.2372436523437,297.1499938964844,293.1499938964844,0.0096126068383455,-3022.8017578125,301.66998291015625,0.4309298992156982,0.050000000745058,0.2377787381410598,291.1457824707031,291.1499938964844,261.6336975097656,260.0514221191406,279.7274780273437,293.2732238769531,291.1470947265625,1.0,0.3071770966053009,0.8139705657958984,0.8139705657958984,1.0,1.0,-1.275516152381897,0.5463285446166992,0.7291876673698425,0.2429688572883606,0.0,0.0,0.6679063439369202,79.98556518554688,52.0,18.945526123046875,-14696.5361328125,291.3487854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7640686035156,308.2535095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.228515625,18000.0,0.0,0.0,0.3336427211761474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7787602543830872,0.778768002986908,-7.751928933430463e-06,0.0,0.0003386049356777,0.0,0.0,71.87806701660156,0.0,0.0,0.0,0.4765116274356842,4.0,0.0,1.0
477780,293.15264892578125,297.1499938964844,293.1499938964844,0.0970316007733345,-2235.515625,304.1514892578125,0.6812765598297119,0.1558545678853988,0.1423854976892471,293.3466186523437,297.1499938964844,293.1499938964844,0.0050701065920293,-395.18206787109375,297.7333984375,0.4437809288501739,0.050000000745058,0.0498122498393058,293.20147705078125,297.1499938964844,293.1499938964844,0.2533658444881439,-3741.49951171875,304.1580810546875,0.8769451975822449,0.3385004997253418,0.2381848692893982,293.22320556640625,297.1499938964844,293.1499938964844,0.3236808478832245,-6145.67724609375,304.15966796875,0.9406480193138124,0.4114519953727722,0.391186773777008,293.2372131347656,297.1499938964844,293.1499938964844,0.0094730472192168,-2992.12890625,301.6424865722656,0.4437809288501739,0.050000000745058,0.2362878620624542,291.1594543457031,291.1499938964844,261.5977783203125,260.0214233398437,279.7162170410156,293.2708740234375,291.16070556640625,1.0,0.2974065840244293,0.8135018944740295,0.8135018944740295,1.0,1.0,-1.2695757150650024,0.5435638427734375,0.7260118722915649,0.2415305525064468,0.0,0.0,0.6657169461250305,71.93890380859375,40.0,18.825082778930664,-14658.7216796875,271.51904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7918701171875,308.27618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.85546875,18000.0,0.0,0.0,0.3348628580570221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7757971286773682,0.775804877281189,-7.733370694040786e-06,0.0,0.0003398432163521,0.0,0.0,71.34424591064453,0.0,0.0,0.0,0.4753327369689941,4.0,0.0,1.0
477840,293.15264892578125,297.1499938964844,293.1499938964844,0.0970316007733345,-2235.515625,304.1514892578125,0.6812765598297119,0.1558545678853988,0.1423854976892471,293.3466186523437,297.1499938964844,293.1499938964844,0.0050701065920293,-395.18206787109375,297.7333984375,0.4437809288501739,0.050000000745058,0.0498122498393058,293.20147705078125,297.1499938964844,293.1499938964844,0.2533658444881439,-3741.49951171875,304.1580810546875,0.8769451975822449,0.3385004997253418,0.2381848692893982,293.22320556640625,297.1499938964844,293.1499938964844,0.3236808478832245,-6145.67724609375,304.15966796875,0.9406480193138124,0.4114519953727722,0.391186773777008,293.2372131347656,297.1499938964844,293.1499938964844,0.0094730472192168,-2992.12890625,301.6424865722656,0.4437809288501739,0.050000000745058,0.2362878620624542,291.1594543457031,291.1499938964844,261.5977783203125,260.0214233398437,279.7162170410156,293.2708740234375,291.16070556640625,1.0,0.2974065840244293,0.8135018944740295,0.8135018944740295,1.0,1.0,-1.2695757150650024,0.5435638427734375,0.7260118722915649,0.2415305525064468,0.0,0.0,0.6657169461250305,71.93890380859375,40.0,18.825082778930664,-14658.7216796875,271.51904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7918701171875,308.27618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.85546875,18000.0,0.0,0.0,0.3348628580570221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7757971286773682,0.775804877281189,-7.733370694040786e-06,0.0,0.0003398432163521,0.0,0.0,71.34424591064453,0.0,0.0,0.0,0.4753327369689941,4.0,0.0,1.0
477900,293.1523742675781,297.1499938964844,293.1499938964844,0.0968477055430412,-2232.00244140625,304.15155029296875,0.6901339292526245,0.1558715999126434,0.1422301232814788,293.34521484375,297.1499938964844,293.1499938964844,0.0050238887779414,-391.82958984375,297.70623779296875,0.4522551298141479,0.050000000745058,0.0496404506266117,293.2009582519531,297.1499938964844,293.1499938964844,0.2525260150432586,-3731.589599609375,304.1581420898437,0.8875291347503662,0.3379511833190918,0.2376682609319687,293.22216796875,297.1499938964844,293.1499938964844,0.3225962817668915,-6129.27587890625,304.1598815917969,0.9530707001686096,0.4107294678688049,0.3903258740901947,293.2370910644531,297.1499938964844,293.1499938964844,0.0094012226909399,-2976.208251953125,301.6290588378906,0.4522551298141479,0.050000000745058,0.2354729324579239,291.1658020019531,291.1499938964844,261.5807800292969,260.0071716308594,279.7108459472656,293.2694396972656,291.1669616699219,1.0,0.2919515073299408,0.8132675290107727,0.8132675290107727,1.0,1.0,-1.2665512561798096,0.5421590209007263,0.7243922352790833,0.2407944202423095,0.0,0.0,0.6640252470970154,67.54383850097656,40.0,18.05885505676269,-14637.1064453125,260.8487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8189697265625,308.2931213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18053.775390625,18000.0,0.0,0.0,0.3352816104888916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7728825807571411,0.7728903293609619,-7.710240424785297e-06,0.0,0.0003402682195883,0.0,0.0,70.78744506835938,0.0,0.0,0.0,0.4741427004337311,4.0,0.0,1.0
477960,293.1520690917969,297.1499938964844,293.1499938964844,0.0966744348406791,-2228.697265625,304.1515808105469,0.7002809047698975,0.1559043675661087,0.1420825570821762,293.343505859375,297.1499938964844,293.1499938964844,0.0049782572314143,-388.5139465332031,297.679931640625,0.462373286485672,0.050000000745058,0.0494616813957691,293.2003479003906,297.1499938964844,293.1499938964844,0.2517103552818298,-3721.974853515625,304.1581420898437,0.8997860550880432,0.3374230563640594,0.2371615469455719,293.2210693359375,297.1499938964844,293.1499938964844,0.3215370774269104,-6113.28369140625,304.1600036621094,0.9664446711540222,0.4100271165370941,0.3894773423671722,293.2368469238281,297.1499938964844,293.1499938964844,0.0093288719654083,-2960.097900390625,301.61578369140625,0.462373286485672,0.050000000745058,0.2346249222755432,291.171630859375,291.1499938964844,261.5644836425781,259.9935607910156,279.7056579589844,293.2678527832031,291.1726989746094,1.0,0.2861716449260711,0.8130525946617126,0.8130525946617126,1.0,1.0,-1.2635148763656616,0.5407519340515137,0.722762942314148,0.2400548309087753,0.0,0.0,0.6619963049888611,62.97211837768555,28.0,16.913753509521484,-14613.9091796875,249.8433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85369873046875,308.3131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18070.9140625,18000.0,0.0,0.0,0.3355620801448822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7691308259963989,0.769138514995575,-7.678984729864169e-06,0.0,0.0003405528550501,0.0,0.0,70.06427764892578,0.0,0.0,0.0,0.4726030230522156,4.0,0.0,1.0
478020,293.1512451171875,297.1499938964844,293.1499938964844,0.0963653177022934,-2222.817138671875,304.1515808105469,0.7238887548446655,0.1560145914554596,0.1418143957853317,293.3392944335937,297.1499938964844,293.1499938964844,0.0048893736675381,-382.0445556640625,297.62957763671875,0.4826251864433288,0.050000000745058,0.04908924177289,293.198974609375,297.1499938964844,293.1499938964844,0.2501610517501831,-3703.7412109375,304.1579895019531,0.9330266118049622,0.3364254832267761,0.2361794263124466,293.21881103515625,297.1499938964844,293.1499938964844,0.3194324076175689,-6082.13134765625,304.1601867675781,0.994304358959198,0.4086864292621612,0.3878229558467865,293.23614501953125,297.1499938964844,293.1499938964844,0.0091843511909246,-2927.729248046875,301.5896911621094,0.4826251864433288,0.050000000745058,0.2328582257032394,291.1814880371094,291.1499938964844,261.53436279296875,259.9683532714844,279.696044921875,293.2642822265625,291.18231201171875,1.0,0.273735374212265,0.812622606754303,0.812622606754303,1.0,1.0,-1.2573602199554443,0.5379047393798828,0.7194554209709167,0.2385501563549041,0.0,0.0,0.6571099758148193,53.45025253295898,25.0,13.916159629821776,-14562.564453125,227.16534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,308.36083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18098.841796875,18000.0,0.0,0.0,0.335686594247818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7595089077949524,0.7595165371894836,-7.5959842433803715e-06,0.0,0.000340679223882,0.0,0.0,68.21051788330078,0.0,0.0,0.0,0.468644767999649,4.0,0.0,1.0
478080,293.1512451171875,297.1499938964844,293.1499938964844,0.0963653177022934,-2222.817138671875,304.1515808105469,0.7238887548446655,0.1560145914554596,0.1418143957853317,293.3392944335937,297.1499938964844,293.1499938964844,0.0048893736675381,-382.0445556640625,297.62957763671875,0.4826251864433288,0.050000000745058,0.04908924177289,293.198974609375,297.1499938964844,293.1499938964844,0.2501610517501831,-3703.7412109375,304.1579895019531,0.9330266118049622,0.3364254832267761,0.2361794263124466,293.21881103515625,297.1499938964844,293.1499938964844,0.3194324076175689,-6082.13134765625,304.1601867675781,0.994304358959198,0.4086864292621612,0.3878229558467865,293.23614501953125,297.1499938964844,293.1499938964844,0.0091843511909246,-2927.729248046875,301.5896911621094,0.4826251864433288,0.050000000745058,0.2328582257032394,291.1814880371094,291.1499938964844,261.53436279296875,259.9683532714844,279.696044921875,293.2642822265625,291.18231201171875,1.0,0.273735374212265,0.812622606754303,0.812622606754303,1.0,1.0,-1.2573602199554443,0.5379047393798828,0.7194554209709167,0.2385501563549041,0.0,0.0,0.6571099758148193,53.45025253295898,25.0,13.916159629821776,-14562.564453125,227.16534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,308.36083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18098.841796875,18000.0,0.0,0.0,0.335686594247818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7595089077949524,0.7595165371894836,-7.5959842433803715e-06,0.0,0.000340679223882,0.0,0.0,68.21051788330078,0.0,0.0,0.0,0.468644767999649,4.0,0.0,1.0
478140,293.1506652832031,297.1499938964844,293.1499938964844,0.0960539206862449,-2216.64111328125,304.1515808105469,0.7405931949615479,0.1561053693294525,0.1417068839073181,293.3341369628906,297.1499938964844,293.1499938964844,0.0048189577646553,-376.6527404785156,297.590576171875,0.4949492514133453,0.050000000745058,0.0488591119647026,293.1973876953125,297.1499938964844,293.1499938964844,0.2484666258096695,-3683.48193359375,304.158203125,0.9581233859062196,0.3355039954185486,0.2353595644235611,293.2037048339844,297.1499938964844,293.1499938964844,0.3004200458526611,-5782.375,304.18951416015625,0.9990000128746032,0.4099284708499908,0.368560254573822,293.23504638671875,297.1499938964844,293.1499938964844,0.0090722078457474,-2900.957275390625,301.56768798828125,0.4949492514133453,0.050000000745058,0.2317665815353393,291.2055969238281,291.1499938964844,261.5079345703125,259.9462280273437,279.6955261230469,293.2553405761719,291.2110595703125,1.0,0.2630349397659302,0.8121926784515381,0.8121926784515381,1.0,1.0,-1.231649398803711,0.5262583494186401,0.7053911089897156,0.2321441918611526,0.0,0.0,0.6486940383911133,47.24051284790039,28.0,44.731075286865234,-14371.041015625,205.0135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0677795410156,308.46453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18154.376953125,18000.0,0.0,0.0,0.3350356221199035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.746003270149231,0.7460107803344727,-7.485072273993865e-06,0.0,0.0003400185669306,0.0,0.0,65.6965560913086,0.0,0.0,0.0,0.4630511105060577,4.0,0.0,1.0
478200,293.1506652832031,297.1499938964844,293.1499938964844,0.0960539206862449,-2216.64111328125,304.1515808105469,0.7405931949615479,0.1561053693294525,0.1417068839073181,293.3341369628906,297.1499938964844,293.1499938964844,0.0048189577646553,-376.6527404785156,297.590576171875,0.4949492514133453,0.050000000745058,0.0488591119647026,293.1973876953125,297.1499938964844,293.1499938964844,0.2484666258096695,-3683.48193359375,304.158203125,0.9581233859062196,0.3355039954185486,0.2353595644235611,293.2037048339844,297.1499938964844,293.1499938964844,0.3004200458526611,-5782.375,304.18951416015625,0.9990000128746032,0.4099284708499908,0.368560254573822,293.23504638671875,297.1499938964844,293.1499938964844,0.0090722078457474,-2900.957275390625,301.56768798828125,0.4949492514133453,0.050000000745058,0.2317665815353393,291.2055969238281,291.1499938964844,261.5079345703125,259.9462280273437,279.6955261230469,293.2553405761719,291.2110595703125,1.0,0.2630349397659302,0.8121926784515381,0.8121926784515381,1.0,1.0,-1.231649398803711,0.5262583494186401,0.7053911089897156,0.2321441918611526,0.0,0.0,0.6486940383911133,47.24051284790039,28.0,44.731075286865234,-14371.041015625,205.0135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0677795410156,308.46453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18154.376953125,18000.0,0.0,0.0,0.3350356221199035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.746003270149231,0.7460107803344727,-7.485072273993865e-06,0.0,0.0003400185669306,0.0,0.0,65.6965560913086,0.0,0.0,0.0,0.4630511105060577,4.0,0.0,1.0
478260,293.1519775390625,297.1499938964844,293.1499938964844,0.0954290851950645,-2204.311279296875,304.152099609375,0.7518500685691833,0.1558262109756469,0.14140285551548,293.32879638671875,297.1499938964844,293.1499938964844,0.0047535384073853,-371.3665466308594,297.565185546875,0.5033509731292725,0.050000000745058,0.0487235821783542,293.1962890625,297.1499938964844,293.1499938964844,0.24644635617733,-3659.06396484375,304.1587829589844,0.9731884002685548,0.334527850151062,0.2346013188362121,293.1631774902344,297.1499938964844,293.1499938964844,0.2817401885986328,-5489.92138671875,304.2068176269531,0.9990000128746032,0.4167607724666595,0.3506771326065063,293.2337646484375,297.1499938964844,293.1499938964844,0.0089734746143221,-2875.560791015625,301.5510559082031,0.5033509731292725,0.050000000745058,0.231123685836792,291.2516174316406,291.1499938964844,261.4857482910156,259.9276428222656,279.6910705566406,293.2398986816406,291.25408935546875,1.0,0.2555680274963379,0.8118839859962463,0.8118839859962463,1.0,1.0,-1.2079689502716064,0.5156208276748657,0.6923481225967407,0.2261357754468917,0.0,0.0,0.6316929459571838,43.45930099487305,46.0,47.81348037719727,-14121.3515625,189.34048461914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660217285156,308.5491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18314.509765625,18000.0,0.0,0.0,0.3330073952674866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7150089144706726,0.7150161266326904,-7.246304448926821e-06,0.0,0.0003379601694177,0.0,0.0,60.24333190917969,0.0,0.0,0.0,0.450711578130722,4.0,0.0,1.0
478320,293.1519775390625,297.1499938964844,293.1499938964844,0.0954290851950645,-2204.311279296875,304.152099609375,0.7518500685691833,0.1558262109756469,0.14140285551548,293.32879638671875,297.1499938964844,293.1499938964844,0.0047535384073853,-371.3665466308594,297.565185546875,0.5033509731292725,0.050000000745058,0.0487235821783542,293.1962890625,297.1499938964844,293.1499938964844,0.24644635617733,-3659.06396484375,304.1587829589844,0.9731884002685548,0.334527850151062,0.2346013188362121,293.1631774902344,297.1499938964844,293.1499938964844,0.2817401885986328,-5489.92138671875,304.2068176269531,0.9990000128746032,0.4167607724666595,0.3506771326065063,293.2337646484375,297.1499938964844,293.1499938964844,0.0089734746143221,-2875.560791015625,301.5510559082031,0.5033509731292725,0.050000000745058,0.231123685836792,291.2516174316406,291.1499938964844,261.4857482910156,259.9276428222656,279.6910705566406,293.2398986816406,291.25408935546875,1.0,0.2555680274963379,0.8118839859962463,0.8118839859962463,1.0,1.0,-1.2079689502716064,0.5156208276748657,0.6923481225967407,0.2261357754468917,0.0,0.0,0.6316929459571838,43.45930099487305,46.0,47.81348037719727,-14121.3515625,189.34048461914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660217285156,308.5491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18314.509765625,18000.0,0.0,0.0,0.3330073952674866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7150089144706726,0.7150161266326904,-7.246304448926821e-06,0.0,0.0003379601694177,0.0,0.0,60.24333190917969,0.0,0.0,0.0,0.450711578130722,4.0,0.0,1.0
478380,293.1520690917969,297.1499938964844,293.1499938964844,0.0953612104058265,-2203.240966796875,304.1514587402344,0.7504820227622986,0.1557515412569046,0.1412702351808548,293.3234558105469,297.1499938964844,293.1499938964844,0.0047144154086709,-368.6794738769531,297.5164794921875,0.5025333762168884,0.050000000745058,0.0487359389662742,293.1957397460937,297.1499938964844,293.1499938964844,0.2455652058124542,-3649.159912109375,304.1572570800781,0.970754861831665,0.3334696292877197,0.2338764667510986,293.13116455078125,297.1499938964844,293.1499938964844,0.2824747562408447,-5509.3544921875,304.18572998046875,0.9990000128746032,0.4229726493358612,0.3523395359516144,293.2323303222656,297.1499938964844,293.1499938964844,0.0089428732171654,-2870.35791015625,301.525390625,0.5025333762168884,0.050000000745058,0.2311823070049286,291.2480163574219,291.1499938964844,261.46832275390625,259.9130859375,279.6799621582031,293.232421875,291.2440185546875,1.0,0.2568212449550628,0.8115752935409546,0.8115752935409546,1.0,1.0,-1.2090067863464355,0.5160694718360901,0.6929372549057007,0.2263260185718536,0.0,0.0,0.6180921196937561,43.78546524047852,64.0,-10.834561347961426,-14024.8759765625,190.3483123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49761962890625,308.58477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18295.603515625,18000.0,0.0,0.0,0.3297594785690307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.681663990020752,0.6816709041595459,-6.959221082070144e-06,0.0,0.0003346639568917,0.0,0.0,54.5067024230957,0.0,0.0,0.0,0.4375022351741791,4.0,0.0,1.0
478440,293.1520690917969,297.1499938964844,293.1499938964844,0.0953612104058265,-2203.240966796875,304.1514587402344,0.7504820227622986,0.1557515412569046,0.1412702351808548,293.3234558105469,297.1499938964844,293.1499938964844,0.0047144154086709,-368.6794738769531,297.5164794921875,0.5025333762168884,0.050000000745058,0.0487359389662742,293.1957397460937,297.1499938964844,293.1499938964844,0.2455652058124542,-3649.159912109375,304.1572570800781,0.970754861831665,0.3334696292877197,0.2338764667510986,293.13116455078125,297.1499938964844,293.1499938964844,0.2824747562408447,-5509.3544921875,304.18572998046875,0.9990000128746032,0.4229726493358612,0.3523395359516144,293.2323303222656,297.1499938964844,293.1499938964844,0.0089428732171654,-2870.35791015625,301.525390625,0.5025333762168884,0.050000000745058,0.2311823070049286,291.2480163574219,291.1499938964844,261.46832275390625,259.9130859375,279.6799621582031,293.232421875,291.2440185546875,1.0,0.2568212449550628,0.8115752935409546,0.8115752935409546,1.0,1.0,-1.2090067863464355,0.5160694718360901,0.6929372549057007,0.2263260185718536,0.0,0.0,0.6180921196937561,43.78546524047852,64.0,-10.834561347961426,-14024.8759765625,190.3483123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49761962890625,308.58477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18295.603515625,18000.0,0.0,0.0,0.3297594785690307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.681663990020752,0.6816709041595459,-6.959221082070144e-06,0.0,0.0003346639568917,0.0,0.0,54.5067024230957,0.0,0.0,0.0,0.4375022351741791,4.0,0.0,1.0
478500,293.1518249511719,297.1499938964844,293.1499938964844,0.0956263020634651,-2208.653564453125,304.1507263183594,0.7456486225128174,0.1557773947715759,0.1413374543190002,293.3206787109375,297.1499938964844,293.1499938964844,0.0047060716897249,-368.4575805664063,297.48095703125,0.4989955127239227,0.050000000745058,0.0487914085388183,293.1954040527344,297.1499938964844,293.1499938964844,0.2456774860620498,-3651.17236328125,304.1557312011719,0.9636475443840028,0.3329556584358215,0.2335572689771652,293.12762451171875,297.1499938964844,293.1499938964844,0.2896755337715149,-5627.744140625,304.1661071777344,0.9990000128746032,0.4239178895950317,0.3597298264503479,293.231689453125,297.1499938964844,293.1499938964844,0.0089534213766455,-2875.771484375,301.5075988769531,0.4989955127239227,0.050000000745058,0.2314454466104507,291.22271728515625,291.1499938964844,261.4615783691406,259.9074401855469,279.67254638671875,293.2317810058594,291.2165832519531,1.0,0.2601117491722107,0.8114209175109863,0.8114209175109863,1.0,1.0,-1.2179534435272217,0.5200544595718384,0.6978989839553833,0.2285791039466858,0.0,0.0,0.6157189011573792,45.32123947143555,64.0,-45.06116485595703,-14060.705078125,196.4410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59588623046875,308.59576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18208.138671875,18000.0,0.0,0.0,0.3279793560504913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.671606719493866,0.6716135740280151,-6.856793334009126e-06,0.0,0.0003328573657199,0.0,0.0,52.74689865112305,0.0,0.0,0.0,0.4334195256233215,4.0,0.0,1.0
478560,293.15167236328125,297.1499938964844,293.1499938964844,0.0959844142198562,-2215.918701171875,304.1499328613281,0.7388004064559937,0.1557798832654953,0.1414316594600677,293.3178405761719,297.1499938964844,293.1499938964844,0.0047033275477588,-368.7547912597656,297.44146728515625,0.493986964225769,0.050000000745058,0.0488759875297546,293.1950988769531,297.1499938964844,293.1499938964844,0.2460069209337234,-3655.868408203125,304.1540832519531,0.9530635476112366,0.3324412703514099,0.2332621067762375,293.13360595703125,297.1499938964844,293.1499938964844,0.3006563186645508,-5804.828125,304.1431884765625,0.9990000128746032,0.4230372905731201,0.3707150220870971,293.2313232421875,297.1499938964844,293.1499938964844,0.0089754052460193,-2884.614013671875,301.4874267578125,0.493986964225769,0.050000000745058,0.2318466305732727,291.18865966796875,291.1499938964844,261.4562072753906,259.9029846191406,279.6636962890625,293.2318420410156,291.1813049316406,1.0,0.2649263739585876,0.8112462162971497,0.8112462162971497,1.0,1.0,-1.2314774990081787,0.5260924100875854,0.7053850889205933,0.2319973856210708,0.0,0.0,0.6165191531181335,47.6632194519043,67.0,-72.41290283203125,-14153.7763671875,205.84548950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6666564941406,308.6036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18098.1484375,18000.0,0.0,0.0,0.3263038694858551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678379774093628,0.6678447723388672,-6.801264589739731e-06,0.0,0.0003311569453217,0.0,0.0,51.992286682128906,0.0,0.0,0.0,0.4317408204078674,4.0,0.0,1.0
478620,293.1513366699219,297.1499938964844,293.1499938964844,0.0966248512268066,-2228.870849609375,304.14892578125,0.7282156944274902,0.1558091640472412,0.1415775716304779,293.31182861328125,297.1499938964844,293.1499938964844,0.0046986332163214,-369.3161010742188,297.3663330078125,0.4861369431018829,0.050000000745058,0.0490210801362991,293.1942443847656,297.1499938964844,293.1499938964844,0.2465702593326568,-3663.79541015625,304.15185546875,0.9351887702941896,0.3314671218395233,0.2326712757349014,293.1650390625,297.1499938964844,293.1499938964844,0.3196856677532196,-6105.080078125,304.1142578125,0.9990000128746032,0.417113333940506,0.388840913772583,293.2314453125,297.1499938964844,293.1499938964844,0.0090085892006754,-2899.31591796875,301.44549560546875,0.4861369431018829,0.050000000745058,0.2325349003076553,291.12408447265625,291.1499938964844,261.4499206542969,259.8978576660156,279.654052734375,293.2385559082031,291.1197509765625,1.0,0.2723786532878876,0.8108967542648315,0.8108967542648315,1.0,1.0,-1.2537052631378174,0.5360031127929688,0.7177021503448486,0.2377107292413711,0.0,0.0,0.624677836894989,51.67449951171875,70.0,-75.32069396972656,-14376.7119140625,222.0479431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.704345703125,308.631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17895.23046875,18000.0,0.0,0.0,0.3237390220165252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6774924397468567,0.6774992942810059,-6.834247415099526e-06,0.0,0.0003285539569333,0.0,0.0,53.2661247253418,0.0,0.0,0.0,0.4350812435150146,4.0,0.0,1.0
478680,293.1513366699219,297.1499938964844,293.1499938964844,0.0966248512268066,-2228.870849609375,304.14892578125,0.7282156944274902,0.1558091640472412,0.1415775716304779,293.31182861328125,297.1499938964844,293.1499938964844,0.0046986332163214,-369.3161010742188,297.3663330078125,0.4861369431018829,0.050000000745058,0.0490210801362991,293.1942443847656,297.1499938964844,293.1499938964844,0.2465702593326568,-3663.79541015625,304.15185546875,0.9351887702941896,0.3314671218395233,0.2326712757349014,293.1650390625,297.1499938964844,293.1499938964844,0.3196856677532196,-6105.080078125,304.1142578125,0.9990000128746032,0.417113333940506,0.388840913772583,293.2314453125,297.1499938964844,293.1499938964844,0.0090085892006754,-2899.31591796875,301.44549560546875,0.4861369431018829,0.050000000745058,0.2325349003076553,291.12408447265625,291.1499938964844,261.4499206542969,259.8978576660156,279.654052734375,293.2385559082031,291.1197509765625,1.0,0.2723786532878876,0.8108967542648315,0.8108967542648315,1.0,1.0,-1.2537052631378174,0.5360031127929688,0.7177021503448486,0.2377107292413711,0.0,0.0,0.624677836894989,51.67449951171875,70.0,-75.32069396972656,-14376.7119140625,222.0479431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.704345703125,308.631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17895.23046875,18000.0,0.0,0.0,0.3237390220165252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6774924397468567,0.6774992942810059,-6.834247415099526e-06,0.0,0.0003285539569333,0.0,0.0,53.2661247253418,0.0,0.0,0.0,0.4350812435150146,4.0,0.0,1.0
478740,293.1494140625,297.1499938964844,293.1499938964844,0.0971666648983955,-2239.298583984375,304.1483764648437,0.7157056927680969,0.1561629027128219,0.1420171558856964,293.3055419921875,297.1499938964844,293.1499938964844,0.0046941279433667,-369.3219604492188,297.315185546875,0.4760045409202575,0.050000000745058,0.0492182485759258,293.1932373046875,297.1499938964844,293.1499938964844,0.246387705206871,-3661.942138671875,304.151611328125,0.9135916829109192,0.3305518925189972,0.2321837842464447,293.199462890625,297.1499938964844,293.1499938964844,0.3222935795783996,-6140.02978515625,304.12335205078125,0.9860193729400636,0.4097112417221069,0.3901049494743347,293.2323608398437,297.1499938964844,293.1499938964844,0.0090280240401625,-2907.274658203125,301.4096984863281,0.4760045409202575,0.050000000745058,0.2334701865911483,291.1004638671875,291.1499938964844,261.45001220703125,259.8981018066406,279.6570739746094,293.24432373046875,291.1021423339844,1.0,0.2789385616779327,0.8105472922325134,0.8105472922325134,1.0,1.0,-1.256602764129639,0.5372188687324524,0.7193838953971863,0.238570287823677,0.0,0.0,0.6335405111312866,56.71584701538086,73.0,-24.732892990112305,-14483.6171875,233.8448486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6275634765625,308.65234375,278.1499938964844,0.0,18000.0,313.1499938964844,17828.078125,18000.0,0.0,0.0,0.3224214315414428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6961722373962402,0.696179211139679,-6.974879852350568e-06,0.0,0.0003272167814429,0.0,0.0,56.27117538452149,0.0,0.0,0.0,0.4422892034053802,4.0,0.0,1.0
478800,293.1494140625,297.1499938964844,293.1499938964844,0.0971666648983955,-2239.298583984375,304.1483764648437,0.7157056927680969,0.1561629027128219,0.1420171558856964,293.3055419921875,297.1499938964844,293.1499938964844,0.0046941279433667,-369.3219604492188,297.315185546875,0.4760045409202575,0.050000000745058,0.0492182485759258,293.1932373046875,297.1499938964844,293.1499938964844,0.246387705206871,-3661.942138671875,304.151611328125,0.9135916829109192,0.3305518925189972,0.2321837842464447,293.199462890625,297.1499938964844,293.1499938964844,0.3222935795783996,-6140.02978515625,304.12335205078125,0.9860193729400636,0.4097112417221069,0.3901049494743347,293.2323608398437,297.1499938964844,293.1499938964844,0.0090280240401625,-2907.274658203125,301.4096984863281,0.4760045409202575,0.050000000745058,0.2334701865911483,291.1004638671875,291.1499938964844,261.45001220703125,259.8981018066406,279.6570739746094,293.24432373046875,291.1021423339844,1.0,0.2789385616779327,0.8105472922325134,0.8105472922325134,1.0,1.0,-1.256602764129639,0.5372188687324524,0.7193838953971863,0.238570287823677,0.0,0.0,0.6335405111312866,56.71584701538086,73.0,-24.732892990112305,-14483.6171875,233.8448486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6275634765625,308.65234375,278.1499938964844,0.0,18000.0,313.1499938964844,17828.078125,18000.0,0.0,0.0,0.3224214315414428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6961722373962402,0.696179211139679,-6.974879852350568e-06,0.0,0.0003272167814429,0.0,0.0,56.27117538452149,0.0,0.0,0.0,0.4422892034053802,4.0,0.0,1.0
478860,293.15869140625,297.1499938964844,293.1499938964844,0.0960751175880432,-2218.304443359375,304.1507873535156,0.7002981901168823,0.1542772948741912,0.1409488320350647,293.3114624023437,297.1499938964844,293.1499938964844,0.0046483990736305,-365.710693359375,297.2585144042969,0.4643508493900299,0.050000000745058,0.049429140985012,293.202392578125,297.1499938964844,293.1499938964844,0.2437639832496643,-3629.77734375,304.1554870605469,0.893564760684967,0.3275810480117798,0.2305499762296676,293.2219543457031,297.1499938964844,293.1499938964844,0.316527396440506,-6046.1044921875,304.1415710449219,0.9648351073265076,0.4038492739200592,0.3844315409660339,293.2458190917969,297.1499938964844,293.1499938964844,0.0089639527723193,-2893.68212890625,301.34918212890625,0.4643508493900299,0.050000000745058,0.2344705611467361,291.1268920898437,291.1499938964844,261.4557189941406,259.9031066894531,279.6718139648437,293.2542724609375,291.1293640136719,1.0,0.2843157351016998,0.8098898530006409,0.8098898530006409,1.0,1.0,-1.2479370832443235,0.5332567095756531,0.7146804332733154,0.2363090813159942,0.0,0.0,0.6349453926086426,61.92437362670898,76.0,20.17680549621582,-14434.1142578125,241.76705932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5242614746094,308.6294860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17933.6875,18000.0,0.0,0.0,0.3217539489269256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7049485445022583,0.7049555778503418,-7.073434062476736e-06,0.0,0.0003265393606852,0.0,0.0,57.92522048950195,0.0,0.0,0.0,0.4459541141986847,4.0,0.0,1.0
478920,293.15869140625,297.1499938964844,293.1499938964844,0.0960751175880432,-2218.304443359375,304.1507873535156,0.7002981901168823,0.1542772948741912,0.1409488320350647,293.3114624023437,297.1499938964844,293.1499938964844,0.0046483990736305,-365.710693359375,297.2585144042969,0.4643508493900299,0.050000000745058,0.049429140985012,293.202392578125,297.1499938964844,293.1499938964844,0.2437639832496643,-3629.77734375,304.1554870605469,0.893564760684967,0.3275810480117798,0.2305499762296676,293.2219543457031,297.1499938964844,293.1499938964844,0.316527396440506,-6046.1044921875,304.1415710449219,0.9648351073265076,0.4038492739200592,0.3844315409660339,293.2458190917969,297.1499938964844,293.1499938964844,0.0089639527723193,-2893.68212890625,301.34918212890625,0.4643508493900299,0.050000000745058,0.2344705611467361,291.1268920898437,291.1499938964844,261.4557189941406,259.9031066894531,279.6718139648437,293.2542724609375,291.1293640136719,1.0,0.2843157351016998,0.8098898530006409,0.8098898530006409,1.0,1.0,-1.2479370832443235,0.5332567095756531,0.7146804332733154,0.2363090813159942,0.0,0.0,0.6349453926086426,61.92437362670898,76.0,20.17680549621582,-14434.1142578125,241.76705932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5242614746094,308.6294860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17933.6875,18000.0,0.0,0.0,0.3217539489269256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7049485445022583,0.7049555778503418,-7.073434062476736e-06,0.0,0.0003265393606852,0.0,0.0,57.92522048950195,0.0,0.0,0.0,0.4459541141986847,4.0,0.0,1.0
478980,293.1625671386719,297.1499938964844,293.1499938964844,0.0952168479561805,-2201.9853515625,304.15191650390625,0.6882664561271667,0.1532648801803589,0.1400701254606247,293.3135986328125,297.1499938964844,293.1499938964844,0.0046117133460938,-362.8851013183594,297.2052307128906,0.454064130783081,0.050000000745058,0.0496067628264427,293.2049865722656,297.1499938964844,293.1499938964844,0.2417290806770324,-3605.229736328125,304.156982421875,0.8789702653884888,0.3257206380367279,0.2292428016662597,293.228759765625,297.1499938964844,293.1499938964844,0.3130739033222198,-5990.546875,304.1499328613281,0.9474154114723206,0.4006257057189941,0.3811196088790893,293.2555236816406,297.1499938964844,293.1499938964844,0.0089136818423867,-2883.582275390625,301.29248046875,0.454064130783081,0.050000000745058,0.235313132405281,291.1434020996094,291.1499938964844,261.4657592773437,259.9116516113281,279.6829833984375,293.25830078125,291.14422607421875,1.0,0.2889991402626037,0.8092324733734131,0.8092324733734131,1.0,1.0,-1.2425609827041626,0.5307793021202087,0.7117816805839539,0.2348704040050506,0.0,0.0,0.6345344185829163,66.34041595458984,79.0,18.522809982299805,-14362.3994140625,249.11822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4394836425781,308.57342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.677734375,18000.0,0.0,0.0,0.3212824463844299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7055014967918396,0.7055085897445679,-7.091736733855214e-06,0.0,0.0003260608355049,0.0,0.0,58.107688903808594,0.0,0.0,0.0,0.4463482797145843,4.0,0.0,1.0
479040,293.1625671386719,297.1499938964844,293.1499938964844,0.0952168479561805,-2201.9853515625,304.15191650390625,0.6882664561271667,0.1532648801803589,0.1400701254606247,293.3135986328125,297.1499938964844,293.1499938964844,0.0046117133460938,-362.8851013183594,297.2052307128906,0.454064130783081,0.050000000745058,0.0496067628264427,293.2049865722656,297.1499938964844,293.1499938964844,0.2417290806770324,-3605.229736328125,304.156982421875,0.8789702653884888,0.3257206380367279,0.2292428016662597,293.228759765625,297.1499938964844,293.1499938964844,0.3130739033222198,-5990.546875,304.1499328613281,0.9474154114723206,0.4006257057189941,0.3811196088790893,293.2555236816406,297.1499938964844,293.1499938964844,0.0089136818423867,-2883.582275390625,301.29248046875,0.454064130783081,0.050000000745058,0.235313132405281,291.1434020996094,291.1499938964844,261.4657592773437,259.9116516113281,279.6829833984375,293.25830078125,291.14422607421875,1.0,0.2889991402626037,0.8092324733734131,0.8092324733734131,1.0,1.0,-1.2425609827041626,0.5307793021202087,0.7117816805839539,0.2348704040050506,0.0,0.0,0.6345344185829163,66.34041595458984,79.0,18.522809982299805,-14362.3994140625,249.11822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4394836425781,308.57342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.677734375,18000.0,0.0,0.0,0.3212824463844299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7055014967918396,0.7055085897445679,-7.091736733855214e-06,0.0,0.0003260608355049,0.0,0.0,58.107688903808594,0.0,0.0,0.0,0.4463482797145843,4.0,0.0,1.0
479100,293.1636962890625,297.1499938964844,293.1499938964844,0.0949442908167839,-2196.852294921875,304.1520690917969,0.6833445429801941,0.1528883725404739,0.1397773325443267,293.31353759765625,297.1499938964844,293.1499938964844,0.0045956615358591,-361.6951293945313,297.1788024902344,0.449857085943222,0.050000000745058,0.0496869571506977,293.20526123046875,297.1499938964844,293.1499938964844,0.2409994453191757,-3596.556640625,304.1570129394531,0.8729743957519531,0.3249718248844147,0.2287479788064956,293.229736328125,297.1499938964844,293.1499938964844,0.3119068443775177,-5972.06396484375,304.15203857421875,0.9399061799049376,0.3994390070438385,0.3799784481525421,293.2592468261719,297.1499938964844,293.1499938964844,0.008891511708498,-2879.501953125,301.264892578125,0.449857085943222,0.050000000745058,0.2356935292482376,291.1468200683594,291.1499938964844,261.4722900390625,259.91717529296875,279.6882019042969,293.2594909667969,291.1473083496094,1.0,0.2911659777164459,0.8089037537574768,0.8089037537574768,1.0,1.0,-1.2407983541488647,0.5299566984176636,0.7108415961265564,0.2343857586383819,0.0,0.0,0.6343900561332703,68.34426879882812,79.0,13.865885734558104,-14332.8359375,252.68728637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4046936035156,308.5473327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.873046875,18000.0,0.0,0.0,0.3210884630680084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.705295979976654,0.7053030729293823,-7.091603947628755e-06,0.0,0.0003258639771956,0.0,0.0,58.082481384277344,0.0,0.0,0.0,0.4462908506393432,4.0,0.0,1.0
479160,293.16436767578125,297.1499938964844,293.1499938964844,0.0947258472442627,-2192.757568359375,304.1520690917969,0.6788994669914246,0.1525780409574508,0.1395387351512909,293.3129272460937,297.1499938964844,293.1499938964844,0.0045809540897607,-360.6162414550781,297.1532897949219,0.4460796117782593,0.050000000745058,0.0497635267674922,293.2052001953125,297.1499938964844,293.1499938964844,0.2403593808412552,-3588.990478515625,304.15692138671875,0.8675417900085449,0.3242844641208648,0.228304922580719,293.2299194335937,297.1499938964844,293.1499938964844,0.3109127283096313,-5956.46826171875,304.1534729003906,0.9329648613929749,0.3983930647373199,0.3790050446987152,293.26239013671875,297.1499938964844,293.1499938964844,0.0088705886155366,-2875.748046875,301.2380065917969,0.4460796117782593,0.050000000745058,0.2360567450523376,291.1489562988281,291.1499938964844,261.479736328125,259.9234619140625,279.6941833496094,293.26202392578125,291.1492919921875,1.0,0.2932443022727966,0.8087093830108643,0.8087093830108643,1.0,1.0,-1.2393393516540527,0.5292837619781494,0.7100555896759033,0.233988955616951,0.0,0.0,0.6342410445213318,70.26097869873047,82.0,9.951794624328612,-14306.349609375,256.1776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3740539550781,308.52398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.806640625,18000.0,0.0,0.0,0.3209172487258911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7050415277481079,0.7050485610961914,-7.090087365213549e-06,0.0,0.0003256902273278,0.0,0.0,58.04264450073242,0.0,0.0,0.0,0.4461975395679474,4.0,0.0,1.0
