time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479220,293.16473388671875,297.1499938964844,293.1499938964844,0.0944462418556213,-2187.5517578125,304.15185546875,0.6712008714675903,0.1521420776844024,0.1392349004745483,293.3101806640625,297.1499938964844,293.1499938964844,0.0045546693727374,-358.703125,297.1056823730469,0.4395151436328888,0.050000000745058,0.0499085932970047,293.2044982910156,297.1499938964844,293.1499938964844,0.2392358928918838,-3575.763916015625,304.1564636230469,0.8579450845718384,0.3230274617671966,0.2275117337703704,293.2290344238281,297.1499938964844,293.1499938964844,0.3092079162597656,-5930.025390625,304.1551208496094,0.9205268621444702,0.3965471982955932,0.3773424029350281,293.2672424316406,297.1499938964844,293.1499938964844,0.0088309189304709,-2868.73828125,301.1861267089844,0.4395151436328888,0.050000000745058,0.2367448806762695,291.1513671875,291.1499938964844,261.4973449707031,259.938232421875,279.70660400390625,293.2669982910156,291.1515197753906,1.0,0.297187477350235,0.8083206415176392,0.8083206415176392,1.0,1.0,-1.237026572227478,0.5282137393951416,0.7088128328323364,0.2333438694477081,0.0,0.0,0.6338750720024109,73.89891052246094,85.0,4.698678493499756,-14260.7607421875,262.9547424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238220214844,308.4845886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.78515625,18000.0,0.0,0.0,0.3206283748149872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043564319610596,0.7043634653091431,-7.084897788445232e-06,0.0,0.0003253970353398,0.0,0.0,57.92840194702149,0.0,0.0,0.0,0.4459286034107208,4.0,0.0,1.0
479280,293.16473388671875,297.1499938964844,293.1499938964844,0.0944462418556213,-2187.5517578125,304.15185546875,0.6712008714675903,0.1521420776844024,0.1392349004745483,293.3101806640625,297.1499938964844,293.1499938964844,0.0045546693727374,-358.703125,297.1056823730469,0.4395151436328888,0.050000000745058,0.0499085932970047,293.2044982910156,297.1499938964844,293.1499938964844,0.2392358928918838,-3575.763916015625,304.1564636230469,0.8579450845718384,0.3230274617671966,0.2275117337703704,293.2290344238281,297.1499938964844,293.1499938964844,0.3092079162597656,-5930.025390625,304.1551208496094,0.9205268621444702,0.3965471982955932,0.3773424029350281,293.2672424316406,297.1499938964844,293.1499938964844,0.0088309189304709,-2868.73828125,301.1861267089844,0.4395151436328888,0.050000000745058,0.2367448806762695,291.1513671875,291.1499938964844,261.4973449707031,259.938232421875,279.70660400390625,293.2669982910156,291.1515197753906,1.0,0.297187477350235,0.8083206415176392,0.8083206415176392,1.0,1.0,-1.237026572227478,0.5282137393951416,0.7088128328323364,0.2333438694477081,0.0,0.0,0.6338750720024109,73.89891052246094,85.0,4.698678493499756,-14260.7607421875,262.9547424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238220214844,308.4845886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.78515625,18000.0,0.0,0.0,0.3206283748149872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043564319610596,0.7043634653091431,-7.084897788445232e-06,0.0,0.0003253970353398,0.0,0.0,57.92840194702149,0.0,0.0,0.0,0.4459286034107208,4.0,0.0,1.0
479340,293.164306640625,297.1499938964844,293.1499938964844,0.0942968428134918,-2184.802490234375,304.1514892578125,0.6646405458450317,0.1518521606922149,0.1390746831893921,293.3058166503906,297.1499938964844,293.1499938964844,0.004532225895673,-357.0802917480469,297.0627746582031,0.433934599161148,0.050000000745058,0.0500462427735328,293.2034912109375,297.1499938964844,293.1499938964844,0.2382307052612304,-3563.94970703125,304.156005859375,0.8495751619338989,0.3218499720096588,0.2267860174179077,293.2273254394531,297.1499938964844,293.1499938964844,0.3077069520950317,-5907.0,304.1558837890625,0.9098071455955504,0.3948886394500732,0.3758843243122101,293.2706298828125,297.1499938964844,293.1499938964844,0.008793200366199,-2862.126708984375,301.13623046875,0.433934599161148,0.050000000745058,0.2373978197574615,291.1524353027344,291.1499938964844,261.5181579589844,259.9556579589844,279.71923828125,293.2704772949219,291.15252685546875,1.0,0.3009088337421417,0.8079319596290588,0.8079319596290588,1.0,1.0,-1.2351619005203247,0.5273481607437134,0.7078136801719666,0.2328029572963714,0.0,0.0,0.6334738731384277,77.35558319091797,73.0,2.240097522735596,-14222.6318359375,269.4999694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864074707031,308.45458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.94140625,18000.0,0.0,0.0,0.3203873932361603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7035449147224426,0.7035520076751709,-7.078221642586868e-06,0.0,0.0003251524758525,0.0,0.0,57.789886474609375,0.0,0.0,0.0,0.4456042647361755,4.0,0.0,1.0
479400,293.164306640625,297.1499938964844,293.1499938964844,0.0942968428134918,-2184.802490234375,304.1514892578125,0.6646405458450317,0.1518521606922149,0.1390746831893921,293.3058166503906,297.1499938964844,293.1499938964844,0.004532225895673,-357.0802917480469,297.0627746582031,0.433934599161148,0.050000000745058,0.0500462427735328,293.2034912109375,297.1499938964844,293.1499938964844,0.2382307052612304,-3563.94970703125,304.156005859375,0.8495751619338989,0.3218499720096588,0.2267860174179077,293.2273254394531,297.1499938964844,293.1499938964844,0.3077069520950317,-5907.0,304.1558837890625,0.9098071455955504,0.3948886394500732,0.3758843243122101,293.2706298828125,297.1499938964844,293.1499938964844,0.008793200366199,-2862.126708984375,301.13623046875,0.433934599161148,0.050000000745058,0.2373978197574615,291.1524353027344,291.1499938964844,261.5181579589844,259.9556579589844,279.71923828125,293.2704772949219,291.15252685546875,1.0,0.3009088337421417,0.8079319596290588,0.8079319596290588,1.0,1.0,-1.2351619005203247,0.5273481607437134,0.7078136801719666,0.2328029572963714,0.0,0.0,0.6334738731384277,77.35558319091797,73.0,2.240097522735596,-14222.6318359375,269.4999694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864074707031,308.45458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.94140625,18000.0,0.0,0.0,0.3203873932361603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7035449147224426,0.7035520076751709,-7.078221642586868e-06,0.0,0.0003251524758525,0.0,0.0,57.789886474609375,0.0,0.0,0.0,0.4456042647361755,4.0,0.0,1.0
479460,293.1632995605469,297.1499938964844,293.1499938964844,0.0940966680645942,-2181.05126953125,304.1513366699219,0.6658346056938171,0.1516914218664169,0.1388675421476364,293.3002014160156,297.1499938964844,293.1499938964844,0.0044974321499466,-354.4969787597656,297.0258178710937,0.4352851808071136,0.050000000745058,0.0500115901231765,293.2022399902344,297.1499938964844,293.1499938964844,0.2370888292789459,-3550.385986328125,304.1559143066406,0.8504157066345215,0.3207449913024902,0.2259732782840728,293.22515869140625,297.1499938964844,293.1499938964844,0.3061073422431946,-5882.45361328125,304.1565856933594,0.910703420639038,0.3933653235435486,0.3743833601474762,293.27294921875,297.1499938964844,293.1499938964844,0.0087170489132404,-2845.826416015625,301.0886535644531,0.4352851808071136,0.050000000745058,0.2372334599494934,291.15509033203125,291.1499938964844,261.5419006347656,259.9754333496094,279.7332458496094,293.2728576660156,291.15557861328125,1.0,0.2990555763244629,0.8075051307678223,0.8075051307678223,1.0,1.0,-1.2318979501724243,0.5258527398109436,0.7060452103614807,0.2319013476371765,0.0,0.0,0.6326674818992615,76.42866516113281,61.0,4.610583782196045,-14177.58984375,266.2816162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611999511719,308.43634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.892578125,18000.0,0.0,0.0,0.3201487958431244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7023183703422546,0.7023254036903381,-7.06909622749663e-06,0.0,0.0003249103028792,0.0,0.0,57.5870475769043,0.0,0.0,0.0,0.4451119899749756,4.0,0.0,1.0
479520,293.1632995605469,297.1499938964844,293.1499938964844,0.0940966680645942,-2181.05126953125,304.1513366699219,0.6658346056938171,0.1516914218664169,0.1388675421476364,293.3002014160156,297.1499938964844,293.1499938964844,0.0044974321499466,-354.4969787597656,297.0258178710937,0.4352851808071136,0.050000000745058,0.0500115901231765,293.2022399902344,297.1499938964844,293.1499938964844,0.2370888292789459,-3550.385986328125,304.1559143066406,0.8504157066345215,0.3207449913024902,0.2259732782840728,293.22515869140625,297.1499938964844,293.1499938964844,0.3061073422431946,-5882.45361328125,304.1565856933594,0.910703420639038,0.3933653235435486,0.3743833601474762,293.27294921875,297.1499938964844,293.1499938964844,0.0087170489132404,-2845.826416015625,301.0886535644531,0.4352851808071136,0.050000000745058,0.2372334599494934,291.15509033203125,291.1499938964844,261.5419006347656,259.9754333496094,279.7332458496094,293.2728576660156,291.15557861328125,1.0,0.2990555763244629,0.8075051307678223,0.8075051307678223,1.0,1.0,-1.2318979501724243,0.5258527398109436,0.7060452103614807,0.2319013476371765,0.0,0.0,0.6326674818992615,76.42866516113281,61.0,4.610583782196045,-14177.58984375,266.2816162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611999511719,308.43634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.892578125,18000.0,0.0,0.0,0.3201487958431244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7023183703422546,0.7023254036903381,-7.06909622749663e-06,0.0,0.0003249103028792,0.0,0.0,57.5870475769043,0.0,0.0,0.0,0.4451119899749756,4.0,0.0,1.0
479580,293.1618347167969,297.1499938964844,293.1499938964844,0.0938610136508941,-2176.581298828125,304.1512756347656,0.6732713580131531,0.1516514718532562,0.1386476159095764,293.2934875488281,297.1499938964844,293.1499938964844,0.0044537219218909,-351.1903076171875,296.99566650390625,0.4423029124736786,0.050000000745058,0.0498450435698032,293.2005310058594,297.1499938964844,293.1499938964844,0.2358700931072235,-3535.82373046875,304.1559753417969,0.8586610555648804,0.3197711408138275,0.2251495718955993,293.2225952148437,297.1499938964844,293.1499938964844,0.3044146597385406,-5856.4560546875,304.1572265625,0.9209162592887878,0.3919823467731476,0.3728837966918945,293.2743225097656,297.1499938964844,293.1499938964844,0.0086120506748557,-2821.89501953125,301.0437927246094,0.4423029124736786,0.050000000745058,0.2364434152841568,291.1610717773437,291.1499938964844,261.5681457519531,259.99725341796875,279.7481994628906,293.2742614746094,291.16168212890625,1.0,0.2935205101966858,0.8070783615112305,0.8070783615112305,1.0,1.0,-1.2276973724365234,0.5239437222480774,0.703753650188446,0.2307468354701995,0.0,0.0,0.6308048367500305,72.14784240722656,49.0,7.593265056610107,-14121.5390625,255.7110748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25177001953125,308.4252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18032.189453125,18000.0,0.0,0.0,0.3198220729827881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6992570757865906,0.6992641091346741,-7.0471792241733056e-06,0.0,0.0003245787520427,0.0,0.0,57.0881233215332,0.0,0.0,0.0,0.4439100623130798,4.0,0.0,1.0
479640,293.1618347167969,297.1499938964844,293.1499938964844,0.0938610136508941,-2176.581298828125,304.1512756347656,0.6732713580131531,0.1516514718532562,0.1386476159095764,293.2934875488281,297.1499938964844,293.1499938964844,0.0044537219218909,-351.1903076171875,296.99566650390625,0.4423029124736786,0.050000000745058,0.0498450435698032,293.2005310058594,297.1499938964844,293.1499938964844,0.2358700931072235,-3535.82373046875,304.1559753417969,0.8586610555648804,0.3197711408138275,0.2251495718955993,293.2225952148437,297.1499938964844,293.1499938964844,0.3044146597385406,-5856.4560546875,304.1572265625,0.9209162592887878,0.3919823467731476,0.3728837966918945,293.2743225097656,297.1499938964844,293.1499938964844,0.0086120506748557,-2821.89501953125,301.0437927246094,0.4423029124736786,0.050000000745058,0.2364434152841568,291.1610717773437,291.1499938964844,261.5681457519531,259.99725341796875,279.7481994628906,293.2742614746094,291.16168212890625,1.0,0.2935205101966858,0.8070783615112305,0.8070783615112305,1.0,1.0,-1.2276973724365234,0.5239437222480774,0.703753650188446,0.2307468354701995,0.0,0.0,0.6308048367500305,72.14784240722656,49.0,7.593265056610107,-14121.5390625,255.7110748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25177001953125,308.4252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18032.189453125,18000.0,0.0,0.0,0.3198220729827881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6992570757865906,0.6992641091346741,-7.0471792241733056e-06,0.0,0.0003245787520427,0.0,0.0,57.0881233215332,0.0,0.0,0.0,0.4439100623130798,4.0,0.0,1.0
479700,293.1609802246094,297.1499938964844,293.1499938964844,0.0937444195151329,-2174.365478515625,304.1512451171875,0.6790352463722229,0.1516692191362381,0.1385411620140075,293.2897644042969,297.1499938964844,293.1499938964844,0.0044302605092525,-349.40789794921875,296.98260498046875,0.4478231072425842,0.050000000745058,0.0497277192771434,293.1994934082031,297.1499938964844,293.1499938964844,0.2352670133113861,-3528.613037109375,304.1559753417969,0.8652375340461731,0.3193313479423523,0.2247461527585983,293.22119140625,297.1499938964844,293.1499938964844,0.3035711944103241,-5843.5205078125,304.1574401855469,0.9291530847549438,0.3913388550281524,0.3721464872360229,293.2746887207031,297.1499938964844,293.1499938964844,0.0085531463846564,-2808.18603515625,301.0220947265625,0.4478231072425842,0.050000000745058,0.2358868867158889,291.164306640625,291.1499938964844,261.58209228515625,260.00885009765625,279.75592041015625,293.274658203125,291.1649475097656,1.0,0.2896971106529236,0.8068649172782898,0.8068649172782898,1.0,1.0,-1.225391507148743,0.5228990316390991,0.7024925351142883,0.230113685131073,0.0,0.0,0.6295268535614014,69.14220428466797,49.0,8.314912796020508,-14090.0986328125,248.57052612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2536315917969,308.42205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.767578125,18000.0,0.0,0.0,0.319598376750946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6969568729400635,0.696963906288147,-7.029843345662812e-06,0.0,0.0003243517130613,0.0,0.0,56.709503173828125,0.0,0.0,0.0,0.4430053532123565,4.0,0.0,1.0
479760,293.1600646972656,297.1499938964844,293.1499938964844,0.0936317592859268,-2172.223388671875,304.1512451171875,0.6861602067947388,0.1517087817192077,0.138439193367958,293.28582763671875,297.1499938964844,293.1499938964844,0.0044062589295208,-347.5814208984375,296.970703125,0.4548011720180511,0.050000000745058,0.0495933666825294,293.1983947753906,297.1499938964844,293.1499938964844,0.234674870967865,-3521.532958984375,304.1559753417969,0.8734914660453796,0.3189202547073364,0.2243509143590927,293.2197265625,297.1499938964844,293.1499938964844,0.3027379512786865,-5830.7548828125,304.1575927734375,0.9393253326416016,0.3907248675823211,0.3714207708835602,293.2748718261719,297.1499938964844,293.1499938964844,0.0084913773462176,-2793.662353515625,301.00079345703125,0.4548011720180511,0.050000000745058,0.2352495789527893,291.1675109863281,291.1499938964844,261.5965576171875,260.0208435058594,279.7637634277344,293.2748718261719,291.16815185546875,1.0,0.2853019535541534,0.8066649436950684,0.8066649436950684,1.0,1.0,-1.2229974269866943,0.5218172669410706,0.7011802196502686,0.229457214474678,0.0,0.0,0.628034234046936,65.70404815673828,37.0,8.624171257019043,-14056.9345703125,240.5233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2599182128906,308.4205627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.90625,18000.0,0.0,0.0,0.3193222284317016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6941818594932556,0.6941888332366943,-7.008467491687043e-06,0.0,0.0003240714722778,0.0,0.0,56.25184631347656,0.0,0.0,0.0,0.4419113397598266,4.0,0.0,1.0
479820,293.1581420898437,297.1499938964844,293.1499938964844,0.0934248194098472,-2168.291015625,304.1511535644531,0.7046756744384766,0.1518438160419464,0.1382524818181991,293.2774353027344,297.1499938964844,293.1499938964844,0.0043579395860433,-343.8999328613281,296.9502868652344,0.4724088907241821,0.050000000745058,0.0492866523563861,293.1960144042969,297.1499938964844,293.1499938964844,0.2335363328456878,-3507.928466796875,304.1558837890625,0.8954961895942688,0.318174660205841,0.2235880345106125,293.2166748046875,297.1499938964844,293.1499938964844,0.3011207580566406,-5806.0205078125,304.1577453613281,0.9644145965576172,0.3895776569843292,0.3700098693370819,293.2748413085937,297.1499938964844,293.1499938964844,0.008362571708858,-2763.00439453125,300.959228515625,0.4724088907241821,0.050000000745058,0.2337946444749832,291.17352294921875,291.1499938964844,261.6268005371094,260.0458679199219,279.7797546386719,293.2748413085937,291.1740417480469,1.0,0.2750852704048157,0.8062649965286255,0.8062649965286255,1.0,1.0,-1.2180496454238892,0.5195859670639038,0.6984636187553406,0.2280979305505752,0.0,0.0,0.6244900226593018,57.86311340332031,25.0,8.199431419372559,-13986.4697265625,222.4646911621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284912109375,308.42218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.150390625,18000.0,0.0,0.0,0.3185864090919494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6873483061790466,0.6873552203178406,-6.954811851755949e-06,0.0,0.000323324726196,0.0,0.0,55.12806701660156,0.0,0.0,0.0,0.4392155706882477,4.0,0.0,1.0
479880,293.1581420898437,297.1499938964844,293.1499938964844,0.0934248194098472,-2168.291015625,304.1511535644531,0.7046756744384766,0.1518438160419464,0.1382524818181991,293.2774353027344,297.1499938964844,293.1499938964844,0.0043579395860433,-343.8999328613281,296.9502868652344,0.4724088907241821,0.050000000745058,0.0492866523563861,293.1960144042969,297.1499938964844,293.1499938964844,0.2335363328456878,-3507.928466796875,304.1558837890625,0.8954961895942688,0.318174660205841,0.2235880345106125,293.2166748046875,297.1499938964844,293.1499938964844,0.3011207580566406,-5806.0205078125,304.1577453613281,0.9644145965576172,0.3895776569843292,0.3700098693370819,293.2748413085937,297.1499938964844,293.1499938964844,0.008362571708858,-2763.00439453125,300.959228515625,0.4724088907241821,0.050000000745058,0.2337946444749832,291.17352294921875,291.1499938964844,261.6268005371094,260.0458679199219,279.7797546386719,293.2748413085937,291.1740417480469,1.0,0.2750852704048157,0.8062649965286255,0.8062649965286255,1.0,1.0,-1.2180496454238892,0.5195859670639038,0.6984636187553406,0.2280979305505752,0.0,0.0,0.6244900226593018,57.86311340332031,25.0,8.199431419372559,-13986.4697265625,222.4646911621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284912109375,308.42218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.150390625,18000.0,0.0,0.0,0.3185864090919494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6873483061790466,0.6873552203178406,-6.954811851755949e-06,0.0,0.000323324726196,0.0,0.0,55.12806701660156,0.0,0.0,0.0,0.4392155706882477,4.0,0.0,1.0
479940,293.1561584472656,297.1499938964844,293.1499938964844,0.0932481586933136,-2164.94189453125,304.15106201171875,0.7281315326690674,0.1520401537418365,0.1380911469459533,293.2684020996094,297.1499938964844,293.1499938964844,0.0043106554076075,-340.2968444824219,296.93389892578125,0.4901809096336365,0.050000000745058,0.0489448644220829,293.1935119628906,297.1499938964844,293.1499938964844,0.232471227645874,-3495.218505859375,304.1557006835937,0.9284866452217102,0.3175174295902252,0.2228636890649795,293.2135314941406,297.1499938964844,293.1499938964844,0.299589067697525,-5782.64990234375,304.15771484375,0.992993414402008,0.388527363538742,0.368658185005188,293.2743225097656,297.1499938964844,293.1499938964844,0.0082304719835519,-2731.148681640625,300.918701171875,0.4901809096336365,0.050000000745058,0.2321733683347702,291.17840576171875,291.1499938964844,261.6584777832031,260.072021484375,279.7960510253906,293.2743835449219,291.1788024902344,1.0,0.2632866501808166,0.8058650493621826,0.8058650493621826,1.0,1.0,-1.213007569313049,0.517316997051239,0.6956905722618103,0.226707711815834,0.0,0.0,0.6203644275665283,49.13290023803711,25.0,6.811300754547119,-13912.107421875,202.681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32421875,308.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18079.451171875,18000.0,0.0,0.0,0.3175778090953827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6791298985481262,0.6791367530822754,-6.889398264320334e-06,0.0,0.000322301115375,0.0,0.0,53.7891731262207,0.0,0.0,0.0,0.4359773099422455,4.0,0.0,1.0
480000,293.1561584472656,297.1499938964844,293.1499938964844,0.0932481586933136,-2164.94189453125,304.15106201171875,0.7281315326690674,0.1520401537418365,0.1380911469459533,293.2684020996094,297.1499938964844,293.1499938964844,0.0043106554076075,-340.2968444824219,296.93389892578125,0.4901809096336365,0.050000000745058,0.0489448644220829,293.1935119628906,297.1499938964844,293.1499938964844,0.232471227645874,-3495.218505859375,304.1557006835937,0.9284866452217102,0.3175174295902252,0.2228636890649795,293.2135314941406,297.1499938964844,293.1499938964844,0.299589067697525,-5782.64990234375,304.15771484375,0.992993414402008,0.388527363538742,0.368658185005188,293.2743225097656,297.1499938964844,293.1499938964844,0.0082304719835519,-2731.148681640625,300.918701171875,0.4901809096336365,0.050000000745058,0.2321733683347702,291.17840576171875,291.1499938964844,261.6584777832031,260.072021484375,279.7960510253906,293.2743835449219,291.1788024902344,1.0,0.2632866501808166,0.8058650493621826,0.8058650493621826,1.0,1.0,-1.213007569313049,0.517316997051239,0.6956905722618103,0.226707711815834,0.0,0.0,0.6203644275665283,49.13290023803711,25.0,6.811300754547119,-13912.107421875,202.681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32421875,308.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18079.451171875,18000.0,0.0,0.0,0.3175778090953827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6791298985481262,0.6791367530822754,-6.889398264320334e-06,0.0,0.000322301115375,0.0,0.0,53.7891731262207,0.0,0.0,0.0,0.4359773099422455,4.0,0.0,1.0
480060,293.1542053222656,297.1499938964844,293.1499938964844,0.0931309312582016,-2162.5341796875,304.1509094238281,0.744106113910675,0.1522811949253082,0.1381144672632217,293.2588195800781,297.1499938964844,293.1499938964844,0.0042804251424968,-337.8249816894531,296.9276733398437,0.5018031597137451,0.050000000745058,0.0487471781671047,293.19110107421875,297.1499938964844,293.1499938964844,0.231368213891983,-3481.851318359375,304.1556701660156,0.9525182247161864,0.316906064748764,0.2222935110330581,293.20123291015625,297.1499938964844,293.1499938964844,0.2851647138595581,-5553.03125,304.1802062988281,0.9990000128746032,0.3893526196479797,0.3538394868373871,293.2733764648437,297.1499938964844,293.1499938964844,0.0081293517723679,-2705.736328125,300.8819885253906,0.5018031597137451,0.050000000745058,0.2312356233596801,291.193115234375,291.1499938964844,261.6912841796875,260.0990295410156,279.8201904296875,293.2734375,291.19744873046875,1.0,0.2542668282985687,0.8054932355880737,0.8054932355880737,1.0,1.0,-1.1932090520858765,0.5084514617919922,0.6847575902938843,0.2216538339853286,0.0,0.0,0.6140804886817932,43.83927917480469,28.0,31.211626052856445,-13736.8388671875,185.3988494873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3857421875,308.4783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18108.078125,18000.0,0.0,0.0,0.3161581456661224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6689446568489075,0.6689515113830566,-6.812494120822521e-06,0.0,0.0003208603302482,0.0,0.0,52.18248748779297,0.0,0.0,0.0,0.4319517612457275,4.0,0.0,1.0
480120,293.1542053222656,297.1499938964844,293.1499938964844,0.0931309312582016,-2162.5341796875,304.1509094238281,0.744106113910675,0.1522811949253082,0.1381144672632217,293.2588195800781,297.1499938964844,293.1499938964844,0.0042804251424968,-337.8249816894531,296.9276733398437,0.5018031597137451,0.050000000745058,0.0487471781671047,293.19110107421875,297.1499938964844,293.1499938964844,0.231368213891983,-3481.851318359375,304.1556701660156,0.9525182247161864,0.316906064748764,0.2222935110330581,293.20123291015625,297.1499938964844,293.1499938964844,0.2851647138595581,-5553.03125,304.1802062988281,0.9990000128746032,0.3893526196479797,0.3538394868373871,293.2733764648437,297.1499938964844,293.1499938964844,0.0081293517723679,-2705.736328125,300.8819885253906,0.5018031597137451,0.050000000745058,0.2312356233596801,291.193115234375,291.1499938964844,261.6912841796875,260.0990295410156,279.8201904296875,293.2734375,291.19744873046875,1.0,0.2542668282985687,0.8054932355880737,0.8054932355880737,1.0,1.0,-1.1932090520858765,0.5084514617919922,0.6847575902938843,0.2216538339853286,0.0,0.0,0.6140804886817932,43.83927917480469,28.0,31.211626052856445,-13736.8388671875,185.3988494873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3857421875,308.4783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18108.078125,18000.0,0.0,0.0,0.3161581456661224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6689446568489075,0.6689515113830566,-6.812494120822521e-06,0.0,0.0003208603302482,0.0,0.0,52.18248748779297,0.0,0.0,0.0,0.4319517612457275,4.0,0.0,1.0
480180,293.1526794433594,297.1499938964844,293.1499938964844,0.0929099470376968,-2157.89111328125,304.1509704589844,0.7546166181564331,0.1524821072816848,0.1382010132074356,293.249267578125,297.1499938964844,293.1499938964844,0.004254151135683,-335.41552734375,296.93707275390625,0.5094231963157654,0.050000000745058,0.0486378669738769,293.1890563964844,297.1499938964844,293.1499938964844,0.229933276772499,-3464.166748046875,304.1561279296875,0.9662482142448424,0.3162774741649627,0.2217721194028854,293.1682434082031,297.1499938964844,293.1499938964844,0.2697759866714477,-5309.2568359375,304.1952514648437,0.9990000128746032,0.3947217166423797,0.3388634026050567,293.2720642089844,297.1499938964844,293.1499938964844,0.0080390572547912,-2681.256103515625,300.8524169921875,0.5094231963157654,0.050000000745058,0.2307171076536178,291.2300720214844,291.1499938964844,261.7248229980469,260.1265869140625,279.843505859375,293.27215576171875,291.2319641113281,1.0,0.2480868399143219,0.8051214814186096,0.8051214814186096,1.0,1.0,-1.1739532947540283,0.4998908936977386,0.6740624308586121,0.2166392058134079,0.0,0.0,0.6006354093551636,40.792457580566406,31.0,36.29366683959961,-13502.6171875,173.2852020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5033264160156,308.5080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18226.330078125,18000.0,0.0,0.0,0.3138223588466644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6456502079963684,0.6456568241119385,-6.653279797319556e-06,0.0,0.0003184897941537,0.0,0.0,48.71529769897461,0.0,0.0,0.0,0.4231307804584503,4.0,0.0,1.0
480240,293.1526794433594,297.1499938964844,293.1499938964844,0.0929099470376968,-2157.89111328125,304.1509704589844,0.7546166181564331,0.1524821072816848,0.1382010132074356,293.249267578125,297.1499938964844,293.1499938964844,0.004254151135683,-335.41552734375,296.93707275390625,0.5094231963157654,0.050000000745058,0.0486378669738769,293.1890563964844,297.1499938964844,293.1499938964844,0.229933276772499,-3464.166748046875,304.1561279296875,0.9662482142448424,0.3162774741649627,0.2217721194028854,293.1682434082031,297.1499938964844,293.1499938964844,0.2697759866714477,-5309.2568359375,304.1952514648437,0.9990000128746032,0.3947217166423797,0.3388634026050567,293.2720642089844,297.1499938964844,293.1499938964844,0.0080390572547912,-2681.256103515625,300.8524169921875,0.5094231963157654,0.050000000745058,0.2307171076536178,291.2300720214844,291.1499938964844,261.7248229980469,260.1265869140625,279.843505859375,293.27215576171875,291.2319641113281,1.0,0.2480868399143219,0.8051214814186096,0.8051214814186096,1.0,1.0,-1.1739532947540283,0.4998908936977386,0.6740624308586121,0.2166392058134079,0.0,0.0,0.6006354093551636,40.792457580566406,31.0,36.29366683959961,-13502.6171875,173.2852020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5033264160156,308.5080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18226.330078125,18000.0,0.0,0.0,0.3138223588466644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6456502079963684,0.6456568241119385,-6.653279797319556e-06,0.0,0.0003184897941537,0.0,0.0,48.71529769897461,0.0,0.0,0.0,0.4231307804584503,4.0,0.0,1.0
480300,293.1520080566406,297.1499938964844,293.1499938964844,0.0929067581892013,-2157.77587890625,304.1507873535156,0.7585969567298889,0.1525800973176956,0.1382528990507125,293.2445983886719,297.1499938964844,293.1499938964844,0.004245514050126,-334.7040100097656,296.935791015625,0.5123077630996704,0.050000000745058,0.0486003346741199,293.18804931640625,297.1499938964844,293.1499938964844,0.2294946759939193,-3458.929931640625,304.15582275390625,0.9709240794181824,0.3159817457199096,0.2215343862771988,293.1504821777344,297.1499938964844,293.1499938964844,0.2643864154815674,-5224.658203125,304.19677734375,0.9990000128746032,0.3979794085025787,0.333565890789032,293.2711486816406,297.1499938964844,293.1499938964844,0.0080048404633998,-2672.7880859375,300.8352966308594,0.5123077630996704,0.050000000745058,0.2305390536785125,291.236083984375,291.1499938964844,261.7417907714844,260.1404724121094,279.8536376953125,293.2712707519531,291.236572265625,1.0,0.2459052205085754,0.8049355745315552,0.8049355745315552,1.0,1.0,-1.1671113967895508,0.496854305267334,0.6702570915222168,0.2148423641920089,0.0,0.0,0.594260573387146,39.74375915527344,31.0,23.6091537475586,-13397.4619140625,169.13223266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57977294921875,308.5189819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18238.482421875,18000.0,0.0,0.0,0.3122758567333221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6322926878929138,0.6322992444038391,-6.552369995915797e-06,0.0,0.0003169202827848,0.0,0.0,46.737003326416016,0.0,0.0,0.0,0.4180717468261719,4.0,0.0,1.0
480360,293.1513671875,297.1499938964844,293.1499938964844,0.0929546505212783,-2158.6953125,304.15057373046875,0.7617622017860413,0.1526819467544555,0.1383156776428222,293.239990234375,297.1499938964844,293.1499938964844,0.0042394860647618,-334.251953125,296.9320983886719,0.5145828127861023,0.050000000745058,0.0485720783472061,293.1870422363281,297.1499938964844,293.1499938964844,0.2291814684867859,-3455.29248046875,304.15533447265625,0.9743883609771729,0.3156978487968445,0.2213120013475418,293.1337890625,297.1499938964844,293.1499938964844,0.260281503200531,-5160.79296875,304.1957092285156,0.9990000128746032,0.4012527763843536,0.3295215368270874,293.2701416015625,297.1499938964844,293.1499938964844,0.0079761836677789,-2666.129638671875,300.8172607421875,0.5145828127861023,0.050000000745058,0.2304050326347351,291.23663330078125,291.1499938964844,261.7587585449219,260.15435791015625,279.8626403808594,293.270263671875,291.2362060546875,1.0,0.2442505955696106,0.8048499822616577,0.8048499822616577,1.0,1.0,-1.1618691682815552,0.494539201259613,0.6673300266265869,0.2134594023227691,0.0,0.0,0.5884082317352295,38.953067779541016,49.0,10.706768035888672,-13308.4365234375,166.0047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6618347167969,308.532958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18229.640625,18000.0,0.0,0.0,0.3105137348175049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6197430491447449,0.6197495460510254,-6.454955837398302e-06,0.0,0.0003151319688186,0.0,0.0,44.908390045166016,0.0,0.0,0.0,0.4132975041866302,4.0,0.0,1.0
480420,293.150390625,297.1499938964844,293.1499938964844,0.0933542475104332,-2166.659423828125,304.1496887207031,0.7557324171066284,0.1528482884168625,0.1385352462530136,293.2310791015625,297.1499938964844,293.1499938964844,0.0042424849234521,-334.8302001953125,296.91131591796875,0.5098101496696472,0.050000000745058,0.0486327596008777,293.185302734375,297.1499938964844,293.1499938964844,0.2292321175336837,-3456.684326171875,304.1534118652344,0.9657440781593324,0.3151151239871979,0.220955416560173,293.1161193847656,297.1499938964844,293.1499938964844,0.2681721150875091,-5294.990234375,304.16656494140625,0.9990000128746032,0.4053116738796234,0.3381414711475372,293.2681579589844,297.1499938964844,293.1499938964844,0.007955752313137,-2664.72509765625,300.77459716796875,0.5098101496696472,0.050000000745058,0.2306928783655166,291.2111511230469,291.1499938964844,261.7927551269531,260.1820678710937,279.8701477050781,293.26824951171875,291.20526123046875,1.0,0.2484885901212692,0.8046787977218628,0.8046787977218628,1.0,1.0,-1.1724573373794556,0.4992885589599609,0.6731687784194946,0.2159073203802108,0.0,0.0,0.5813066363334656,40.63360977172852,67.0,-41.04693603515625,-13290.00390625,172.51620483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8085632324219,308.5196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18155.4609375,18000.0,0.0,0.0,0.3066871762275696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6001604795455933,0.6001667380332947,-6.293115802691318e-06,0.0,0.0003112484992016,0.0,0.0,42.088111877441406,0.0,0.0,0.0,0.4058540463447571,4.0,0.0,1.0
480480,293.150390625,297.1499938964844,293.1499938964844,0.0933542475104332,-2166.659423828125,304.1496887207031,0.7557324171066284,0.1528482884168625,0.1385352462530136,293.2310791015625,297.1499938964844,293.1499938964844,0.0042424849234521,-334.8302001953125,296.91131591796875,0.5098101496696472,0.050000000745058,0.0486327596008777,293.185302734375,297.1499938964844,293.1499938964844,0.2292321175336837,-3456.684326171875,304.1534118652344,0.9657440781593324,0.3151151239871979,0.220955416560173,293.1161193847656,297.1499938964844,293.1499938964844,0.2681721150875091,-5294.990234375,304.16656494140625,0.9990000128746032,0.4053116738796234,0.3381414711475372,293.2681579589844,297.1499938964844,293.1499938964844,0.007955752313137,-2664.72509765625,300.77459716796875,0.5098101496696472,0.050000000745058,0.2306928783655166,291.2111511230469,291.1499938964844,261.7927551269531,260.1820678710937,279.8701477050781,293.26824951171875,291.20526123046875,1.0,0.2484885901212692,0.8046787977218628,0.8046787977218628,1.0,1.0,-1.1724573373794556,0.4992885589599609,0.6731687784194946,0.2159073203802108,0.0,0.0,0.5813066363334656,40.63360977172852,67.0,-41.04693603515625,-13290.00390625,172.51620483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8085632324219,308.5196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18155.4609375,18000.0,0.0,0.0,0.3066871762275696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6001604795455933,0.6001667380332947,-6.293115802691318e-06,0.0,0.0003112484992016,0.0,0.0,42.088111877441406,0.0,0.0,0.0,0.4058540463447571,4.0,0.0,1.0
480540,293.1498413085937,297.1499938964844,293.1499938964844,0.0941501483321189,-2182.66650390625,304.1484680175781,0.7397719025611877,0.1529473066329956,0.1388111114501953,293.2225341796875,297.1499938964844,293.1499938964844,0.0042672241106629,-337.5738830566406,296.8677978515625,0.4977930784225464,0.050000000745058,0.0488112233579158,293.18389892578125,297.1499938964844,293.1499938964844,0.2302469909191131,-3470.3359375,304.15057373046875,0.9415633082389832,0.3145021498203277,0.2206672579050064,293.1345520019531,297.1499938964844,293.1499938964844,0.2921840846538543,-5684.458984375,304.1207580566406,0.9990000128746032,0.4025106132030487,0.362314373254776,293.26715087890625,297.1499938964844,293.1499938964844,0.0079779848456382,-2678.054443359375,300.718017578125,0.4977930784225464,0.050000000745058,0.2315394282341003,291.1412658691406,291.1499938964844,261.8263854980469,260.2094421386719,279.86822509765625,293.2671813964844,291.1334533691406,1.0,0.2590604722499847,0.8045075535774231,0.8045075535774231,1.0,1.0,-1.2026809453964231,0.5127744674682617,0.6899064779281616,0.2233531922101974,0.0,0.0,0.5869086980819702,45.582149505615234,70.0,-87.29435729980469,-13501.0693359375,191.9902191162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8565368652344,308.4925842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17961.029296875,18000.0,0.0,0.0,0.3034310638904571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.601542592048645,0.6015488505363464,-6.259230303840013e-06,0.0,0.00030794396298,0.0,0.0,42.036563873291016,0.0,0.0,0.0,0.4059635102748871,4.0,0.0,1.0
480600,293.1498413085937,297.1499938964844,293.1499938964844,0.0941501483321189,-2182.66650390625,304.1484680175781,0.7397719025611877,0.1529473066329956,0.1388111114501953,293.2225341796875,297.1499938964844,293.1499938964844,0.0042672241106629,-337.5738830566406,296.8677978515625,0.4977930784225464,0.050000000745058,0.0488112233579158,293.18389892578125,297.1499938964844,293.1499938964844,0.2302469909191131,-3470.3359375,304.15057373046875,0.9415633082389832,0.3145021498203277,0.2206672579050064,293.1345520019531,297.1499938964844,293.1499938964844,0.2921840846538543,-5684.458984375,304.1207580566406,0.9990000128746032,0.4025106132030487,0.362314373254776,293.26715087890625,297.1499938964844,293.1499938964844,0.0079779848456382,-2678.054443359375,300.718017578125,0.4977930784225464,0.050000000745058,0.2315394282341003,291.1412658691406,291.1499938964844,261.8263854980469,260.2094421386719,279.86822509765625,293.2671813964844,291.1334533691406,1.0,0.2590604722499847,0.8045075535774231,0.8045075535774231,1.0,1.0,-1.2026809453964231,0.5127744674682617,0.6899064779281616,0.2233531922101974,0.0,0.0,0.5869086980819702,45.582149505615234,70.0,-87.29435729980469,-13501.0693359375,191.9902191162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8565368652344,308.4925842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17961.029296875,18000.0,0.0,0.0,0.3034310638904571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.601542592048645,0.6015488505363464,-6.259230303840013e-06,0.0,0.00030794396298,0.0,0.0,42.036563873291016,0.0,0.0,0.0,0.4059635102748871,4.0,0.0,1.0
480660,293.1495666503906,297.1499938964844,293.1499938964844,0.0948508754372596,-2196.642822265625,304.1478271484375,0.7236664891242981,0.1530097872018814,0.1390729397535324,293.21417236328125,297.1499938964844,293.1499938964844,0.0042992513626813,-340.7254638671875,296.83123779296875,0.4857387244701385,0.050000000745058,0.0490289740264415,293.1827392578125,297.1499938964844,293.1499938964844,0.2310825884342193,-3481.37744140625,304.1490783691406,0.9148924946784972,0.3138805329799652,0.2203907817602157,293.1781921386719,297.1499938964844,293.1499938964844,0.3066658973693847,-5913.55859375,304.1088562011719,0.990934431552887,0.394055962562561,0.3757239282131195,293.26763916015625,297.1499938964844,293.1499938964844,0.0080008571967482,-2690.67822265625,300.6595458984375,0.4857387244701385,0.050000000745058,0.2325723469257354,291.0795593261719,291.1499938964844,261.859375,260.23614501953125,279.8746032714844,293.267578125,291.07763671875,1.0,0.2682587206363678,0.8039661049842834,0.8039661049842834,1.0,1.0,-1.2198423147201538,0.5204012393951416,0.699441134929657,0.2275816053152084,0.0,0.0,0.601006269454956,51.34694290161133,73.0,-63.19636917114258,-13725.18359375,209.645248413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7538452148437,308.4943542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17786.529296875,18000.0,0.0,0.0,0.3017922639846802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.624199390411377,0.6242057681083679,-6.3884090195642784e-06,0.0,0.0003062807954847,0.0,0.0,44.98048400878906,0.0,0.0,0.0,0.4140578508377075,4.0,0.0,1.0
480720,293.1495666503906,297.1499938964844,293.1499938964844,0.0948508754372596,-2196.642822265625,304.1478271484375,0.7236664891242981,0.1530097872018814,0.1390729397535324,293.21417236328125,297.1499938964844,293.1499938964844,0.0042992513626813,-340.7254638671875,296.83123779296875,0.4857387244701385,0.050000000745058,0.0490289740264415,293.1827392578125,297.1499938964844,293.1499938964844,0.2310825884342193,-3481.37744140625,304.1490783691406,0.9148924946784972,0.3138805329799652,0.2203907817602157,293.1781921386719,297.1499938964844,293.1499938964844,0.3066658973693847,-5913.55859375,304.1088562011719,0.990934431552887,0.394055962562561,0.3757239282131195,293.26763916015625,297.1499938964844,293.1499938964844,0.0080008571967482,-2690.67822265625,300.6595458984375,0.4857387244701385,0.050000000745058,0.2325723469257354,291.0795593261719,291.1499938964844,261.859375,260.23614501953125,279.8746032714844,293.267578125,291.07763671875,1.0,0.2682587206363678,0.8039661049842834,0.8039661049842834,1.0,1.0,-1.2198423147201538,0.5204012393951416,0.699441134929657,0.2275816053152084,0.0,0.0,0.601006269454956,51.34694290161133,73.0,-63.19636917114258,-13725.18359375,209.645248413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7538452148437,308.4943542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17786.529296875,18000.0,0.0,0.0,0.3017922639846802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.624199390411377,0.6242057681083679,-6.3884090195642784e-06,0.0,0.0003062807954847,0.0,0.0,44.98048400878906,0.0,0.0,0.0,0.4140578508377075,4.0,0.0,1.0
480780,293.1496887207031,297.1499938964844,293.1499938964844,0.0948730334639549,-2196.59765625,304.1485290527344,0.7069679498672485,0.1529962122440338,0.1393278837203979,293.2065734863281,297.1499938964844,293.1499938964844,0.0043194969184696,-341.9501037597656,296.8427429199219,0.4727040827274322,0.050000000745058,0.0492811724543571,293.181884765625,297.1499938964844,293.1499938964844,0.2302795648574829,-3471.09130859375,304.1507263183594,0.8911701440811157,0.313222587108612,0.2201304733753204,293.19927978515625,297.1499938964844,293.1499938964844,0.3017942011356354,-5827.74365234375,304.1304016113281,0.9650252461433412,0.3890232145786285,0.3701540231704712,293.2689208984375,297.1499938964844,293.1499938964844,0.0079886959865689,-2687.24169921875,300.6211242675781,0.4727040827274322,0.050000000745058,0.2337686717510223,291.10223388671875,291.1499938964844,261.89129638671875,260.2618713378906,279.89178466796875,293.2688293457031,291.104736328125,1.0,0.2756923735141754,0.803424596786499,0.803424596786499,1.0,1.0,-1.2153241634368896,0.5183252692222595,0.6969988942146301,0.2263859361410141,0.0,0.0,0.6063351035118103,57.66621780395508,76.0,10.054949760437012,-13746.80078125,221.1029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5827941894531,308.464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17867.142578125,18000.0,0.0,0.0,0.301423966884613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6421423554420471,0.6421489119529724,-6.544618372572586e-06,0.0,0.0003059069858863,0.0,0.0,47.7127685546875,0.0,0.0,0.0,0.420962393283844,4.0,0.0,1.0
480840,293.1496887207031,297.1499938964844,293.1499938964844,0.0948730334639549,-2196.59765625,304.1485290527344,0.7069679498672485,0.1529962122440338,0.1393278837203979,293.2065734863281,297.1499938964844,293.1499938964844,0.0043194969184696,-341.9501037597656,296.8427429199219,0.4727040827274322,0.050000000745058,0.0492811724543571,293.181884765625,297.1499938964844,293.1499938964844,0.2302795648574829,-3471.09130859375,304.1507263183594,0.8911701440811157,0.313222587108612,0.2201304733753204,293.19927978515625,297.1499938964844,293.1499938964844,0.3017942011356354,-5827.74365234375,304.1304016113281,0.9650252461433412,0.3890232145786285,0.3701540231704712,293.2689208984375,297.1499938964844,293.1499938964844,0.0079886959865689,-2687.24169921875,300.6211242675781,0.4727040827274322,0.050000000745058,0.2337686717510223,291.10223388671875,291.1499938964844,261.89129638671875,260.2618713378906,279.89178466796875,293.2688293457031,291.104736328125,1.0,0.2756923735141754,0.803424596786499,0.803424596786499,1.0,1.0,-1.2153241634368896,0.5183252692222595,0.6969988942146301,0.2263859361410141,0.0,0.0,0.6063351035118103,57.66621780395508,76.0,10.054949760437012,-13746.80078125,221.1029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5827941894531,308.464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17867.142578125,18000.0,0.0,0.0,0.301423966884613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6421423554420471,0.6421489119529724,-6.544618372572586e-06,0.0,0.0003059069858863,0.0,0.0,47.7127685546875,0.0,0.0,0.0,0.420962393283844,4.0,0.0,1.0
480900,293.1498718261719,297.1499938964844,293.1499938964844,0.0948770642280578,-2196.52001953125,304.1488037109375,0.6999677419662476,0.1529635787010193,0.1394080519676208,293.2032165527344,297.1499938964844,293.1499938964844,0.0043266699649393,-342.39385986328125,296.846923828125,0.4666056334972381,0.050000000745058,0.0493910536170005,293.1816101074219,297.1499938964844,293.1499938964844,0.2299229204654693,-3466.614501953125,304.1512451171875,0.8822284936904907,0.3128772974014282,0.2199765741825103,293.20343017578125,297.1499938964844,293.1499938964844,0.3003304302692413,-5802.97021484375,304.1365966796875,0.9539923071861268,0.3875765800476074,0.3686404824256897,293.2696228027344,297.1499938964844,293.1499938964844,0.0079790391027927,-2685.003173828125,300.6009521484375,0.4666056334972381,0.050000000745058,0.2342898845672607,291.1111145019531,291.1499938964844,261.9067687988281,260.2742919921875,279.8996887207031,293.26953125,291.1122131347656,1.0,0.2789654731750488,0.8031538724899292,0.8031538724899292,1.0,1.0,-1.2141759395599363,0.5178031325340271,0.6963728070259094,0.2260120809078216,0.0,0.0,0.6080027222633362,60.43013000488281,76.0,14.042272567749023,-13729.2265625,226.41192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4979553222656,308.4176330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17908.67578125,18000.0,0.0,0.0,0.3014924824237823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6461262702941895,0.6461328268051147,-6.58517728879815e-06,0.0,0.0003059765440411,0.0,0.0,48.366790771484375,0.0,0.0,0.0,0.4226559400558471,4.0,0.0,1.0
