time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
480960,293.1500549316406,297.1499938964844,293.1499938964844,0.0948997437953949,-2196.85546875,304.1489562988281,0.6938265562057495,0.1529278010129928,0.139473870396614,293.2001037597656,297.1499938964844,293.1499938964844,0.0043343477882444,-342.92236328125,296.8486328125,0.4605224430561065,0.050000000745058,0.0494929477572441,293.181396484375,297.1499938964844,293.1499938964844,0.2296203076839447,-3462.869873046875,304.1515808105469,0.8744585514068604,0.312517911195755,0.2198067158460617,293.20562744140625,297.1499938964844,293.1499938964844,0.2993072271347046,-5785.685546875,304.140869140625,0.9440743923187256,0.3864684402942657,0.3675459325313568,293.270263671875,297.1499938964844,293.1499938964844,0.0079700080677866,-2683.22509765625,300.57965087890625,0.4605224430561065,0.050000000745058,0.2347732335329055,291.1156311035156,291.1499938964844,261.9218444824219,260.2863464355469,279.9071044921875,293.27020263671875,291.11639404296875,1.0,0.2820019423961639,0.8029083609580994,0.8029083609580994,1.0,1.0,-1.2134394645690918,0.5174667835235596,0.695972740650177,0.2257467210292816,0.0,0.0,0.6098318099975586,62.998008728027344,79.0,13.420808792114258,-13715.212890625,231.453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41766357421875,308.3729553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17921.59375,18000.0,0.0,0.0,0.3016812801361084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6500129699707031,0.6500195860862732,-6.618689894821728e-06,0.0,0.0003061681636609,0.0,0.0,48.97415542602539,0.0,0.0,0.0,0.4242210984230041,4.0,0.0,1.0
481020,293.150390625,297.1499938964844,293.1499938964844,0.0949432477355003,-2197.527587890625,304.14923095703125,0.6834673285484314,0.1528599560260772,0.1395879834890365,293.1944580078125,297.1499938964844,293.1499938964844,0.0043486319482326,-343.9187316894531,296.85089111328125,0.4502863883972168,0.050000000745058,0.049678761512041,293.18115234375,297.1499938964844,293.1499938964844,0.2289988100528717,-3455.234130859375,304.1520690917969,0.8614675402641296,0.3117704689502716,0.2194302529096603,293.20703125,297.1499938964844,293.1499938964844,0.297798603773117,-5760.49658203125,304.1463317871094,0.9270145893096924,0.3847711980342865,0.3659887611865997,293.2713623046875,297.1499938964844,293.1499938964844,0.0079493485391139,-2679.094970703125,300.5367126464844,0.4502863883972168,0.050000000745058,0.2356546521186828,291.1226806640625,291.1499938964844,261.9506225585937,260.30926513671875,279.9209899902344,293.2713317871094,291.1232604980469,1.0,0.2874961197376251,0.8024174571037292,0.8024174571037292,1.0,1.0,-1.2125362157821655,0.5170474648475647,0.6954887509346008,0.2253637015819549,0.0,0.0,0.6129833459854126,67.6870346069336,82.0,10.889875411987305,-13692.052734375,240.8044586181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723999023437,308.2910461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17934.76953125,18000.0,0.0,0.0,0.3023643493652344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6571311950683594,0.6571378707885742,-6.678171757812379e-06,0.0,0.0003068613877985,0.0,0.0,50.08688354492188,0.0,0.0,0.0,0.4270265996456146,4.0,0.0,1.0
481080,293.150390625,297.1499938964844,293.1499938964844,0.0949432477355003,-2197.527587890625,304.14923095703125,0.6834673285484314,0.1528599560260772,0.1395879834890365,293.1944580078125,297.1499938964844,293.1499938964844,0.0043486319482326,-343.9187316894531,296.85089111328125,0.4502863883972168,0.050000000745058,0.049678761512041,293.18115234375,297.1499938964844,293.1499938964844,0.2289988100528717,-3455.234130859375,304.1520690917969,0.8614675402641296,0.3117704689502716,0.2194302529096603,293.20703125,297.1499938964844,293.1499938964844,0.297798603773117,-5760.49658203125,304.1463317871094,0.9270145893096924,0.3847711980342865,0.3659887611865997,293.2713623046875,297.1499938964844,293.1499938964844,0.0079493485391139,-2679.094970703125,300.5367126464844,0.4502863883972168,0.050000000745058,0.2356546521186828,291.1226806640625,291.1499938964844,261.9506225585937,260.30926513671875,279.9209899902344,293.2713317871094,291.1232604980469,1.0,0.2874961197376251,0.8024174571037292,0.8024174571037292,1.0,1.0,-1.2125362157821655,0.5170474648475647,0.6954887509346008,0.2253637015819549,0.0,0.0,0.6129833459854126,67.6870346069336,82.0,10.889875411987305,-13692.052734375,240.8044586181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723999023437,308.2910461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17934.76953125,18000.0,0.0,0.0,0.3023643493652344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6571311950683594,0.6571378707885742,-6.678171757812379e-06,0.0,0.0003068613877985,0.0,0.0,50.08688354492188,0.0,0.0,0.0,0.4270265996456146,4.0,0.0,1.0
481140,293.150634765625,297.1499938964844,293.1499938964844,0.0949940532445907,-2198.37744140625,304.1494140625,0.6749711036682129,0.1528017222881317,0.1396931856870651,293.18951416015625,297.1499938964844,293.1499938964844,0.0043616569600999,-344.8437805175781,296.8520202636719,0.4422233402729034,0.050000000745058,0.0498469471931457,293.1810607910156,297.1499938964844,293.1499938964844,0.2283725440502166,-3447.59814453125,304.1524353027344,0.8508784770965576,0.3110012710094452,0.2190225571393966,293.2066955566406,297.1499938964844,293.1499938964844,0.2966066896915436,-5741.03076171875,304.1495056152344,0.9130940437316896,0.383390724658966,0.3648029267787933,293.2722473144531,297.1499938964844,293.1499938964844,0.0079262042418122,-2674.43212890625,300.4935607910156,0.4422233402729034,0.050000000745058,0.2364524602890014,291.1277160644531,291.1499938964844,261.9773254394531,260.3303527832031,279.9337158203125,293.2721862792969,291.128173828125,1.0,0.2923871278762817,0.8019264936447144,0.8019264936447144,1.0,1.0,-1.2119091749191284,0.516750156879425,0.6951589584350586,0.2250537723302841,0.0,0.0,0.6155958771705627,71.9339370727539,85.0,7.97563362121582,-13671.90625,249.3328094482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1513671875,308.2216491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17945.5859375,18000.0,0.0,0.0,0.3033398687839508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6630056500434875,0.6630123853683472,-6.727710115228547e-06,0.0,0.0003078514127992,0.0,0.0,51.019142150878906,0.0,0.0,0.0,0.4293529391288757,4.0,0.0,1.0
481200,293.150634765625,297.1499938964844,293.1499938964844,0.0949940532445907,-2198.37744140625,304.1494140625,0.6749711036682129,0.1528017222881317,0.1396931856870651,293.18951416015625,297.1499938964844,293.1499938964844,0.0043616569600999,-344.8437805175781,296.8520202636719,0.4422233402729034,0.050000000745058,0.0498469471931457,293.1810607910156,297.1499938964844,293.1499938964844,0.2283725440502166,-3447.59814453125,304.1524353027344,0.8508784770965576,0.3110012710094452,0.2190225571393966,293.2066955566406,297.1499938964844,293.1499938964844,0.2966066896915436,-5741.03076171875,304.1495056152344,0.9130940437316896,0.383390724658966,0.3648029267787933,293.2722473144531,297.1499938964844,293.1499938964844,0.0079262042418122,-2674.43212890625,300.4935607910156,0.4422233402729034,0.050000000745058,0.2364524602890014,291.1277160644531,291.1499938964844,261.9773254394531,260.3303527832031,279.9337158203125,293.2721862792969,291.128173828125,1.0,0.2923871278762817,0.8019264936447144,0.8019264936447144,1.0,1.0,-1.2119091749191284,0.516750156879425,0.6951589584350586,0.2250537723302841,0.0,0.0,0.6155958771705627,71.9339370727539,85.0,7.97563362121582,-13671.90625,249.3328094482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1513671875,308.2216491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17945.5859375,18000.0,0.0,0.0,0.3033398687839508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6630056500434875,0.6630123853683472,-6.727710115228547e-06,0.0,0.0003078514127992,0.0,0.0,51.019142150878906,0.0,0.0,0.0,0.4293529391288757,4.0,0.0,1.0
481260,293.1507873535156,297.1499938964844,293.1499938964844,0.095045156776905,-2199.24755859375,304.1495056152344,0.667786180973053,0.152751475572586,0.1397943794727325,293.1852111816406,297.1499938964844,293.1499938964844,0.0043736980296671,-345.7005920410156,296.852783203125,0.4356432259082794,0.050000000745058,0.0500027164816856,293.1810302734375,297.1499938964844,293.1499938964844,0.2277294099330902,-3439.78076171875,304.1526794433594,0.8419200778007507,0.310217946767807,0.2185951769351959,293.2057800292969,297.1499938964844,293.1499938964844,0.295513778924942,-5723.5234375,304.1514587402344,0.9019473791122437,0.3821409344673157,0.3637584745883941,293.2728881835937,297.1499938964844,293.1499938964844,0.0079009728506207,-2669.216796875,300.4505615234375,0.4356432259082794,0.050000000745058,0.2371913641691208,291.13214111328125,291.1499938964844,262.0015563964844,260.3492736816406,279.945068359375,293.2728576660156,291.1325988769531,1.0,0.2968322038650512,0.8015137910842896,0.8015137910842896,1.0,1.0,-1.2113378047943115,0.5164843201637268,0.6948534846305847,0.2247693240642547,0.0,0.0,0.6176836490631104,75.8674087524414,73.0,6.762424468994141,-13656.2060546875,257.2273864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0566711425781,308.1686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17955.5546875,18000.0,0.0,0.0,0.3044789433479309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678510308265686,0.6678577661514282,-6.769123046979075e-06,0.0,0.0003090074169449,0.0,0.0,51.79914855957031,0.0,0.0,0.0,0.4312771558761596,4.0,0.0,1.0
481320,293.1507873535156,297.1499938964844,293.1499938964844,0.095045156776905,-2199.24755859375,304.1495056152344,0.667786180973053,0.152751475572586,0.1397943794727325,293.1852111816406,297.1499938964844,293.1499938964844,0.0043736980296671,-345.7005920410156,296.852783203125,0.4356432259082794,0.050000000745058,0.0500027164816856,293.1810302734375,297.1499938964844,293.1499938964844,0.2277294099330902,-3439.78076171875,304.1526794433594,0.8419200778007507,0.310217946767807,0.2185951769351959,293.2057800292969,297.1499938964844,293.1499938964844,0.295513778924942,-5723.5234375,304.1514587402344,0.9019473791122437,0.3821409344673157,0.3637584745883941,293.2728881835937,297.1499938964844,293.1499938964844,0.0079009728506207,-2669.216796875,300.4505615234375,0.4356432259082794,0.050000000745058,0.2371913641691208,291.13214111328125,291.1499938964844,262.0015563964844,260.3492736816406,279.945068359375,293.2728576660156,291.1325988769531,1.0,0.2968322038650512,0.8015137910842896,0.8015137910842896,1.0,1.0,-1.2113378047943115,0.5164843201637268,0.6948534846305847,0.2247693240642547,0.0,0.0,0.6176836490631104,75.8674087524414,73.0,6.762424468994141,-13656.2060546875,257.2273864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0566711425781,308.1686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17955.5546875,18000.0,0.0,0.0,0.3044789433479309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678510308265686,0.6678577661514282,-6.769123046979075e-06,0.0,0.0003090074169449,0.0,0.0,51.79914855957031,0.0,0.0,0.0,0.4312771558761596,4.0,0.0,1.0
481380,293.1507263183594,297.1499938964844,293.1499938964844,0.094962865114212,-2197.580810546875,304.1498107910156,0.6686188578605652,0.152744248509407,0.1397535055875778,293.181396484375,297.1499938964844,293.1499938964844,0.0043696253560483,-345.3148498535156,296.8546447753906,0.4364366233348846,0.050000000745058,0.0499829240143299,293.1809387207031,297.1499938964844,293.1499938964844,0.2268881201744079,-3429.500732421875,304.1531982421875,0.8422704339027405,0.3094493150711059,0.2180399000644683,293.2044982910156,297.1499938964844,293.1499938964844,0.2942585349082947,-5703.6259765625,304.153076171875,0.9021776914596558,0.3809840679168701,0.3626269996166229,293.2732849121094,297.1499938964844,293.1499938964844,0.0078405672684311,-2654.404296875,300.4086303710937,0.4364366233348846,0.050000000745058,0.2370974719524383,291.1383361816406,291.1499938964844,262.02294921875,260.36578369140625,279.9559936523437,293.2732849121094,291.13922119140625,1.0,0.2955116033554077,0.8011010885238647,0.8011010885238647,1.0,1.0,-1.2091286182403564,0.5154833197593689,0.6936452984809875,0.2240851372480392,0.0,0.0,0.6188726425170898,75.3319091796875,61.0,9.531234741210938,-13632.587890625,255.28936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9903259277344,308.1356811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17970.81640625,18000.0,0.0,0.0,0.3056581914424896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712561249732971,0.6712629199028015,-6.80026414556778e-06,0.0,0.0003102041955571,0.0,0.0,52.36392211914063,0.0,0.0,0.0,0.4326412379741668,4.0,0.0,1.0
481440,293.1507263183594,297.1499938964844,293.1499938964844,0.094962865114212,-2197.580810546875,304.1498107910156,0.6686188578605652,0.152744248509407,0.1397535055875778,293.181396484375,297.1499938964844,293.1499938964844,0.0043696253560483,-345.3148498535156,296.8546447753906,0.4364366233348846,0.050000000745058,0.0499829240143299,293.1809387207031,297.1499938964844,293.1499938964844,0.2268881201744079,-3429.500732421875,304.1531982421875,0.8422704339027405,0.3094493150711059,0.2180399000644683,293.2044982910156,297.1499938964844,293.1499938964844,0.2942585349082947,-5703.6259765625,304.153076171875,0.9021776914596558,0.3809840679168701,0.3626269996166229,293.2732849121094,297.1499938964844,293.1499938964844,0.0078405672684311,-2654.404296875,300.4086303710937,0.4364366233348846,0.050000000745058,0.2370974719524383,291.1383361816406,291.1499938964844,262.02294921875,260.36578369140625,279.9559936523437,293.2732849121094,291.13922119140625,1.0,0.2955116033554077,0.8011010885238647,0.8011010885238647,1.0,1.0,-1.2091286182403564,0.5154833197593689,0.6936452984809875,0.2240851372480392,0.0,0.0,0.6188726425170898,75.3319091796875,61.0,9.531234741210938,-13632.587890625,255.28936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9903259277344,308.1356811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17970.81640625,18000.0,0.0,0.0,0.3056581914424896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712561249732971,0.6712629199028015,-6.80026414556778e-06,0.0,0.0003102041955571,0.0,0.0,52.36392211914063,0.0,0.0,0.0,0.4326412379741668,4.0,0.0,1.0
481500,293.1505432128906,297.1499938964844,293.1499938964844,0.0948889479041099,-2196.11572265625,304.1499938964844,0.6715416312217712,0.152773305773735,0.13970847427845,293.1796569824219,297.1499938964844,293.1499938964844,0.0043623535893857,-344.7083740234375,296.85650634765625,0.4391027688980102,0.050000000745058,0.0499185062944889,293.1808166503906,297.1499938964844,293.1499938964844,0.226401150226593,-3423.53515625,304.15350341796875,0.8453128337860107,0.3090832531452179,0.2177333384752273,293.2037353515625,297.1499938964844,293.1499938964844,0.2935666739940643,-5692.70556640625,304.1537475585937,0.9056929349899292,0.3804440796375274,0.3620426952838897,293.2733459472656,297.1499938964844,293.1499938964844,0.007799478713423,-2643.908203125,300.388427734375,0.4391027688980102,0.050000000745058,0.2367918938398361,291.1429443359375,291.1499938964844,262.0325012207031,260.3730163574219,279.96112060546875,293.2733459472656,291.1439208984375,1.0,0.2933357954025268,0.8008947372436523,0.8008947372436523,1.0,1.0,-1.2075612545013428,0.5147765874862671,0.6927847266197205,0.2236261367797851,0.0,0.0,0.6188814640045166,73.67691040039062,61.0,11.349705696105955,-13616.4638671875,251.2983245849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9690856933594,308.1253967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.8203125,18000.0,0.0,0.0,0.306212455034256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6719445586204529,0.6719513535499573,-6.808820216974709e-06,0.0,0.0003107667143922,0.0,0.0,52.49231719970703,0.0,0.0,0.0,0.4329345822334289,4.0,0.0,1.0
481560,293.1502380371094,297.1499938964844,293.1499938964844,0.0948074087500572,-2194.507080078125,304.150146484375,0.6758784055709839,0.1528229415416717,0.1396571397781372,293.177978515625,297.1499938964844,293.1499938964844,0.0043526249937713,-343.9132080078125,296.8586120605469,0.4431079030036926,0.050000000745058,0.0498274192214012,293.1806335449219,297.1499938964844,293.1499938964844,0.2258938550949096,-3417.323974609375,304.1537780761719,0.8499716520309448,0.3087289333343506,0.217415452003479,293.2029113769531,297.1499938964844,293.1499938964844,0.2928596436977386,-5681.58154296875,304.15435791015625,0.9113282561302184,0.3799279928207397,0.3614548444747925,293.2733154296875,297.1499938964844,293.1499938964844,0.0077535617165267,-2632.03857421875,300.3685913085937,0.4431079030036926,0.050000000745058,0.2363598346710205,291.1478576660156,291.1499938964844,262.04119873046875,260.3795166015625,279.9659729003906,293.2733459472656,291.1488342285156,1.0,0.2903483808040619,0.8006941676139832,0.8006941676139832,1.0,1.0,-1.2057846784591677,0.5139768719673157,0.6918078660964966,0.2231163680553436,0.0,0.0,0.6185321807861328,71.34369659423828,49.0,12.52333641052246,-13597.68359375,245.8482360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9561767578125,308.1187438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.888671875,18000.0,0.0,0.0,0.3067176043987274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6718555688858032,0.6718624234199524,-6.811275397922145e-06,0.0,0.0003112793783657,0.0,0.0,52.49739837646485,0.0,0.0,0.0,0.4329270720481872,4.0,0.0,1.0
481620,293.1494445800781,297.1499938964844,293.1499938964844,0.0946380198001861,-2191.18115234375,304.1503601074219,0.6886175274848938,0.15297631919384,0.139548048377037,293.1748962402344,297.1499938964844,293.1499938964844,0.0043278033845126,-341.9172668457031,296.863037109375,0.4552896916866302,0.050000000745058,0.0495846346020698,293.1801452636719,297.1499938964844,293.1499938964844,0.2248480767011642,-3404.538818359375,304.1542663574219,0.8640692234039307,0.3080503940582275,0.2167572528123855,293.2010498046875,297.1499938964844,293.1499938964844,0.2914356589317322,-5659.2744140625,304.1552734375,0.9290549755096436,0.3789604902267456,0.3602817356586456,293.27301025390625,297.1499938964844,293.1499938964844,0.0076517667621374,-2605.40625,300.3296813964844,0.4552896916866302,0.050000000745058,0.2352081686258316,291.1576843261719,291.1499938964844,262.055908203125,260.3902587890625,279.974609375,293.2730407714844,291.1586303710937,1.0,0.2824108004570007,0.8002930879592896,0.8002930879592896,1.0,1.0,-1.2017821073532104,0.5121762156486511,0.6896058917045593,0.2219887524843216,0.0,0.0,0.6168496608734131,65.13623809814453,37.0,13.326581001281738,-13554.306640625,231.6816253662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9548034667969,308.1164855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18024.95703125,18000.0,0.0,0.0,0.3075182437896728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6695331335067749,0.6695399284362793,-6.798479262215551e-06,0.0,0.0003120918991044,0.0,0.0,52.16249465942383,0.0,0.0,0.0,0.4320667088031769,4.0,0.0,1.0
481680,293.1494445800781,297.1499938964844,293.1499938964844,0.0946380198001861,-2191.18115234375,304.1503601074219,0.6886175274848938,0.15297631919384,0.139548048377037,293.1748962402344,297.1499938964844,293.1499938964844,0.0043278033845126,-341.9172668457031,296.863037109375,0.4552896916866302,0.050000000745058,0.0495846346020698,293.1801452636719,297.1499938964844,293.1499938964844,0.2248480767011642,-3404.538818359375,304.1542663574219,0.8640692234039307,0.3080503940582275,0.2167572528123855,293.2010498046875,297.1499938964844,293.1499938964844,0.2914356589317322,-5659.2744140625,304.1552734375,0.9290549755096436,0.3789604902267456,0.3602817356586456,293.27301025390625,297.1499938964844,293.1499938964844,0.0076517667621374,-2605.40625,300.3296813964844,0.4552896916866302,0.050000000745058,0.2352081686258316,291.1576843261719,291.1499938964844,262.055908203125,260.3902587890625,279.974609375,293.2730407714844,291.1586303710937,1.0,0.2824108004570007,0.8002930879592896,0.8002930879592896,1.0,1.0,-1.2017821073532104,0.5121762156486511,0.6896058917045593,0.2219887524843216,0.0,0.0,0.6168496608734131,65.13623809814453,37.0,13.326581001281738,-13554.306640625,231.6816253662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9548034667969,308.1164855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18024.95703125,18000.0,0.0,0.0,0.3075182437896728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6695331335067749,0.6695399284362793,-6.798479262215551e-06,0.0,0.0003120918991044,0.0,0.0,52.16249465942383,0.0,0.0,0.0,0.4320667088031769,4.0,0.0,1.0
481740,293.1484680175781,297.1499938964844,293.1499938964844,0.0944765880703926,-2188.02685546875,304.1505126953125,0.7069610357284546,0.1531899571418762,0.1394419074058532,293.1720886230469,297.1499938964844,293.1499938964844,0.0042981067672371,-339.5619812011719,296.8673095703125,0.4725363552570343,0.050000000745058,0.0492844358086586,293.1795654296875,297.1499938964844,293.1499938964844,0.2237911373376846,-3391.648681640625,304.15460205078125,0.885262131690979,0.3074029684066772,0.2160800844430923,293.1990966796875,297.1499938964844,293.1499938964844,0.2900362014770508,-5637.46142578125,304.1558532714844,0.9546031355857848,0.3780679106712341,0.3591253161430359,293.2723693847656,297.1499938964844,293.1499938964844,0.0075419447384774,-2576.346923828125,300.29156494140625,0.4725363552570343,0.050000000745058,0.2337841540575027,291.1667175292969,291.1499938964844,262.06671142578125,260.39764404296875,279.9816589355469,293.2724304199219,291.16754150390625,1.0,0.2723817825317383,0.7998919486999512,0.7998919486999512,1.0,1.0,-1.1973841190338137,0.5101981163024902,0.6871860027313232,0.2207695692777633,0.0,0.0,0.6140037775039673,57.469703674316406,25.0,12.438183784484863,-13505.0146484375,214.49745178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9836730957031,308.1276550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18048.853515625,18000.0,0.0,0.0,0.3079599440097809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6646096110343933,0.6646164059638977,-6.76399531585048e-06,0.0,0.0003125402145087,0.0,0.0,51.41257858276367,0.0,0.0,0.0,0.4301819801330566,4.0,0.0,1.0
481800,293.1484680175781,297.1499938964844,293.1499938964844,0.0944765880703926,-2188.02685546875,304.1505126953125,0.7069610357284546,0.1531899571418762,0.1394419074058532,293.1720886230469,297.1499938964844,293.1499938964844,0.0042981067672371,-339.5619812011719,296.8673095703125,0.4725363552570343,0.050000000745058,0.0492844358086586,293.1795654296875,297.1499938964844,293.1499938964844,0.2237911373376846,-3391.648681640625,304.15460205078125,0.885262131690979,0.3074029684066772,0.2160800844430923,293.1990966796875,297.1499938964844,293.1499938964844,0.2900362014770508,-5637.46142578125,304.1558532714844,0.9546031355857848,0.3780679106712341,0.3591253161430359,293.2723693847656,297.1499938964844,293.1499938964844,0.0075419447384774,-2576.346923828125,300.29156494140625,0.4725363552570343,0.050000000745058,0.2337841540575027,291.1667175292969,291.1499938964844,262.06671142578125,260.39764404296875,279.9816589355469,293.2724304199219,291.16754150390625,1.0,0.2723817825317383,0.7998919486999512,0.7998919486999512,1.0,1.0,-1.1973841190338137,0.5101981163024902,0.6871860027313232,0.2207695692777633,0.0,0.0,0.6140037775039673,57.469703674316406,25.0,12.438183784484863,-13505.0146484375,214.49745178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9836730957031,308.1276550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18048.853515625,18000.0,0.0,0.0,0.3079599440097809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6646096110343933,0.6646164059638977,-6.76399531585048e-06,0.0,0.0003125402145087,0.0,0.0,51.41257858276367,0.0,0.0,0.0,0.4301819801330566,4.0,0.0,1.0
481860,293.1473693847656,297.1499938964844,293.1499938964844,0.0943366214632988,-2185.306884765625,304.15057373046875,0.7299624681472778,0.1534505635499954,0.1393461674451828,293.1695556640625,297.1499938964844,293.1499938964844,0.0042655691504478,-337.0108337402344,296.870849609375,0.4900340437889099,0.050000000745058,0.0489477440714836,293.178955078125,297.1499938964844,293.1499938964844,0.2227551490068435,-3379.05029296875,304.15478515625,0.9159867763519288,0.30678191781044,0.2153952419757843,293.19708251953125,297.1499938964844,293.1499938964844,0.2886927127838135,-5616.615234375,304.1561279296875,0.98492169380188,0.3772327303886413,0.35799041390419,293.271484375,297.1499938964844,293.1499938964844,0.0074286647140979,-2546.1357421875,300.25390625,0.4900340437889099,0.050000000745058,0.2321870326995849,291.1741027832031,291.1499938964844,262.0732727050781,260.40142822265625,279.9868469238281,293.27154541015625,291.1747436523437,1.0,0.2607049942016601,0.7995286583900452,0.7995286583900452,1.0,1.0,-1.1927638053894043,0.508123517036438,0.6846402883529663,0.2195073366165161,0.0,0.0,0.6102752685546875,48.87636566162109,25.0,10.299551010131836,-13451.85546875,195.4824066162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0378112792969,308.14971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.376953125,18000.0,0.0,0.0,0.3079806268215179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6576071381568909,0.6576138138771057,-6.711960395477945e-06,0.0,0.0003125611692667,0.0,0.0,50.33951950073242,0.0,0.0,0.0,0.4274830222129822,4.0,0.0,1.0
481920,293.1473693847656,297.1499938964844,293.1499938964844,0.0943366214632988,-2185.306884765625,304.15057373046875,0.7299624681472778,0.1534505635499954,0.1393461674451828,293.1695556640625,297.1499938964844,293.1499938964844,0.0042655691504478,-337.0108337402344,296.870849609375,0.4900340437889099,0.050000000745058,0.0489477440714836,293.178955078125,297.1499938964844,293.1499938964844,0.2227551490068435,-3379.05029296875,304.15478515625,0.9159867763519288,0.30678191781044,0.2153952419757843,293.19708251953125,297.1499938964844,293.1499938964844,0.2886927127838135,-5616.615234375,304.1561279296875,0.98492169380188,0.3772327303886413,0.35799041390419,293.271484375,297.1499938964844,293.1499938964844,0.0074286647140979,-2546.1357421875,300.25390625,0.4900340437889099,0.050000000745058,0.2321870326995849,291.1741027832031,291.1499938964844,262.0732727050781,260.40142822265625,279.9868469238281,293.27154541015625,291.1747436523437,1.0,0.2607049942016601,0.7995286583900452,0.7995286583900452,1.0,1.0,-1.1927638053894043,0.508123517036438,0.6846402883529663,0.2195073366165161,0.0,0.0,0.6102752685546875,48.87636566162109,25.0,10.299551010131836,-13451.85546875,195.4824066162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0378112792969,308.14971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.376953125,18000.0,0.0,0.0,0.3079806268215179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6576071381568909,0.6576138138771057,-6.711960395477945e-06,0.0,0.0003125611692667,0.0,0.0,50.33951950073242,0.0,0.0,0.0,0.4274830222129822,4.0,0.0,1.0
481980,293.14630126953125,297.1499938964844,293.1499938964844,0.0943148657679557,-2184.830322265625,304.1504211425781,0.7481780648231506,0.1537324041128158,0.1393849998712539,293.16729736328125,297.1499938964844,293.1499938964844,0.0042443294078111,-335.32550048828125,296.8736877441406,0.5031935572624207,0.050000000745058,0.0487261340022087,293.1783752441406,297.1499938964844,293.1499938964844,0.2218493521213531,-3368.080078125,304.1546936035156,0.9432780742645264,0.3061631321907043,0.2148013412952423,293.1929626464844,297.1499938964844,293.1499938964844,0.2819624841213226,-5508.88134765625,304.1664123535156,0.9990000128746032,0.3768510222434997,0.3509972989559173,293.2704467773437,297.1499938964844,293.1499938964844,0.0073402784764766,-2522.56005859375,300.2165832519531,0.5031935572624207,0.050000000745058,0.2311358004808426,291.1800537109375,291.1499938964844,262.07525634765625,260.4012756347656,279.9931640625,293.2705078125,291.1815490722656,1.0,0.2520460486412048,0.7991653680801392,0.7991653680801392,1.0,1.0,-1.1821846961975098,0.5033734440803528,0.6788111925125122,0.2168314903974533,0.0,0.0,0.6059022545814514,43.11444854736328,25.0,13.984517097473145,-13359.80859375,180.47189331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1120910644531,308.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18079.302734375,18000.0,0.0,0.0,0.30754554271698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6492313742637634,0.6492380499839783,-6.6481893554737326e-06,0.0,0.0003121196350548,0.0,0.0,49.064918518066406,0.0,0.0,0.0,0.4242479801177978,4.0,0.0,1.0
482040,293.14630126953125,297.1499938964844,293.1499938964844,0.0943148657679557,-2184.830322265625,304.1504211425781,0.7481780648231506,0.1537324041128158,0.1393849998712539,293.16729736328125,297.1499938964844,293.1499938964844,0.0042443294078111,-335.32550048828125,296.8736877441406,0.5031935572624207,0.050000000745058,0.0487261340022087,293.1783752441406,297.1499938964844,293.1499938964844,0.2218493521213531,-3368.080078125,304.1546936035156,0.9432780742645264,0.3061631321907043,0.2148013412952423,293.1929626464844,297.1499938964844,293.1499938964844,0.2819624841213226,-5508.88134765625,304.1664123535156,0.9990000128746032,0.3768510222434997,0.3509972989559173,293.2704467773437,297.1499938964844,293.1499938964844,0.0073402784764766,-2522.56005859375,300.2165832519531,0.5031935572624207,0.050000000745058,0.2311358004808426,291.1800537109375,291.1499938964844,262.07525634765625,260.4012756347656,279.9931640625,293.2705078125,291.1815490722656,1.0,0.2520460486412048,0.7991653680801392,0.7991653680801392,1.0,1.0,-1.1821846961975098,0.5033734440803528,0.6788111925125122,0.2168314903974533,0.0,0.0,0.6059022545814514,43.11444854736328,25.0,13.984517097473145,-13359.80859375,180.47189331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1120910644531,308.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18079.302734375,18000.0,0.0,0.0,0.30754554271698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6492313742637634,0.6492380499839783,-6.6481893554737326e-06,0.0,0.0003121196350548,0.0,0.0,49.064918518066406,0.0,0.0,0.0,0.4242479801177978,4.0,0.0,1.0
482100,293.1458740234375,297.1499938964844,293.1499938964844,0.0942356064915657,-2183.106201171875,304.1504821777344,0.7545028924942017,0.153862714767456,0.1394479721784591,293.1662902832031,297.1499938964844,293.1499938964844,0.0042365635745227,-334.5391540527344,296.8817749023437,0.5077226758003235,0.050000000745058,0.0486610010266304,293.17822265625,297.1499938964844,293.1499938964844,0.2211859822273254,-3359.79736328125,304.1550598144531,0.9519176483154296,0.3058370351791382,0.2145343273878097,293.1829833984375,297.1499938964844,293.1499938964844,0.2731443643569946,-5367.533203125,304.17938232421875,0.9990000128746032,0.3782633244991302,0.3420797884464264,293.26983642578125,297.1499938964844,293.1499938964844,0.0073009422048926,-2510.955078125,300.201904296875,0.5077226758003235,0.050000000745058,0.2308268398046493,291.1949157714844,291.1499938964844,262.07440185546875,260.399658203125,279.9984130859375,293.2698974609375,291.1991577148437,1.0,0.2482975721359253,0.7989836931228638,0.7989836931228638,1.0,1.0,-1.170784831047058,0.4983009099960327,0.6724839210510254,0.2139290869235992,0.0,0.0,0.6014864444732666,41.30287551879883,25.0,33.20832443237305,-13269.201171875,173.3411102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1653137207031,308.2356872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18110.845703125,18000.0,0.0,0.0,0.3070375621318817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6431798338890076,0.6431864500045776,-6.607829163840506e-06,0.0,0.0003116040898021,0.0,0.0,48.18953323364258,0.0,0.0,0.0,0.4219057559967041,4.0,0.0,1.0
482160,293.14556884765625,297.1499938964844,293.1499938964844,0.0941244885325431,-2180.742431640625,304.1506042480469,0.7605130672454834,0.1539784073829651,0.1395034343004226,293.1654357910156,297.1499938964844,293.1499938964844,0.0042270976118743,-333.5897827148437,296.8922119140625,0.512062668800354,0.050000000745058,0.0486035011708736,293.1781616210937,297.1499938964844,293.1499938964844,0.2204488068819046,-3350.57421875,304.1554870605469,0.9596402049064636,0.305489033460617,0.2142573595046997,293.1683654785156,297.1499938964844,293.1499938964844,0.2649835348129272,-5236.8623046875,304.1888122558594,0.9990000128746032,0.3807137012481689,0.3340089321136474,293.2691345214844,297.1499938964844,293.1499938964844,0.0072612585499882,-2498.9892578125,300.18902587890625,0.512062668800354,0.050000000745058,0.2305540889501571,291.2144775390625,291.1499938964844,262.072265625,260.3969421386719,280.0023498535156,293.26922607421875,291.2179870605469,1.0,0.2449129372835159,0.7988513112068176,0.7988513112068176,1.0,1.0,-1.1604341268539429,0.4937050640583038,0.6667290329933167,0.2113028764724731,0.0,0.0,0.595212459564209,39.700870513916016,28.0,40.359561920166016,-13164.34765625,167.05685424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2326354980469,308.26519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18170.59375,18000.0,0.0,0.0,0.3062680065631866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6330766081809998,0.633083164691925,-6.54304039926501e-06,0.0,0.0003108230885118,0.0,0.0,46.76422500610352,0.0,0.0,0.0,0.4181373417377472,4.0,0.0,1.0
482220,293.14508056640625,297.1499938964844,293.1499938964844,0.0940794274210929,-2179.669921875,304.15045166015625,0.7694590091705322,0.1541888862848281,0.139623761177063,293.1640930175781,297.1499938964844,293.1499938964844,0.0042140088044106,-332.3932800292969,296.9011535644531,0.5185399651527405,0.050000000745058,0.0485255867242813,293.17828369140625,297.1499938964844,293.1499938964844,0.2193646281957626,-3337.2822265625,304.1554260253906,0.969960629940033,0.3047496974468231,0.2136950939893722,293.13482666015625,297.1499938964844,293.1499938964844,0.2535736560821533,-5055.6318359375,304.1944885253906,0.9990000128746032,0.3870439529418945,0.322749525308609,293.2674255371094,297.1499938964844,293.1499938964844,0.0071985474787652,-2481.29931640625,300.15838623046875,0.5185399651527405,0.050000000745058,0.2301844954490661,291.2332763671875,291.1499938964844,262.06396484375,260.3880615234375,280.0052185058594,293.2675476074219,291.23358154296875,1.0,0.2403166741132736,0.7985864877700806,0.7985864877700806,1.0,1.0,-1.145848274230957,0.4872414171695709,0.6586068868637085,0.2075779139995575,0.0,0.0,0.5825036764144897,37.523738861083984,46.0,21.14473342895508,-12972.8193359375,158.52593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4036865234375,308.3081970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18221.244140625,18000.0,0.0,0.0,0.3038971722126007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6080509424209595,0.6080573201179504,-6.365883564285468e-06,0.0,0.0003084169875364,0.0,0.0,43.25310897827149,0.0,0.0,0.0,0.4088498950004577,4.0,0.0,1.0
482280,293.14508056640625,297.1499938964844,293.1499938964844,0.0940794274210929,-2179.669921875,304.15045166015625,0.7694590091705322,0.1541888862848281,0.139623761177063,293.1640930175781,297.1499938964844,293.1499938964844,0.0042140088044106,-332.3932800292969,296.9011535644531,0.5185399651527405,0.050000000745058,0.0485255867242813,293.17828369140625,297.1499938964844,293.1499938964844,0.2193646281957626,-3337.2822265625,304.1554260253906,0.969960629940033,0.3047496974468231,0.2136950939893722,293.13482666015625,297.1499938964844,293.1499938964844,0.2535736560821533,-5055.6318359375,304.1944885253906,0.9990000128746032,0.3870439529418945,0.322749525308609,293.2674255371094,297.1499938964844,293.1499938964844,0.0071985474787652,-2481.29931640625,300.15838623046875,0.5185399651527405,0.050000000745058,0.2301844954490661,291.2332763671875,291.1499938964844,262.06396484375,260.3880615234375,280.0052185058594,293.2675476074219,291.23358154296875,1.0,0.2403166741132736,0.7985864877700806,0.7985864877700806,1.0,1.0,-1.145848274230957,0.4872414171695709,0.6586068868637085,0.2075779139995575,0.0,0.0,0.5825036764144897,37.523738861083984,46.0,21.14473342895508,-12972.8193359375,158.52593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4036865234375,308.3081970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18221.244140625,18000.0,0.0,0.0,0.3038971722126007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6080509424209595,0.6080573201179504,-6.365883564285468e-06,0.0,0.0003084169875364,0.0,0.0,43.25310897827149,0.0,0.0,0.0,0.4088498950004577,4.0,0.0,1.0
482340,293.1449279785156,297.1499938964844,293.1499938964844,0.0944252982735633,-2186.537109375,304.14971923828125,0.7641762495040894,0.1543458402156829,0.1398280411958694,293.1631774902344,297.1499938964844,293.1499938964844,0.0042177494615316,-332.95611572265625,296.8875732421875,0.514334499835968,0.050000000745058,0.0485752038657665,293.17877197265625,297.1499938964844,293.1499938964844,0.2190990895032882,-3334.673095703125,304.15399169921875,0.9620298147201538,0.3039340674877167,0.2131800204515457,293.1155090332031,297.1499938964844,293.1499938964844,0.2600211203098297,-5166.66015625,304.1681213378906,0.9990000128746032,0.3914110362529754,0.329957902431488,293.2656555175781,297.1499938964844,293.1499938964844,0.0071747815236449,-2477.67529296875,300.1165771484375,0.514334499835968,0.050000000745058,0.2304198592901229,291.2134094238281,291.1499938964844,262.04998779296875,260.3743896484375,279.9945678710937,293.2657470703125,291.2078857421875,1.0,0.2439388036727905,0.7983216643333435,0.7983216643333435,1.0,1.0,-1.1544570922851562,0.4910707175731659,0.663386344909668,0.2095583528280258,0.0,0.0,0.5747023224830627,38.89535140991211,64.0,-33.33915710449219,-12953.6259765625,163.7100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5776672363281,308.3140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18160.994140625,18000.0,0.0,0.0,0.3007802963256836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5877310633659363,0.5877372622489929,-6.20470791545813e-06,0.0,0.0003052537795156,0.0,0.0,40.43023300170898,0.0,0.0,0.0,0.4012418687343597,4.0,0.0,1.0
482400,293.1449279785156,297.1499938964844,293.1499938964844,0.0944252982735633,-2186.537109375,304.14971923828125,0.7641762495040894,0.1543458402156829,0.1398280411958694,293.1631774902344,297.1499938964844,293.1499938964844,0.0042177494615316,-332.95611572265625,296.8875732421875,0.514334499835968,0.050000000745058,0.0485752038657665,293.17877197265625,297.1499938964844,293.1499938964844,0.2190990895032882,-3334.673095703125,304.15399169921875,0.9620298147201538,0.3039340674877167,0.2131800204515457,293.1155090332031,297.1499938964844,293.1499938964844,0.2600211203098297,-5166.66015625,304.1681213378906,0.9990000128746032,0.3914110362529754,0.329957902431488,293.2656555175781,297.1499938964844,293.1499938964844,0.0071747815236449,-2477.67529296875,300.1165771484375,0.514334499835968,0.050000000745058,0.2304198592901229,291.2134094238281,291.1499938964844,262.04998779296875,260.3743896484375,279.9945678710937,293.2657470703125,291.2078857421875,1.0,0.2439388036727905,0.7983216643333435,0.7983216643333435,1.0,1.0,-1.1544570922851562,0.4910707175731659,0.663386344909668,0.2095583528280258,0.0,0.0,0.5747023224830627,38.89535140991211,64.0,-33.33915710449219,-12953.6259765625,163.7100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5776672363281,308.3140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18160.994140625,18000.0,0.0,0.0,0.3007802963256836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5877310633659363,0.5877372622489929,-6.20470791545813e-06,0.0,0.0003052537795156,0.0,0.0,40.43023300170898,0.0,0.0,0.0,0.4012418687343597,4.0,0.0,1.0
482460,293.1451721191406,297.1499938964844,293.1499938964844,0.0951867550611496,-2201.85693359375,304.1485290527344,0.7478914260864258,0.1544253826141357,0.1400774866342544,293.16259765625,297.1499938964844,293.1499938964844,0.0042415121570229,-335.5947265625,296.8467712402344,0.5021308660507202,0.050000000745058,0.048742301762104,293.1796569824219,297.1499938964844,293.1499938964844,0.2197594195604324,-3344.038818359375,304.1515808105469,0.937518835067749,0.3030307590961456,0.2126910984516143,293.1318664550781,297.1499938964844,293.1499938964844,0.2829084396362304,-5540.29638671875,304.1236572265625,0.9990000128746032,0.3890459239482879,0.3531656265258789,293.2648010253906,297.1499938964844,293.1499938964844,0.0071886624209582,-2488.3876953125,300.0577697753906,0.5021308660507202,0.050000000745058,0.2312124967575073,291.14599609375,291.1499938964844,262.0328369140625,260.3580322265625,279.9733581542969,293.2648010253906,291.1381225585937,1.0,0.2540489733219147,0.7980583310127258,0.7980583310127258,1.0,1.0,-1.1831709146499634,0.5038071870803833,0.6793636679649353,0.2166310846805572,0.0,0.0,0.5794669985771179,43.528411865234375,67.0,-83.82616424560547,-13164.5361328125,181.6165008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66387939453125,308.3099670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17975.083984375,18000.0,0.0,0.0,0.2979918420314789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876026153564453,0.5876087546348572,-6.161747478472535e-06,0.0,0.0003024238394573,0.0,0.0,40.18935394287109,0.0,0.0,0.0,0.4007996022701263,4.0,0.0,1.0
482520,293.1451721191406,297.1499938964844,293.1499938964844,0.0951867550611496,-2201.85693359375,304.1485290527344,0.7478914260864258,0.1544253826141357,0.1400774866342544,293.16259765625,297.1499938964844,293.1499938964844,0.0042415121570229,-335.5947265625,296.8467712402344,0.5021308660507202,0.050000000745058,0.048742301762104,293.1796569824219,297.1499938964844,293.1499938964844,0.2197594195604324,-3344.038818359375,304.1515808105469,0.937518835067749,0.3030307590961456,0.2126910984516143,293.1318664550781,297.1499938964844,293.1499938964844,0.2829084396362304,-5540.29638671875,304.1236572265625,0.9990000128746032,0.3890459239482879,0.3531656265258789,293.2648010253906,297.1499938964844,293.1499938964844,0.0071886624209582,-2488.3876953125,300.0577697753906,0.5021308660507202,0.050000000745058,0.2312124967575073,291.14599609375,291.1499938964844,262.0328369140625,260.3580322265625,279.9733581542969,293.2648010253906,291.1381225585937,1.0,0.2540489733219147,0.7980583310127258,0.7980583310127258,1.0,1.0,-1.1831709146499634,0.5038071870803833,0.6793636679649353,0.2166310846805572,0.0,0.0,0.5794669985771179,43.528411865234375,67.0,-83.82616424560547,-13164.5361328125,181.6165008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66387939453125,308.3099670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17975.083984375,18000.0,0.0,0.0,0.2979918420314789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876026153564453,0.5876087546348572,-6.161747478472535e-06,0.0,0.0003024238394573,0.0,0.0,40.18935394287109,0.0,0.0,0.0,0.4007996022701263,4.0,0.0,1.0
482580,293.1455993652344,297.1499938964844,293.1499938964844,0.0958525016903877,-2215.1328125,304.14794921875,0.7308188676834106,0.1544627249240875,0.1403186172246933,293.162109375,297.1499938964844,293.1499938964844,0.0042724939994513,-338.6328125,296.8101806640625,0.489517480134964,0.050000000745058,0.0489573329687118,293.1806640625,297.1499938964844,293.1499938964844,0.2202018946409225,-3350.329833984375,304.150390625,0.909756600856781,0.3020714819431305,0.2121881246566772,293.1721496582031,297.1499938964844,293.1499938964844,0.2948148846626282,-5725.23291015625,304.114990234375,0.988189160823822,0.3813297748565674,0.3634300529956817,293.26531982421875,297.1499938964844,293.1499938964844,0.007206430658698,-2499.2421875,299.9974975585937,0.489517480134964,0.050000000745058,0.2322324961423874,291.0863952636719,291.1499938964844,262.01519775390625,260.3412780761719,279.9604797363281,293.2652587890625,291.0857849121094,1.0,0.2628443539142608,0.7977950572967529,0.7977950572967529,1.0,1.0,-1.1968199014663696,0.5096974968910217,0.6871223449707031,0.2204797863960266,0.0,0.0,0.5926019549369812,49.18080139160156,70.0,-56.709129333496094,-13379.6416015625,197.4019927978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6072082519531,308.34552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17806.40234375,18000.0,0.0,0.0,0.2965749204158783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6085337996482849,0.6085400581359863,-6.275634405028541e-06,0.0,0.0003009858482982,0.0,0.0,42.80262756347656,0.0,0.0,0.0,0.4081374406814575,4.0,0.0,1.0
482640,293.1455993652344,297.1499938964844,293.1499938964844,0.0958525016903877,-2215.1328125,304.14794921875,0.7308188676834106,0.1544627249240875,0.1403186172246933,293.162109375,297.1499938964844,293.1499938964844,0.0042724939994513,-338.6328125,296.8101806640625,0.489517480134964,0.050000000745058,0.0489573329687118,293.1806640625,297.1499938964844,293.1499938964844,0.2202018946409225,-3350.329833984375,304.150390625,0.909756600856781,0.3020714819431305,0.2121881246566772,293.1721496582031,297.1499938964844,293.1499938964844,0.2948148846626282,-5725.23291015625,304.114990234375,0.988189160823822,0.3813297748565674,0.3634300529956817,293.26531982421875,297.1499938964844,293.1499938964844,0.007206430658698,-2499.2421875,299.9974975585937,0.489517480134964,0.050000000745058,0.2322324961423874,291.0863952636719,291.1499938964844,262.01519775390625,260.3412780761719,279.9604797363281,293.2652587890625,291.0857849121094,1.0,0.2628443539142608,0.7977950572967529,0.7977950572967529,1.0,1.0,-1.1968199014663696,0.5096974968910217,0.6871223449707031,0.2204797863960266,0.0,0.0,0.5926019549369812,49.18080139160156,70.0,-56.709129333496094,-13379.6416015625,197.4019927978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6072082519531,308.34552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17806.40234375,18000.0,0.0,0.0,0.2965749204158783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6085337996482849,0.6085400581359863,-6.275634405028541e-06,0.0,0.0003009858482982,0.0,0.0,42.80262756347656,0.0,0.0,0.0,0.4081374406814575,4.0,0.0,1.0
