time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482700,293.1459350585937,297.1499938964844,293.1499938964844,0.0958763509988784,-2215.36865234375,304.1482849121094,0.722165048122406,0.1544528305530548,0.1404439210891723,293.1620788574219,297.1499938964844,293.1499938964844,0.0042820940725505,-339.2308349609375,296.8130187988281,0.4829768240451813,0.050000000745058,0.049082837998867,293.18133544921875,297.1499938964844,293.1499938964844,0.219691127538681,-3343.83203125,304.1512451171875,0.8968935608863831,0.3015528917312622,0.2119346559047699,293.1835327148437,297.1499938964844,293.1499938964844,0.2919290661811828,-5678.39892578125,304.12652587890625,0.9746074676513672,0.3788083791732788,0.3605749905109405,293.26593017578125,297.1499938964844,293.1499938964844,0.007201736792922,-2497.748046875,299.978515625,0.4829768240451813,0.050000000745058,0.2328278422355651,291.0950622558594,291.1499938964844,262.0061950683594,260.3327331542969,279.9592590332031,293.2658386230469,291.09844970703125,1.0,0.2665868401527405,0.7976633906364441,0.7976633906364441,1.0,1.0,-1.1939610242843628,0.5084951519966125,0.6854658722877502,0.2194986790418625,0.0,0.0,0.5955134034156799,52.31148910522461,70.0,-10.661419868469238,-13411.5849609375,202.85093688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.548583984375,308.36309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17827.697265625,18000.0,0.0,0.0,0.2963041067123413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6185048818588257,0.6185111999511719,-6.354746346914908e-06,0.0,0.0003007109917234,0.0,0.0,44.2224006652832,0.0,0.0,0.0,0.4118162989616394,4.0,0.0,1.0
482760,293.1463928222656,297.1499938964844,293.1499938964844,0.0958409160375595,-2214.462890625,304.1486511230469,0.7147078514099121,0.154415026307106,0.1405291259288787,293.16229248046875,297.1499938964844,293.1499938964844,0.0042870617471635,-339.4451904296875,296.8183288574219,0.4771605730056762,0.050000000745058,0.0491964221000671,293.1821594238281,297.1499938964844,293.1499938964844,0.2190708965063095,-3335.9794921875,304.15216064453125,0.8863305449485779,0.3009955585002899,0.2116433829069137,293.1899719238281,297.1499938964844,293.1499938964844,0.2900510132312774,-5646.5390625,304.1341552734375,0.9624152183532716,0.3771169483661651,0.3587201237678528,293.26666259765625,297.1499938964844,293.1499938964844,0.0071916570886969,-2494.547119140625,299.9609069824219,0.4771605730056762,0.050000000745058,0.2333666533231735,291.1092529296875,291.1499938964844,261.9971008300781,260.3241577148437,279.957763671875,293.2665710449219,291.1112670898437,1.0,0.2700352966785431,0.7973706722259521,0.7973706722259521,1.0,1.0,-1.1922696828842163,0.507701575756073,0.6845681071281433,0.2190747559070587,0.0,0.0,0.5967754125595093,55.16387939453125,73.0,8.204280853271484,-13410.845703125,208.0770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4848022460937,308.3417053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17891.384765625,18000.0,0.0,0.0,0.2962084710597992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6234224438667297,0.6234288215637207,-6.406235570466379e-06,0.0,0.0003006139304488,0.0,0.0,45.00328063964844,0.0,0.0,0.0,0.4138351082801819,4.0,0.0,1.0
482820,293.1473388671875,297.1499938964844,293.1499938964844,0.0958614945411682,-2214.660400390625,304.1490478515625,0.7016323804855347,0.1543105393648147,0.1406350880861282,293.16326904296875,297.1499938964844,293.1499938964844,0.0042972797527909,-340.11865234375,296.8168640136719,0.4661369919776916,0.050000000745058,0.0493993051350116,293.1839294433594,297.1499938964844,293.1499938964844,0.2180724292993545,-3323.59716796875,304.153076171875,0.8692581653594971,0.2998224198818207,0.2109895497560501,293.1956481933594,297.1499938964844,293.1499938964844,0.2880097031593323,-5611.89990234375,304.1426696777344,0.9415054321289062,0.3749389946460724,0.3565380573272705,293.2681884765625,297.1499938964844,293.1499938964844,0.007173890247941,-2490.272216796875,299.9192810058594,0.4661369919776916,0.050000000745058,0.2343290448188781,291.1190185546875,291.1499938964844,261.9786071777344,260.30670166015625,279.9542236328125,293.2680969238281,291.1195983886719,1.0,0.2762135565280914,0.7967852354049683,0.7967852354049683,1.0,1.0,-1.1903910636901855,0.5067723989486694,0.6836186051368713,0.2186295837163925,0.0,0.0,0.6000996232032776,60.27602767944336,76.0,10.061997413635254,-13399.138671875,217.8011169433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3607177734375,308.27899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17930.958984375,18000.0,0.0,0.0,0.296361893415451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6303817629814148,0.6303882002830505,-6.468171704909764e-06,0.0,0.0003007696359418,0.0,0.0,46.059383392333984,0.0,0.0,0.0,0.4166637659072876,4.0,0.0,1.0
482880,293.1473388671875,297.1499938964844,293.1499938964844,0.0958614945411682,-2214.660400390625,304.1490478515625,0.7016323804855347,0.1543105393648147,0.1406350880861282,293.16326904296875,297.1499938964844,293.1499938964844,0.0042972797527909,-340.11865234375,296.8168640136719,0.4661369919776916,0.050000000745058,0.0493993051350116,293.1839294433594,297.1499938964844,293.1499938964844,0.2180724292993545,-3323.59716796875,304.153076171875,0.8692581653594971,0.2998224198818207,0.2109895497560501,293.1956481933594,297.1499938964844,293.1499938964844,0.2880097031593323,-5611.89990234375,304.1426696777344,0.9415054321289062,0.3749389946460724,0.3565380573272705,293.2681884765625,297.1499938964844,293.1499938964844,0.007173890247941,-2490.272216796875,299.9192810058594,0.4661369919776916,0.050000000745058,0.2343290448188781,291.1190185546875,291.1499938964844,261.9786071777344,260.30670166015625,279.9542236328125,293.2680969238281,291.1195983886719,1.0,0.2762135565280914,0.7967852354049683,0.7967852354049683,1.0,1.0,-1.1903910636901855,0.5067723989486694,0.6836186051368713,0.2186295837163925,0.0,0.0,0.6000996232032776,60.27602767944336,76.0,10.061997413635254,-13399.138671875,217.8011169433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3607177734375,308.27899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17930.958984375,18000.0,0.0,0.0,0.296361893415451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6303817629814148,0.6303882002830505,-6.468171704909764e-06,0.0,0.0003007696359418,0.0,0.0,46.059383392333984,0.0,0.0,0.0,0.4166637659072876,4.0,0.0,1.0
482940,293.1480712890625,297.1499938964844,293.1499938964844,0.0958798304200172,-2214.91015625,304.1492919921875,0.6929132342338562,0.154220774769783,0.1406935900449752,293.1644592285156,297.1499938964844,293.1499938964844,0.0043038995936512,-340.5779113769531,296.8122863769531,0.4575110673904419,0.050000000745058,0.0495450347661972,293.1854248046875,297.1499938964844,293.1499938964844,0.2172690331935882,-3313.708984375,304.15362548828125,0.8582704067230225,0.29883474111557,0.2104206085205078,293.1971740722656,297.1499938964844,293.1499938964844,0.2869561016559601,-5594.236328125,304.1464538574219,0.9275042414665222,0.3737092018127441,0.3554274439811706,293.269287109375,297.1499938964844,293.1499938964844,0.0071580284275114,-2486.605224609375,299.8847351074219,0.4575110673904419,0.050000000745058,0.2350203096866607,291.1232604980469,291.1499938964844,261.9635314941406,260.2925109863281,279.9511108398437,293.26922607421875,291.12371826171875,1.0,0.2806040644645691,0.796316921710968,0.796316921710968,1.0,1.0,-1.1894497871398926,0.5062718987464905,0.6831778883934021,0.2184347808361053,0.0,0.0,0.6026064157485962,63.95460510253906,76.0,8.594084739685059,-13394.4248046875,224.9225006103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2681884765625,308.2319030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17937.501953125,18000.0,0.0,0.0,0.2967657446861267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6358240842819214,0.6358305811882019,-6.511497758765472e-06,0.0,0.0003011795051861,0.0,0.0,46.865909576416016,0.0,0.0,0.0,0.4187679886817932,4.0,0.0,1.0
483000,293.1482238769531,297.1499938964844,293.1499938964844,0.0958840921521186,-2214.97021484375,304.1493225097656,0.6909322738647461,0.154198333621025,0.140706405043602,293.1648254394531,297.1499938964844,293.1499938964844,0.0043052560649812,-340.67236328125,296.8108825683594,0.4555639028549194,0.050000000745058,0.0495797619223594,293.1858215332031,297.1499938964844,293.1499938964844,0.2170626819133758,-3311.174072265625,304.1537170410156,0.8557916879653931,0.2985801696777344,0.2102718949317932,293.1973571777344,297.1499938964844,293.1499938964844,0.2867255210876465,-5590.4111328125,304.1471862792969,0.924329936504364,0.3734345734119415,0.3551889955997467,293.2695617675781,297.1499938964844,293.1499938964844,0.0071538025513291,-2485.625,299.8760681152344,0.4555639028549194,0.050000000745058,0.2351850420236587,291.1241455078125,291.1499938964844,261.959716796875,260.2889404296875,279.9503173828125,293.2694702148437,291.12457275390625,1.0,0.2816402316093445,0.7961997985839844,0.7961997985839844,1.0,1.0,-1.1892398595809937,0.5061572790145874,0.6830825805664062,0.2183946967124939,0.0,0.0,0.6031882166862488,64.83148193359375,79.0,8.063525199890137,-13393.1455078125,226.6234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.246337890625,308.22052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17939.259765625,18000.0,0.0,0.0,0.2968985140323639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6370834708213806,0.6370900273323059,-6.521629984490573e-06,0.0,0.0003013142268173,0.0,0.0,47.05435180664063,0.0,0.0,0.0,0.4192570745944977,4.0,0.0,1.0
483060,293.1490173339844,297.1499938964844,293.1499938964844,0.0959072411060333,-2215.328125,304.1495056152344,0.6819959282875061,0.1540863215923309,0.1407625675201416,293.1669006347656,297.1499938964844,293.1499938964844,0.0043104919604957,-341.04278564453125,296.8018798828125,0.4469964504241943,0.050000000745058,0.0497449040412902,293.18780517578125,297.1499938964844,293.1499938964844,0.2160037755966186,-3298.194091796875,304.1542358398437,0.844651460647583,0.2972665131092071,0.2094919383525848,293.1976623535156,297.1499938964844,293.1499938964844,0.2856825590133667,-5573.333984375,304.1498107910156,0.9103169441223145,0.3721680045127868,0.3541217744350433,293.2707824707031,297.1499938964844,293.1499938964844,0.0071315946988761,-2480.4853515625,299.832275390625,0.4469964504241943,0.050000000745058,0.2359683960676193,291.12750244140625,291.1499938964844,261.94049072265625,260.2709350585937,279.9457092285156,293.27069091796875,291.1278076171875,1.0,0.2865053713321686,0.7958294749259949,0.7958294749259949,1.0,1.0,-1.1882286071777344,0.5056203007698059,0.6826083064079285,0.2182365357875824,0.0,0.0,0.6059470176696777,69.00167083740234,67.0,5.468155860900879,-13387.9306640625,234.69960021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1465759277344,308.1688537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17945.83984375,18000.0,0.0,0.0,0.2977157831192016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6429703831672668,0.6429769396781921,-6.568877324752975e-06,0.0,0.0003021436859853,0.0,0.0,47.940528869628906,0.0,0.0,0.0,0.4215474128723144,4.0,0.0,1.0
483120,293.1490173339844,297.1499938964844,293.1499938964844,0.0959072411060333,-2215.328125,304.1495056152344,0.6819959282875061,0.1540863215923309,0.1407625675201416,293.1669006347656,297.1499938964844,293.1499938964844,0.0043104919604957,-341.04278564453125,296.8018798828125,0.4469964504241943,0.050000000745058,0.0497449040412902,293.18780517578125,297.1499938964844,293.1499938964844,0.2160037755966186,-3298.194091796875,304.1542358398437,0.844651460647583,0.2972665131092071,0.2094919383525848,293.1976623535156,297.1499938964844,293.1499938964844,0.2856825590133667,-5573.333984375,304.1498107910156,0.9103169441223145,0.3721680045127868,0.3541217744350433,293.2707824707031,297.1499938964844,293.1499938964844,0.0071315946988761,-2480.4853515625,299.832275390625,0.4469964504241943,0.050000000745058,0.2359683960676193,291.12750244140625,291.1499938964844,261.94049072265625,260.2709350585937,279.9457092285156,293.27069091796875,291.1278076171875,1.0,0.2865053713321686,0.7958294749259949,0.7958294749259949,1.0,1.0,-1.1882286071777344,0.5056203007698059,0.6826083064079285,0.2182365357875824,0.0,0.0,0.6059470176696777,69.00167083740234,67.0,5.468155860900879,-13387.9306640625,234.69960021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1465759277344,308.1688537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17945.83984375,18000.0,0.0,0.0,0.2977157831192016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6429703831672668,0.6429769396781921,-6.568877324752975e-06,0.0,0.0003021436859853,0.0,0.0,47.940528869628906,0.0,0.0,0.0,0.4215474128723144,4.0,0.0,1.0
483180,293.1495056152344,297.1499938964844,293.1499938964844,0.0957998037338256,-2213.217529296875,304.1498718261719,0.6822577118873596,0.1540111750364303,0.1406735032796859,293.1694030761719,297.1499938964844,293.1499938964844,0.0042985496111214,-340.097900390625,296.7915344238281,0.4473827481269836,0.050000000745058,0.0497369915246963,293.18975830078125,297.1499938964844,293.1499938964844,0.2147188484668731,-3282.394287109375,304.15496826171875,0.8439000844955444,0.2959145605564117,0.2085489630699157,293.1973876953125,297.1499938964844,293.1499938964844,0.284524530172348,-5554.6923828125,304.1517944335937,0.909831404685974,0.3710192739963531,0.3530064821243286,293.2717590332031,297.1499938964844,293.1499938964844,0.007079183589667,-2466.54150390625,299.7890625,0.4473827481269836,0.050000000745058,0.2359308749437332,291.1318664550781,291.1499938964844,261.9209289550781,260.252685546875,279.94171142578125,293.271728515625,291.132568359375,1.0,0.2854615449905395,0.7954591512680054,0.7954591512680054,1.0,1.0,-1.1855976581573486,0.5043580532073975,0.6812395453453064,0.2176905572414398,0.0,0.0,0.6081228256225586,68.76739501953125,55.0,7.377723217010498,-13374.470703125,233.28683471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0662841796875,308.1328430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17954.806640625,18000.0,0.0,0.0,0.298700213432312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6480684876441956,0.6480751037597656,-6.61087324260734e-06,0.0,0.0003031427622772,0.0,0.0,48.72230529785156,0.0,0.0,0.0,0.4235344231128692,4.0,0.0,1.0
483240,293.1495056152344,297.1499938964844,293.1499938964844,0.0957998037338256,-2213.217529296875,304.1498718261719,0.6822577118873596,0.1540111750364303,0.1406735032796859,293.1694030761719,297.1499938964844,293.1499938964844,0.0042985496111214,-340.097900390625,296.7915344238281,0.4473827481269836,0.050000000745058,0.0497369915246963,293.18975830078125,297.1499938964844,293.1499938964844,0.2147188484668731,-3282.394287109375,304.15496826171875,0.8439000844955444,0.2959145605564117,0.2085489630699157,293.1973876953125,297.1499938964844,293.1499938964844,0.284524530172348,-5554.6923828125,304.1517944335937,0.909831404685974,0.3710192739963531,0.3530064821243286,293.2717590332031,297.1499938964844,293.1499938964844,0.007079183589667,-2466.54150390625,299.7890625,0.4473827481269836,0.050000000745058,0.2359308749437332,291.1318664550781,291.1499938964844,261.9209289550781,260.252685546875,279.94171142578125,293.271728515625,291.132568359375,1.0,0.2854615449905395,0.7954591512680054,0.7954591512680054,1.0,1.0,-1.1855976581573486,0.5043580532073975,0.6812395453453064,0.2176905572414398,0.0,0.0,0.6081228256225586,68.76739501953125,55.0,7.377723217010498,-13374.470703125,233.28683471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0662841796875,308.1328430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17954.806640625,18000.0,0.0,0.0,0.298700213432312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6480684876441956,0.6480751037597656,-6.61087324260734e-06,0.0,0.0003031427622772,0.0,0.0,48.72230529785156,0.0,0.0,0.0,0.4235344231128692,4.0,0.0,1.0
483300,293.1495666503906,297.1499938964844,293.1499938964844,0.0957109481096267,-2211.48583984375,304.1500549316406,0.6852457523345947,0.1540037244558334,0.1406022906303405,293.1707763671875,297.1499938964844,293.1499938964844,0.0042868629097938,-339.1741027832031,296.7865905761719,0.4503004550933838,0.050000000745058,0.0496786832809448,293.1906433105469,297.1499938964844,293.1499938964844,0.2139936685562133,-3273.454833984375,304.1553955078125,0.8466775417327881,0.2952373027801513,0.2080348283052444,293.1970520019531,297.1499938964844,293.1499938964844,0.2838815152645111,-5544.412109375,304.15264892578125,0.913632869720459,0.370484322309494,0.3524329960346222,293.27215576171875,297.1499938964844,293.1499938964844,0.0070434561930596,-2456.6630859375,299.7682189941406,0.4503004550933838,0.050000000745058,0.2356542944908142,291.1355895996094,291.1499938964844,261.9110412597656,260.24346923828125,279.9398498535156,293.2720947265625,291.13641357421875,1.0,0.2833665609359741,0.7952739596366882,0.7952739596366882,1.0,1.0,-1.1838048696517944,0.5035157799720764,0.6802891492843628,0.2172956764698028,0.0,0.0,0.6087110638618469,67.2672119140625,55.0,9.127339363098145,-13363.1962890625,229.62696838378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0355224609375,308.1197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.861328125,18000.0,0.0,0.0,0.2992073595523834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6498260498046875,0.6498326659202576,-6.626999947911827e-06,0.0,0.0003036574053112,0.0,0.0,49.00328063964844,0.0,0.0,0.0,0.4242338836193084,4.0,0.0,1.0
483360,293.1495361328125,297.1499938964844,293.1499938964844,0.0956121683120727,-2209.56640625,304.15020751953125,0.6898217797279358,0.1540150642395019,0.1405231356620788,293.1722106933594,297.1499938964844,293.1499938964844,0.0042723882943391,-338.0345764160156,296.781494140625,0.4548009634017944,0.050000000745058,0.0495936721563339,293.19146728515625,297.1499938964844,293.1499938964844,0.2132358849048614,-3264.11181640625,304.1557922363281,0.8512248396873474,0.2945599853992462,0.2075007557868957,293.1966247558594,297.1499938964844,293.1499938964844,0.2832192480564117,-5533.8681640625,304.1533508300781,0.9198068380355836,0.3699721395969391,0.3518553078174591,293.2724304199219,297.1499938964844,293.1499938964844,0.0070033874362707,-2445.459228515625,299.7476501464844,0.4548009634017944,0.050000000745058,0.2352510243654251,291.13970947265625,291.1499938964844,261.9010925292969,260.2342224121094,279.9380187988281,293.2723999023437,291.1405944824219,1.0,0.2804275751113891,0.7950919270515442,0.7950919270515442,1.0,1.0,-1.181789517402649,0.5025758743286133,0.6792136430740356,0.2168430984020233,0.0,0.0,0.6089840531349182,65.08759307861328,43.0,10.423038482666016,-13349.0849609375,224.5334930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01177978515625,308.1097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.357421875,18000.0,0.0,0.0,0.2996984422206878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6509292721748352,0.6509358882904053,-6.638313607254531e-06,0.0,0.0003041558084078,0.0,0.0,49.18716049194336,0.0,0.0,0.0,0.4246860444545746,4.0,0.0,1.0
483420,293.14923095703125,297.1499938964844,293.1499938964844,0.0953999906778335,-2205.456787109375,304.1504821777344,0.7035112977027893,0.1540876030921936,0.1403533071279525,293.1752014160156,297.1499938964844,293.1499938964844,0.0042370702140033,-335.2657775878906,296.7705078125,0.4682825803756714,0.050000000745058,0.0493619590997695,293.1929626464844,297.1499938964844,293.1499938964844,0.2116520553827285,-3244.5859375,304.156494140625,0.8656395673751831,0.2932058870792389,0.2063872516155243,293.195556640625,297.1499938964844,293.1499938964844,0.281865656375885,-5512.42578125,304.15447998046875,0.9390104413032532,0.3690083026885986,0.3506979644298553,293.2727966308594,297.1499938964844,293.1499938964844,0.0069139511324465,-2420.156005859375,299.707275390625,0.4682825803756714,0.050000000745058,0.2341518849134445,291.1484680175781,291.1499938964844,261.8809509277344,260.2156066894531,279.9342041015625,293.27276611328125,291.1493835449219,1.0,0.2724770009517669,0.7947279214859009,0.7947279214859009,1.0,1.0,-1.1772629022598269,0.5004812479019165,0.6767816543579102,0.2158012688159942,0.0,0.0,0.608607292175293,59.15925216674805,31.0,11.904011726379396,-13314.3974609375,211.0850372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864196777344,308.0997619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.916015625,18000.0,0.0,0.0,0.3005640804767608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.651229977607727,0.6512365937232971,-6.646019301115302e-06,0.0,0.0003050343366339,0.0,0.0,49.2646369934082,0.0,0.0,0.0,0.4248519837856293,4.0,0.0,1.0
483480,293.14923095703125,297.1499938964844,293.1499938964844,0.0953999906778335,-2205.456787109375,304.1504821777344,0.7035112977027893,0.1540876030921936,0.1403533071279525,293.1752014160156,297.1499938964844,293.1499938964844,0.0042370702140033,-335.2657775878906,296.7705078125,0.4682825803756714,0.050000000745058,0.0493619590997695,293.1929626464844,297.1499938964844,293.1499938964844,0.2116520553827285,-3244.5859375,304.156494140625,0.8656395673751831,0.2932058870792389,0.2063872516155243,293.195556640625,297.1499938964844,293.1499938964844,0.281865656375885,-5512.42578125,304.15447998046875,0.9390104413032532,0.3690083026885986,0.3506979644298553,293.2727966308594,297.1499938964844,293.1499938964844,0.0069139511324465,-2420.156005859375,299.707275390625,0.4682825803756714,0.050000000745058,0.2341518849134445,291.1484680175781,291.1499938964844,261.8809509277344,260.2156066894531,279.9342041015625,293.27276611328125,291.1493835449219,1.0,0.2724770009517669,0.7947279214859009,0.7947279214859009,1.0,1.0,-1.1772629022598269,0.5004812479019165,0.6767816543579102,0.2158012688159942,0.0,0.0,0.608607292175293,59.15925216674805,31.0,11.904011726379396,-13314.3974609375,211.0850372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864196777344,308.0997619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.916015625,18000.0,0.0,0.0,0.3005640804767608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.651229977607727,0.6512365937232971,-6.646019301115302e-06,0.0,0.0003050343366339,0.0,0.0,49.2646369934082,0.0,0.0,0.0,0.4248519837856293,4.0,0.0,1.0
483540,293.148681640625,297.1499938964844,293.1499938964844,0.0951849743723869,-2201.305908203125,304.15069580078125,0.722509503364563,0.1542162448167801,0.14018115401268,293.1782531738281,297.1499938964844,293.1499938964844,0.004195787012577,-332.0421447753906,296.7583312988281,0.4835522770881653,0.050000000745058,0.0490717403590679,293.1942749023437,297.1499938964844,293.1499938964844,0.2100135236978531,-3224.39306640625,304.15704345703125,0.8880899548530579,0.2918536961078644,0.205231562256813,293.1942749023437,297.1499938964844,293.1499938964844,0.2805079817771911,-5491.03271484375,304.1552429199219,0.9659069180488586,0.3681146204471588,0.349551111459732,293.2728271484375,297.1499938964844,293.1499938964844,0.0068167271092534,-2392.3359375,299.6676330566406,0.4835522770881653,0.050000000745058,0.2327752113342285,291.1572265625,291.1499938964844,261.860595703125,260.19683837890625,279.9301452636719,293.2728576660156,291.1580810546875,1.0,0.2623134851455688,0.7943638563156128,0.7943638563156128,1.0,1.0,-1.1722917556762695,0.4981997609138489,0.6740919947624207,0.2146223336458206,0.0,0.0,0.6070548892021179,51.742774963378906,25.0,12.006196022033691,-13272.7705078125,194.6237335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9901123046875,308.10272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.849609375,18000.0,0.0,0.0,0.3011817634105682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6490439772605896,0.6490506529808044,-6.633945304201916e-06,0.0,0.0003056612040381,0.0,0.0,48.961219787597656,0.0,0.0,0.0,0.4240515828132629,4.0,0.0,1.0
483600,293.148681640625,297.1499938964844,293.1499938964844,0.0951849743723869,-2201.305908203125,304.15069580078125,0.722509503364563,0.1542162448167801,0.14018115401268,293.1782531738281,297.1499938964844,293.1499938964844,0.004195787012577,-332.0421447753906,296.7583312988281,0.4835522770881653,0.050000000745058,0.0490717403590679,293.1942749023437,297.1499938964844,293.1499938964844,0.2100135236978531,-3224.39306640625,304.15704345703125,0.8880899548530579,0.2918536961078644,0.205231562256813,293.1942749023437,297.1499938964844,293.1499938964844,0.2805079817771911,-5491.03271484375,304.1552429199219,0.9659069180488586,0.3681146204471588,0.349551111459732,293.2728271484375,297.1499938964844,293.1499938964844,0.0068167271092534,-2392.3359375,299.6676330566406,0.4835522770881653,0.050000000745058,0.2327752113342285,291.1572265625,291.1499938964844,261.860595703125,260.19683837890625,279.9301452636719,293.2728576660156,291.1580810546875,1.0,0.2623134851455688,0.7943638563156128,0.7943638563156128,1.0,1.0,-1.1722917556762695,0.4981997609138489,0.6740919947624207,0.2146223336458206,0.0,0.0,0.6070548892021179,51.742774963378906,25.0,12.006196022033691,-13272.7705078125,194.6237335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9901123046875,308.10272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.849609375,18000.0,0.0,0.0,0.3011817634105682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6490439772605896,0.6490506529808044,-6.633945304201916e-06,0.0,0.0003056612040381,0.0,0.0,48.961219787597656,0.0,0.0,0.0,0.4240515828132629,4.0,0.0,1.0
483660,293.1480712890625,297.1499938964844,293.1499938964844,0.0950263813138008,-2198.24658203125,304.1507263183594,0.7426754236221313,0.1543767899274826,0.1400641649961471,293.1812744140625,297.1499938964844,293.1499938964844,0.0041559301316738,-328.9417724609375,296.744384765625,0.4983865022659302,0.050000000745058,0.0488016530871391,293.1954345703125,297.1499938964844,293.1499938964844,0.2084150910377502,-3204.728515625,304.1573486328125,0.9148053526878356,0.2904952466487884,0.2040889710187912,293.1929016113281,297.1499938964844,293.1499938964844,0.2792456746101379,-5471.26708984375,304.15557861328125,0.991277515888214,0.3672717809677124,0.3484780788421631,293.2726745605469,297.1499938964844,293.1499938964844,0.0067251855507493,-2366.046630859375,299.6280822753906,0.4983865022659302,0.050000000745058,0.2314940243959427,291.1645812988281,291.1499938964844,261.8400573730469,260.1779479980469,279.92529296875,293.272705078125,291.1651916503906,1.0,0.2526653707027435,0.7940434813499451,0.7940434813499451,1.0,1.0,-1.1676294803619385,0.4960746169090271,0.6715549230575562,0.2134876847267151,0.0,0.0,0.6045915484428406,44.8397216796875,25.0,9.933548927307127,-13229.8974609375,179.4129180908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01959228515625,308.1156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18041.7421875,18000.0,0.0,0.0,0.3014746606349945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.644716739654541,0.6447233557701111,-6.604221653105924e-06,0.0,0.0003059584414586,0.0,0.0,48.32996368408203,0.0,0.0,0.0,0.4224192500114441,4.0,0.0,1.0
483720,293.1480712890625,297.1499938964844,293.1499938964844,0.0950263813138008,-2198.24658203125,304.1507263183594,0.7426754236221313,0.1543767899274826,0.1400641649961471,293.1812744140625,297.1499938964844,293.1499938964844,0.0041559301316738,-328.9417724609375,296.744384765625,0.4983865022659302,0.050000000745058,0.0488016530871391,293.1954345703125,297.1499938964844,293.1499938964844,0.2084150910377502,-3204.728515625,304.1573486328125,0.9148053526878356,0.2904952466487884,0.2040889710187912,293.1929016113281,297.1499938964844,293.1499938964844,0.2792456746101379,-5471.26708984375,304.15557861328125,0.991277515888214,0.3672717809677124,0.3484780788421631,293.2726745605469,297.1499938964844,293.1499938964844,0.0067251855507493,-2366.046630859375,299.6280822753906,0.4983865022659302,0.050000000745058,0.2314940243959427,291.1645812988281,291.1499938964844,261.8400573730469,260.1779479980469,279.92529296875,293.272705078125,291.1651916503906,1.0,0.2526653707027435,0.7940434813499451,0.7940434813499451,1.0,1.0,-1.1676294803619385,0.4960746169090271,0.6715549230575562,0.2134876847267151,0.0,0.0,0.6045915484428406,44.8397216796875,25.0,9.933548927307127,-13229.8974609375,179.4129180908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01959228515625,308.1156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18041.7421875,18000.0,0.0,0.0,0.3014746606349945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.644716739654541,0.6447233557701111,-6.604221653105924e-06,0.0,0.0003059584414586,0.0,0.0,48.32996368408203,0.0,0.0,0.0,0.4224192500114441,4.0,0.0,1.0
483780,293.1474609375,297.1499938964844,293.1499938964844,0.0949332937598228,-2196.366943359375,304.150634765625,0.7579159736633301,0.1545472294092178,0.1400604546070099,293.18414306640625,297.1499938964844,293.1499938964844,0.0041258549317717,-326.54132080078125,296.73114013671875,0.5094282627105713,0.050000000745058,0.0486379340291023,293.1965026855469,297.1499938964844,293.1499938964844,0.2068424969911575,-3185.323974609375,304.15753173828125,0.9356454014778136,0.2891261577606201,0.2030172049999237,293.1867980957031,297.1499938964844,293.1499938964844,0.2699867784976959,-5321.97216796875,304.170166015625,0.9990000128746032,0.3673821091651916,0.3388549089431762,293.2723388671875,297.1499938964844,293.1499938964844,0.0066526024602353,-2344.850830078125,299.5899353027344,0.5094282627105713,0.050000000745058,0.2307174205780029,291.1742553710937,291.1499938964844,261.8193054199219,260.1589660644531,279.92449951171875,293.2723693847656,291.1772155761719,1.0,0.2452443838119506,0.7937231659889221,0.7937231659889221,1.0,1.0,-1.1536638736724854,0.489828884601593,0.6638350486755371,0.2100423723459243,0.0,0.0,0.6009110808372498,40.50084686279297,25.0,22.323122024536133,-13126.3720703125,166.6273956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07427978515625,308.1628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18060.07421875,18000.0,0.0,0.0,0.3013523817062378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387530565261841,0.6387596130371094,-6.5618869484751485e-06,0.0,0.0003058343427255,0.0,0.0,47.46017837524414,0.0,0.0,0.0,0.4201337397098541,4.0,0.0,1.0
483840,293.1474609375,297.1499938964844,293.1499938964844,0.0949332937598228,-2196.366943359375,304.150634765625,0.7579159736633301,0.1545472294092178,0.1400604546070099,293.18414306640625,297.1499938964844,293.1499938964844,0.0041258549317717,-326.54132080078125,296.73114013671875,0.5094282627105713,0.050000000745058,0.0486379340291023,293.1965026855469,297.1499938964844,293.1499938964844,0.2068424969911575,-3185.323974609375,304.15753173828125,0.9356454014778136,0.2891261577606201,0.2030172049999237,293.1867980957031,297.1499938964844,293.1499938964844,0.2699867784976959,-5321.97216796875,304.170166015625,0.9990000128746032,0.3673821091651916,0.3388549089431762,293.2723388671875,297.1499938964844,293.1499938964844,0.0066526024602353,-2344.850830078125,299.5899353027344,0.5094282627105713,0.050000000745058,0.2307174205780029,291.1742553710937,291.1499938964844,261.8193054199219,260.1589660644531,279.92449951171875,293.2723693847656,291.1772155761719,1.0,0.2452443838119506,0.7937231659889221,0.7937231659889221,1.0,1.0,-1.1536638736724854,0.489828884601593,0.6638350486755371,0.2100423723459243,0.0,0.0,0.6009110808372498,40.50084686279297,25.0,22.323122024536133,-13126.3720703125,166.6273956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07427978515625,308.1628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18060.07421875,18000.0,0.0,0.0,0.3013523817062378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387530565261841,0.6387596130371094,-6.5618869484751485e-06,0.0,0.0003058343427255,0.0,0.0,47.46017837524414,0.0,0.0,0.0,0.4201337397098541,4.0,0.0,1.0
483900,293.14727783203125,297.1499938964844,293.1499938964844,0.0947993472218513,-2193.587890625,304.1507568359375,0.763623833656311,0.154618889093399,0.1400807946920395,293.185546875,297.1499938964844,293.1499938964844,0.0041108010336756,-325.1847229003906,296.7316589355469,0.5135889053344727,0.050000000745058,0.0485844127833843,293.19708251953125,297.1499938964844,293.1499938964844,0.205840989947319,-3172.734130859375,304.1579895019531,0.94286048412323,0.2884232401847839,0.202495202422142,293.1760559082031,297.1499938964844,293.1499938964844,0.2623922526836395,-5199.55322265625,304.1802673339844,0.9990000128746032,0.3690237402915954,0.3312752544879913,293.2720947265625,297.1499938964844,293.1499938964844,0.0066170007921755,-2333.37939453125,299.57574462890625,0.5135889053344727,0.050000000745058,0.2304635345935821,291.19207763671875,291.1499938964844,261.80889892578125,260.1494445800781,279.9251403808594,293.2721252441406,291.1961364746094,1.0,0.2420160323381424,0.7935629487037659,0.7935629487037659,1.0,1.0,-1.143596053123474,0.4853670001029968,0.6582290530204773,0.2074985206127166,0.0,0.0,0.5963422060012817,39.00554275512695,25.0,36.71368408203125,-13041.7001953125,160.76280212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1205139160156,308.19451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18105.994140625,18000.0,0.0,0.0,0.3009970188140869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6325973868370056,0.6326039433479309,-6.524748641822953e-06,0.0,0.0003054737171623,0.0,0.0,46.61000061035156,0.0,0.0,0.0,0.4178139269351959,4.0,0.0,1.0
483960,293.1471252441406,297.1499938964844,293.1499938964844,0.0946772173047065,-2191.06640625,304.1508483886719,0.7690095901489258,0.1546830683946609,0.1400964558124542,293.1869812011719,297.1499938964844,293.1499938964844,0.0040954467840492,-323.8311462402344,296.7313842773437,0.5175547003746033,0.050000000745058,0.0485369563102722,293.1976928710937,297.1499938964844,293.1499938964844,0.2048667967319488,-3160.52294921875,304.1582946777344,0.949360728263855,0.2877087593078613,0.2019668668508529,293.1620788574219,297.1499938964844,293.1499938964844,0.2554607391357422,-5088.02392578125,304.18731689453125,0.9990000128746032,0.3714341819286346,0.3244064450263977,293.271728515625,297.1499938964844,293.1499938964844,0.0065829074010252,-2322.493408203125,299.5616149902344,0.5175547003746033,0.050000000745058,0.2302384227514267,291.208984375,291.1499938964844,261.7984313964844,260.1399230957031,279.92498779296875,293.2717590332031,291.2118835449219,1.0,0.2390907108783722,0.7934517860412598,0.7934517860412598,1.0,1.0,-1.1344082355499268,0.4813087284564972,0.6530994772911072,0.2051717489957809,0.0,0.0,0.5906849503517151,37.6768913269043,25.0,38.13478088378906,-12945.705078125,155.55966186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1809387207031,308.21697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18158.798828125,18000.0,0.0,0.0,0.300392746925354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6230107545852661,0.6230171918869019,-6.463595127570443e-06,0.0,0.000304860441247,0.0,0.0,45.28586959838867,0.0,0.0,0.0,0.4142896234989166,4.0,0.0,1.0
484020,293.1468200683594,297.1499938964844,293.1499938964844,0.0945674628019332,-2188.79052734375,304.1507263183594,0.7788660526275635,0.1548134088516235,0.140136256814003,293.1896667480469,297.1499938964844,293.1499938964844,0.0040688123553991,-321.6214599609375,296.7214050292969,0.5248941779136658,0.050000000745058,0.0484570749104023,293.1988220214844,297.1499938964844,293.1499938964844,0.2031999081373214,-3139.850341796875,304.1582946777344,0.9603878259658812,0.2862734496593475,0.2009098380804062,293.1302185058594,297.1499938964844,293.1499938964844,0.2435963153839111,-4897.53955078125,304.1944274902344,0.9990000128746032,0.3775857985019684,0.3125033676624298,293.2705383300781,297.1499938964844,293.1499938964844,0.0065245334990322,-2304.75634765625,299.5291748046875,0.5248941779136658,0.050000000745058,0.2298595011234283,291.2268371582031,291.1499938964844,261.7774353027344,260.1208801269531,279.9227600097656,293.2706604003906,291.2278747558594,1.0,0.2340235561132431,0.7932294011116028,0.7932294011116028,1.0,1.0,-1.1183480024337769,0.4742390811443329,0.6441089510917664,0.2010741680860519,0.0,0.0,0.5790576934814453,35.43384552001953,43.0,23.907604217529297,-12758.533203125,146.7938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3388061523437,308.2650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18199.556640625,18000.0,0.0,0.0,0.2983859777450561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6006180644035339,0.6006243824958801,-6.306424438662361e-06,0.0,0.0003028238425031,0.0,0.0,42.20465087890625,0.0,0.0,0.0,0.406007170677185,4.0,0.0,1.0
484080,293.1468200683594,297.1499938964844,293.1499938964844,0.0945674628019332,-2188.79052734375,304.1507263183594,0.7788660526275635,0.1548134088516235,0.140136256814003,293.1896667480469,297.1499938964844,293.1499938964844,0.0040688123553991,-321.6214599609375,296.7214050292969,0.5248941779136658,0.050000000745058,0.0484570749104023,293.1988220214844,297.1499938964844,293.1499938964844,0.2031999081373214,-3139.850341796875,304.1582946777344,0.9603878259658812,0.2862734496593475,0.2009098380804062,293.1302185058594,297.1499938964844,293.1499938964844,0.2435963153839111,-4897.53955078125,304.1944274902344,0.9990000128746032,0.3775857985019684,0.3125033676624298,293.2705383300781,297.1499938964844,293.1499938964844,0.0065245334990322,-2304.75634765625,299.5291748046875,0.5248941779136658,0.050000000745058,0.2298595011234283,291.2268371582031,291.1499938964844,261.7774353027344,260.1208801269531,279.9227600097656,293.2706604003906,291.2278747558594,1.0,0.2340235561132431,0.7932294011116028,0.7932294011116028,1.0,1.0,-1.1183480024337769,0.4742390811443329,0.6441089510917664,0.2010741680860519,0.0,0.0,0.5790576934814453,35.43384552001953,43.0,23.907604217529297,-12758.533203125,146.7938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3388061523437,308.2650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18199.556640625,18000.0,0.0,0.0,0.2983859777450561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6006180644035339,0.6006243824958801,-6.306424438662361e-06,0.0,0.0003028238425031,0.0,0.0,42.20465087890625,0.0,0.0,0.0,0.406007170677185,4.0,0.0,1.0
484140,293.14678955078125,297.1499938964844,293.1499938964844,0.094802975654602,-2193.494384765625,304.15008544921875,0.7737115621566772,0.1549052596092224,0.1402734667062759,293.19219970703125,297.1499938964844,293.1499938964844,0.0040561822243034,-320.86627197265625,296.6932678222656,0.5208190083503723,0.050000000745058,0.0485002882778644,293.199951171875,297.1499938964844,293.1499938964844,0.2022009193897247,-3128.013427734375,304.1571350097656,0.9516957998275756,0.2848028242588043,0.1999265849590301,293.1101989746094,297.1499938964844,293.1499938964844,0.2492006719112396,-4995.2744140625,304.16943359375,0.9990000128746032,0.3822046816349029,0.3189907968044281,293.2691650390625,297.1499938964844,293.1499938964844,0.0064960094168782,-2298.44189453125,299.4866943359375,0.5208190083503723,0.050000000745058,0.2300644814968109,291.2138977050781,291.1499938964844,261.7563781738281,260.1018371582031,279.90936279296875,293.2692565917969,291.2086486816406,1.0,0.2372935265302658,0.7930070757865906,0.7930070757865906,1.0,1.0,-1.1254043579101562,0.4773900508880615,0.6480143070220947,0.2026065737009048,0.0,0.0,0.570696234703064,36.61831283569336,61.0,-27.58108329772949,-12729.8955078125,151.00071716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072631835937,308.26861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18162.189453125,18000.0,0.0,0.0,0.2955980598926544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5803098082542419,0.5803159475326538,-6.152339665277395e-06,0.0,0.0002999944554176,0.0,0.0,39.46150970458984,0.0,0.0,0.0,0.3984988331794739,4.0,0.0,1.0
484200,293.14678955078125,297.1499938964844,293.1499938964844,0.094802975654602,-2193.494384765625,304.15008544921875,0.7737115621566772,0.1549052596092224,0.1402734667062759,293.19219970703125,297.1499938964844,293.1499938964844,0.0040561822243034,-320.86627197265625,296.6932678222656,0.5208190083503723,0.050000000745058,0.0485002882778644,293.199951171875,297.1499938964844,293.1499938964844,0.2022009193897247,-3128.013427734375,304.1571350097656,0.9516957998275756,0.2848028242588043,0.1999265849590301,293.1101989746094,297.1499938964844,293.1499938964844,0.2492006719112396,-4995.2744140625,304.16943359375,0.9990000128746032,0.3822046816349029,0.3189907968044281,293.2691650390625,297.1499938964844,293.1499938964844,0.0064960094168782,-2298.44189453125,299.4866943359375,0.5208190083503723,0.050000000745058,0.2300644814968109,291.2138977050781,291.1499938964844,261.7563781738281,260.1018371582031,279.90936279296875,293.2692565917969,291.2086486816406,1.0,0.2372935265302658,0.7930070757865906,0.7930070757865906,1.0,1.0,-1.1254043579101562,0.4773900508880615,0.6480143070220947,0.2026065737009048,0.0,0.0,0.570696234703064,36.61831283569336,61.0,-27.58108329772949,-12729.8955078125,151.00071716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072631835937,308.26861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18162.189453125,18000.0,0.0,0.0,0.2955980598926544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5803098082542419,0.5803159475326538,-6.152339665277395e-06,0.0,0.0002999944554176,0.0,0.0,39.46150970458984,0.0,0.0,0.0,0.3984988331794739,4.0,0.0,1.0
484260,293.14703369140625,297.1499938964844,293.1499938964844,0.0955042168498039,-2207.67041015625,304.1488952636719,0.7564483284950256,0.1549336165189743,0.1404662579298019,293.1942749023437,297.1499938964844,293.1499938964844,0.0040640160441398,-322.270263671875,296.635009765625,0.5078384876251221,0.050000000745058,0.0486595779657363,293.2011413574219,297.1499938964844,293.1499938964844,0.2021824568510055,-3129.1103515625,304.15478515625,0.925227165222168,0.2833007872104645,0.1990038901567459,293.1256103515625,297.1499938964844,293.1499938964844,0.2715311646461487,-5362.79052734375,304.1254577636719,0.9990000128746032,0.3801732361316681,0.3418594300746918,293.2685546875,297.1499938964844,293.1499938964844,0.0065016490407288,-2306.340087890625,299.4233703613281,0.5078384876251221,0.050000000745058,0.2308200895786285,291.1483764648437,291.1499938964844,261.7352294921875,260.08282470703125,279.8868103027344,293.2685546875,291.1403503417969,1.0,0.2471584230661392,0.792787492275238,0.792787492275238,1.0,1.0,-1.1530683040618896,0.4896231293678283,0.6634451746940613,0.2093293368816375,0.0,0.0,0.5749821066856384,41.02830123901367,64.0,-81.41729736328125,-12931.296875,167.4893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5975036621094,308.2629089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.78515625,18000.0,0.0,0.0,0.2930455207824707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5792604088783264,0.5792664885520935,-6.104377916926751e-06,0.0,0.0002974039234686,0.0,0.0,39.11271286010742,0.0,0.0,0.0,0.3977377712726593,4.0,0.0,1.0
484320,293.14703369140625,297.1499938964844,293.1499938964844,0.0955042168498039,-2207.67041015625,304.1488952636719,0.7564483284950256,0.1549336165189743,0.1404662579298019,293.1942749023437,297.1499938964844,293.1499938964844,0.0040640160441398,-322.270263671875,296.635009765625,0.5078384876251221,0.050000000745058,0.0486595779657363,293.2011413574219,297.1499938964844,293.1499938964844,0.2021824568510055,-3129.1103515625,304.15478515625,0.925227165222168,0.2833007872104645,0.1990038901567459,293.1256103515625,297.1499938964844,293.1499938964844,0.2715311646461487,-5362.79052734375,304.1254577636719,0.9990000128746032,0.3801732361316681,0.3418594300746918,293.2685546875,297.1499938964844,293.1499938964844,0.0065016490407288,-2306.340087890625,299.4233703613281,0.5078384876251221,0.050000000745058,0.2308200895786285,291.1483764648437,291.1499938964844,261.7352294921875,260.08282470703125,279.8868103027344,293.2685546875,291.1403503417969,1.0,0.2471584230661392,0.792787492275238,0.792787492275238,1.0,1.0,-1.1530683040618896,0.4896231293678283,0.6634451746940613,0.2093293368816375,0.0,0.0,0.5749821066856384,41.02830123901367,64.0,-81.41729736328125,-12931.296875,167.4893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5975036621094,308.2629089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.78515625,18000.0,0.0,0.0,0.2930455207824707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5792604088783264,0.5792664885520935,-6.104377916926751e-06,0.0,0.0002974039234686,0.0,0.0,39.11271286010742,0.0,0.0,0.0,0.3977377712726593,4.0,0.0,1.0
484380,293.1474304199219,297.1499938964844,293.1499938964844,0.0961531102657318,-2220.693359375,304.148193359375,0.738974928855896,0.1549295634031295,0.1406499743461609,293.1956787109375,297.1499938964844,293.1499938964844,0.0040789511986076,-324.13726806640625,296.5794677734375,0.4950287640094757,0.050000000745058,0.0488582104444503,293.2020874023437,297.1499938964844,293.1499938964844,0.2020949870347976,-3129.063232421875,304.1534118652344,0.8985679149627686,0.2818093299865722,0.1981037706136703,293.1669311523437,297.1499938964844,293.1499938964844,0.2854511141777038,-5587.14453125,304.1127624511719,0.9909011125564576,0.3724182844161987,0.3550593256950378,293.269287109375,297.1499938964844,293.1499938964844,0.006510566920042,-2314.7392578125,299.3572692871094,0.4950287640094757,0.050000000745058,0.2317623198032379,291.0857849121094,291.1499938964844,261.71405029296875,260.0639038085937,279.8706970214844,293.26922607421875,291.08331298828125,1.0,0.2558971345424652,0.7925678491592407,0.7925678491592407,1.0,1.0,-1.168951153755188,0.4966487884521484,0.6723024249076843,0.2132178843021392,0.0,0.0,0.5882588028907776,46.280059814453125,67.0,-63.65039443969727,-13161.0009765625,182.76182556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.548583984375,308.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17810.93359375,18000.0,0.0,0.0,0.2917993068695068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995715260505676,0.5995777249336243,-6.21091021457687e-06,0.0,0.0002961391874123,0.0,0.0,41.58465194702149,0.0,0.0,0.0,0.4047915339469909,4.0,0.0,1.0
