time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484440,293.1474304199219,297.1499938964844,293.1499938964844,0.0961531102657318,-2220.693359375,304.148193359375,0.738974928855896,0.1549295634031295,0.1406499743461609,293.1956787109375,297.1499938964844,293.1499938964844,0.0040789511986076,-324.13726806640625,296.5794677734375,0.4950287640094757,0.050000000745058,0.0488582104444503,293.2020874023437,297.1499938964844,293.1499938964844,0.2020949870347976,-3129.063232421875,304.1534118652344,0.8985679149627686,0.2818093299865722,0.1981037706136703,293.1669311523437,297.1499938964844,293.1499938964844,0.2854511141777038,-5587.14453125,304.1127624511719,0.9909011125564576,0.3724182844161987,0.3550593256950378,293.269287109375,297.1499938964844,293.1499938964844,0.006510566920042,-2314.7392578125,299.3572692871094,0.4950287640094757,0.050000000745058,0.2317623198032379,291.0857849121094,291.1499938964844,261.71405029296875,260.0639038085937,279.8706970214844,293.26922607421875,291.08331298828125,1.0,0.2558971345424652,0.7925678491592407,0.7925678491592407,1.0,1.0,-1.168951153755188,0.4966487884521484,0.6723024249076843,0.2132178843021392,0.0,0.0,0.5882588028907776,46.280059814453125,67.0,-63.65039443969727,-13161.0009765625,182.76182556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.548583984375,308.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17810.93359375,18000.0,0.0,0.0,0.2917993068695068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995715260505676,0.5995777249336243,-6.21091021457687e-06,0.0,0.0002961391874123,0.0,0.0,41.58465194702149,0.0,0.0,0.0,0.4047915339469909,4.0,0.0,1.0
484500,293.1477355957031,297.1499938964844,293.1499938964844,0.0961938798427581,-2221.313720703125,304.1484680175781,0.7298455238342285,0.1549048870801925,0.1407586485147476,293.1962585449219,297.1499938964844,293.1499938964844,0.0040840036235749,-324.4510192871094,296.572265625,0.4882934987545013,0.050000000745058,0.0489805229008197,293.2025756835937,297.1499938964844,293.1499938964844,0.2014461457729339,-3120.868408203125,304.1539611816406,0.8853674530982971,0.2810550034046173,0.1976774334907531,293.1799621582031,297.1499938964844,293.1499938964844,0.2831341028213501,-5543.943359375,304.123779296875,0.9769474864006042,0.3696364462375641,0.3519587218761444,293.27001953125,297.1499938964844,293.1499938964844,0.0065069063566625,-2313.632080078125,299.33599853515625,0.4882934987545013,0.050000000745058,0.2323425114154815,291.0897521972656,291.1499938964844,261.7034912109375,260.054443359375,279.8676452636719,293.2698974609375,291.0930480957031,1.0,0.2596459686756134,0.7924580574035645,0.7924580574035645,1.0,1.0,-1.166178584098816,0.4953966438770294,0.6707818508148193,0.2125462293624878,0.0,0.0,0.5920381546020508,49.33882522583008,67.0,-15.793935775756836,-13200.7548828125,187.89308166503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4921569824219,308.3216247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17814.75,18000.0,0.0,0.0,0.291621059179306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6106036305427551,0.6106098890304565,-6.292845682764892e-06,0.0,0.000295958307106,0.0,0.0,43.09944534301758,0.0,0.0,0.0,0.4088097512722015,4.0,0.0,1.0
484560,293.14813232421875,297.1499938964844,293.1499938964844,0.0961330085992813,-2219.90673828125,304.1488342285156,0.7221072316169739,0.1548543721437454,0.1408315002918243,293.1968688964844,297.1499938964844,293.1499938964844,0.0040831612423062,-324.21502685546875,296.57159423828125,0.482465535402298,0.050000000745058,0.0490930303931236,293.203125,297.1499938964844,293.1499938964844,0.2006155550479889,-3110.287353515625,304.1547546386719,0.8742316365242004,0.2802801132202148,0.1972281336784362,293.18731689453125,297.1499938964844,293.1499938964844,0.2810786068439483,-5508.87939453125,304.1322326660156,0.9641650319099426,0.3678091466426849,0.3499232530593872,293.2708435058594,297.1499938964844,293.1499938964844,0.0064955987036228,-2309.618408203125,299.318603515625,0.482465535402298,0.050000000745058,0.2328761965036392,291.1053466796875,291.1499938964844,261.6929016113281,260.0450439453125,279.86480712890625,293.270751953125,291.1080322265625,1.0,0.263100653886795,0.7921810150146484,0.7921810150146484,1.0,1.0,-1.1640583276748655,0.4944525361061096,0.6696057915687561,0.2119163125753402,0.0,0.0,0.5934395790100098,52.15599060058594,70.0,8.823382377624512,-13204.7685546875,192.8048553466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42999267578125,308.30828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17878.345703125,18000.0,0.0,0.0,0.2916206121444702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.616432249546051,0.616438627243042,-6.350657713483088e-06,0.0,0.0002959578414447,0.0,0.0,43.99405288696289,0.0,0.0,0.0,0.4111340641975403,4.0,0.0,1.0
484620,293.14898681640625,297.1499938964844,293.1499938964844,0.096103198826313,-2219.11279296875,304.1492614746094,0.7089438438415527,0.1547265946865081,0.1409137398004531,293.1981201171875,297.1499938964844,293.1499938964844,0.0040817372500896,-323.977294921875,296.55975341796875,0.4720353484153747,0.050000000745058,0.049294002354145,293.2041931152344,297.1499938964844,293.1499938964844,0.1992107629776001,-3092.6591796875,304.1554870605469,0.8564698100090027,0.2787177264690399,0.1962903141975402,293.1937255859375,297.1499938964844,293.1499938964844,0.278860479593277,-5470.9775390625,304.14166259765625,0.9422593712806702,0.3655468225479126,0.347606897354126,293.2725524902344,297.1499938964844,293.1499938964844,0.0064744395203888,-2303.424072265625,299.2769470214844,0.4720353484153747,0.050000000745058,0.2338295131921768,291.11895751953125,291.1499938964844,261.6717834472656,260.0263366699219,279.8585510253906,293.2724304199219,291.11968994140625,1.0,0.2693132162094116,0.7916269898414612,0.7916269898414612,1.0,1.0,-1.1616357564926147,0.4933617413043976,0.6682740449905396,0.2111250609159469,0.0,0.0,0.5964617729187012,57.207618713378906,73.0,12.685105323791504,-13191.4755859375,202.0166473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3106384277344,308.25006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.228515625,18000.0,0.0,0.0,0.2919376194477081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6232022047042847,0.6232085824012756,-6.414031304302625e-06,0.0,0.0002962795551866,0.0,0.0,45.025203704833984,0.0,0.0,0.0,0.4139184951782226,4.0,0.0,1.0
484680,293.14898681640625,297.1499938964844,293.1499938964844,0.096103198826313,-2219.11279296875,304.1492614746094,0.7089438438415527,0.1547265946865081,0.1409137398004531,293.1981201171875,297.1499938964844,293.1499938964844,0.0040817372500896,-323.977294921875,296.55975341796875,0.4720353484153747,0.050000000745058,0.049294002354145,293.2041931152344,297.1499938964844,293.1499938964844,0.1992107629776001,-3092.6591796875,304.1554870605469,0.8564698100090027,0.2787177264690399,0.1962903141975402,293.1937255859375,297.1499938964844,293.1499938964844,0.278860479593277,-5470.9775390625,304.14166259765625,0.9422593712806702,0.3655468225479126,0.347606897354126,293.2725524902344,297.1499938964844,293.1499938964844,0.0064744395203888,-2303.424072265625,299.2769470214844,0.4720353484153747,0.050000000745058,0.2338295131921768,291.11895751953125,291.1499938964844,261.6717834472656,260.0263366699219,279.8585510253906,293.2724304199219,291.11968994140625,1.0,0.2693132162094116,0.7916269898414612,0.7916269898414612,1.0,1.0,-1.1616357564926147,0.4933617413043976,0.6682740449905396,0.2111250609159469,0.0,0.0,0.5964617729187012,57.207618713378906,73.0,12.685105323791504,-13191.4755859375,202.0166473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3106384277344,308.25006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.228515625,18000.0,0.0,0.0,0.2919376194477081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6232022047042847,0.6232085824012756,-6.414031304302625e-06,0.0,0.0002962795551866,0.0,0.0,45.025203704833984,0.0,0.0,0.0,0.4139184951782226,4.0,0.0,1.0
484740,293.1497497558594,297.1499938964844,293.1499938964844,0.0961029678583145,-2218.987548828125,304.1495056152344,0.6976790428161621,0.1546009480953216,0.1409690827131271,293.1991271972656,297.1499938964844,293.1499938964844,0.0040804538875818,-323.8265075683594,296.5437927246094,0.461729347705841,0.050000000745058,0.0494730956852436,293.2050170898437,297.1499938964844,293.1499938964844,0.1979062408208847,-3076.40234375,304.15582275390625,0.8426347374916077,0.2771762013435364,0.1953447163105011,293.1955871582031,297.1499938964844,293.1499938964844,0.2775714993476867,-5449.17626953125,304.1465148925781,0.9243207573890686,0.3640599548816681,0.346256285905838,293.27398681640625,297.1499938964844,293.1499938964844,0.0064525380730628,-2297.46630859375,299.232666015625,0.461729347705841,0.050000000745058,0.2346790581941604,291.1251525878906,291.1499938964844,261.65069580078125,260.0077819824219,279.8518981933594,293.2738952636719,291.1257019042969,1.0,0.2747960686683655,0.7910729050636292,0.7910729050636292,1.0,1.0,-1.1601804494857788,0.4926922917366028,0.6674882173538208,0.2105955928564071,0.0,0.0,0.5993413925170898,61.71944046020508,61.0,9.82099151611328,-13184.998046875,210.4473876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2040100097656,308.1965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17943.505859375,18000.0,0.0,0.0,0.292581170797348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294662356376648,0.6294726729393005,-6.464004854933592e-06,0.0,0.0002969327033497,0.0,0.0,45.94233703613281,0.0,0.0,0.0,0.4163386523723602,4.0,0.0,1.0
484800,293.1497497558594,297.1499938964844,293.1499938964844,0.0961029678583145,-2218.987548828125,304.1495056152344,0.6976790428161621,0.1546009480953216,0.1409690827131271,293.1991271972656,297.1499938964844,293.1499938964844,0.0040804538875818,-323.8265075683594,296.5437927246094,0.461729347705841,0.050000000745058,0.0494730956852436,293.2050170898437,297.1499938964844,293.1499938964844,0.1979062408208847,-3076.40234375,304.15582275390625,0.8426347374916077,0.2771762013435364,0.1953447163105011,293.1955871582031,297.1499938964844,293.1499938964844,0.2775714993476867,-5449.17626953125,304.1465148925781,0.9243207573890686,0.3640599548816681,0.346256285905838,293.27398681640625,297.1499938964844,293.1499938964844,0.0064525380730628,-2297.46630859375,299.232666015625,0.461729347705841,0.050000000745058,0.2346790581941604,291.1251525878906,291.1499938964844,261.65069580078125,260.0077819824219,279.8518981933594,293.2738952636719,291.1257019042969,1.0,0.2747960686683655,0.7910729050636292,0.7910729050636292,1.0,1.0,-1.1601804494857788,0.4926922917366028,0.6674882173538208,0.2105955928564071,0.0,0.0,0.5993413925170898,61.71944046020508,61.0,9.82099151611328,-13184.998046875,210.4473876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2040100097656,308.1965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17943.505859375,18000.0,0.0,0.0,0.292581170797348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294662356376648,0.6294726729393005,-6.464004854933592e-06,0.0,0.0002969327033497,0.0,0.0,45.94233703613281,0.0,0.0,0.0,0.4163386523723602,4.0,0.0,1.0
484860,293.150146484375,297.1499938964844,293.1499938964844,0.0959970727562904,-2216.89453125,304.1498413085937,0.6970940232276917,0.1545243114233017,0.140890285372734,293.1997985839844,297.1499938964844,293.1499938964844,0.0040653836913406,-322.6262512207031,296.5279846191406,0.4612861573696136,0.050000000745058,0.0494805015623569,293.2054443359375,297.1499938964844,293.1499938964844,0.1964998841285705,-3058.856201171875,304.1562194824219,0.8407343029975891,0.2756943106651306,0.194304347038269,293.1957092285156,297.1499938964844,293.1499938964844,0.2764034271240234,-5429.87353515625,304.14959716796875,0.9224625825881958,0.3628754913806915,0.3450906574726105,293.27508544921875,297.1499938964844,293.1499938964844,0.0064055738039314,-2283.859619140625,299.1886291503906,0.4612861573696136,0.050000000745058,0.2347141951322555,291.1304626464844,291.1499938964844,261.6297302246094,259.9894104003906,279.84521484375,293.2750244140625,291.1311340332031,1.0,0.2741919755935669,0.7907430529594421,0.7907430529594421,1.0,1.0,-1.1574900150299072,0.4914917945861816,0.6659981608390808,0.2098076194524765,0.0,0.0,0.6016095876693726,61.86758041381836,49.0,8.956270217895508,-13169.7900390625,209.84132385253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1148986816406,308.1540222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.97265625,18000.0,0.0,0.0,0.293441504240036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6346353888511658,0.6346418857574463,-6.506051704491256e-06,0.0,0.0002978058182634,0.0,0.0,46.71214294433594,0.0,0.0,0.0,0.4183428883552551,4.0,0.0,1.0
484920,293.150146484375,297.1499938964844,293.1499938964844,0.0959970727562904,-2216.89453125,304.1498413085937,0.6970940232276917,0.1545243114233017,0.140890285372734,293.1997985839844,297.1499938964844,293.1499938964844,0.0040653836913406,-322.6262512207031,296.5279846191406,0.4612861573696136,0.050000000745058,0.0494805015623569,293.2054443359375,297.1499938964844,293.1499938964844,0.1964998841285705,-3058.856201171875,304.1562194824219,0.8407343029975891,0.2756943106651306,0.194304347038269,293.1957092285156,297.1499938964844,293.1499938964844,0.2764034271240234,-5429.87353515625,304.14959716796875,0.9224625825881958,0.3628754913806915,0.3450906574726105,293.27508544921875,297.1499938964844,293.1499938964844,0.0064055738039314,-2283.859619140625,299.1886291503906,0.4612861573696136,0.050000000745058,0.2347141951322555,291.1304626464844,291.1499938964844,261.6297302246094,259.9894104003906,279.84521484375,293.2750244140625,291.1311340332031,1.0,0.2741919755935669,0.7907430529594421,0.7907430529594421,1.0,1.0,-1.1574900150299072,0.4914917945861816,0.6659981608390808,0.2098076194524765,0.0,0.0,0.6016095876693726,61.86758041381836,49.0,8.956270217895508,-13169.7900390625,209.84132385253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1148986816406,308.1540222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.97265625,18000.0,0.0,0.0,0.293441504240036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6346353888511658,0.6346418857574463,-6.506051704491256e-06,0.0,0.0002978058182634,0.0,0.0,46.71214294433594,0.0,0.0,0.0,0.4183428883552551,4.0,0.0,1.0
484980,293.1500549316406,297.1499938964844,293.1499938964844,0.0958328768610954,-2213.6953125,304.1501770019531,0.7048882246017456,0.1545400917530059,0.1407614201307296,293.20001220703125,297.1499938964844,293.1499938964844,0.0040393150411546,-320.5586853027344,296.5143127441406,0.4688569903373718,0.050000000745058,0.0493519157171249,293.2053527832031,297.1499938964844,293.1499938964844,0.1950168907642364,-3040.313232421875,304.1566162109375,0.84792160987854,0.2743085622787475,0.193227544426918,293.1949768066406,297.1499938964844,293.1499938964844,0.2751923501491546,-5410.1982421875,304.1517333984375,0.9329685568809508,0.361864298582077,0.343974620103836,293.2757263183594,297.1499938964844,293.1499938964844,0.0063388422131538,-2263.939453125,299.1462097167969,0.4688569903373718,0.050000000745058,0.2341042459011078,291.1376037597656,291.1499938964844,261.60888671875,259.97125244140625,279.83892822265625,293.27569580078125,291.138427734375,1.0,0.269424170255661,0.7904132008552551,0.7904132008552551,1.0,1.0,-1.153817057609558,0.4898534715175628,0.6639636158943176,0.2087902724742889,0.0,0.0,0.6027920842170715,58.559059143066406,37.0,10.070935249328612,-13145.3232421875,202.1244506835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0500183105469,308.1244506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17971.884765625,18000.0,0.0,0.0,0.2943686246871948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379498839378357,0.637956440448761,-6.5357162384316325e-06,0.0,0.0002987467451021,0.0,0.0,47.225399017333984,0.0,0.0,0.0,0.4196531176567077,4.0,0.0,1.0
485040,293.1500549316406,297.1499938964844,293.1499938964844,0.0958328768610954,-2213.6953125,304.1501770019531,0.7048882246017456,0.1545400917530059,0.1407614201307296,293.20001220703125,297.1499938964844,293.1499938964844,0.0040393150411546,-320.5586853027344,296.5143127441406,0.4688569903373718,0.050000000745058,0.0493519157171249,293.2053527832031,297.1499938964844,293.1499938964844,0.1950168907642364,-3040.313232421875,304.1566162109375,0.84792160987854,0.2743085622787475,0.193227544426918,293.1949768066406,297.1499938964844,293.1499938964844,0.2751923501491546,-5410.1982421875,304.1517333984375,0.9329685568809508,0.361864298582077,0.343974620103836,293.2757263183594,297.1499938964844,293.1499938964844,0.0063388422131538,-2263.939453125,299.1462097167969,0.4688569903373718,0.050000000745058,0.2341042459011078,291.1376037597656,291.1499938964844,261.60888671875,259.97125244140625,279.83892822265625,293.27569580078125,291.138427734375,1.0,0.269424170255661,0.7904132008552551,0.7904132008552551,1.0,1.0,-1.153817057609558,0.4898534715175628,0.6639636158943176,0.2087902724742889,0.0,0.0,0.6027920842170715,58.559059143066406,37.0,10.070935249328612,-13145.3232421875,202.1244506835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0500183105469,308.1244506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17971.884765625,18000.0,0.0,0.0,0.2943686246871948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379498839378357,0.637956440448761,-6.5357162384316325e-06,0.0,0.0002987467451021,0.0,0.0,47.225399017333984,0.0,0.0,0.0,0.4196531176567077,4.0,0.0,1.0
485100,293.1498413085937,297.1499938964844,293.1499938964844,0.0957443043589592,-2211.975830078125,304.1502990722656,0.7113683223724365,0.1545798480510711,0.1406923234462738,293.199951171875,297.1499938964844,293.1499938964844,0.00402357801795,-319.3134765625,296.5080871582031,0.4743041098117828,0.050000000745058,0.049251489341259,293.20513916015625,297.1499938964844,293.1499938964844,0.1942685395479202,-3030.949951171875,304.1567687988281,0.8545173406600952,0.2736504673957824,0.1926871687173843,293.1944274902344,297.1499938964844,293.1499938964844,0.2745799422264099,-5400.33984375,304.15252685546875,0.9420579075813292,0.3614053726196289,0.3434285521507263,293.27587890625,297.1499938964844,293.1499938964844,0.006300676614046,-2252.421875,299.12548828125,0.4743041098117828,0.050000000745058,0.2336278706789016,291.1414489746094,291.1499938964844,261.5985107421875,259.9622802734375,279.8358764648437,293.27587890625,291.14227294921875,1.0,0.2658275365829468,0.7902482151985168,0.7902482151985168,1.0,1.0,-1.1517378091812134,0.4889250099658966,0.6628128290176392,0.2082281708717346,0.0,0.0,0.6029760837554932,55.98670196533203,37.0,10.493156433105469,-13130.1943359375,196.4060821533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02789306640625,308.1145935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.8359375,18000.0,0.0,0.0,0.2948130667209625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387847065925598,0.6387912631034851,-6.544439202116337e-06,0.0,0.0002991977671626,0.0,0.0,47.3624382019043,0.0,0.0,0.0,0.4199961125850677,4.0,0.0,1.0
485160,293.1495361328125,297.1499938964844,293.1499938964844,0.0956549644470214,-2210.2431640625,304.1504211425781,0.7191128730773926,0.1546386480331421,0.1406235992908477,293.19976806640625,297.1499938964844,293.1499938964844,0.0040065576322376,-317.96783447265625,296.5022277832031,0.4804461002349853,0.050000000745058,0.0491326637566089,293.204833984375,297.1499938964844,293.1499938964844,0.1935209184885025,-3021.592529296875,304.1568908691406,0.8632297515869141,0.2730139195919037,0.1921486109495163,293.1937561035156,297.1499938964844,293.1499938964844,0.2739663124084472,-5390.50732421875,304.1531677246094,0.9533727169036864,0.3609722554683685,0.3428899943828583,293.27593994140625,297.1499938964844,293.1499938964844,0.0062602260150015,-2240.14453125,299.10504150390625,0.4804461002349853,0.050000000745058,0.233064204454422,291.1453857421875,291.1499938964844,261.5881652832031,259.953369140625,279.8328552246094,293.27593994140625,291.146240234375,1.0,0.2615658640861511,0.7900919914245605,0.7900919914245605,1.0,1.0,-1.1495434045791626,0.4879453480243683,0.6615980267524719,0.2076430022716522,0.0,0.0,0.6028873920440674,52.94709396362305,25.0,10.800504684448242,-13113.5703125,189.75738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0128479003906,308.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.953125,18000.0,0.0,0.0,0.2952236831188202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6390688419342041,0.6390753984451294,-6.548931651195744e-06,0.0,0.000299614504911,0.0,0.0,47.41796112060547,0.0,0.0,0.0,0.4201271831989288,4.0,0.0,1.0
485220,293.1487731933594,297.1499938964844,293.1499938964844,0.0954821556806564,-2206.89599609375,304.15057373046875,0.7391218543052673,0.1548064947128296,0.1404939591884613,293.1990966796875,297.1499938964844,293.1499938964844,0.0039698961190879,-315.07257080078125,296.4914855957031,0.4953186810016632,0.050000000745058,0.0488533675670623,293.2039489746094,297.1499938964844,293.1499938964844,0.1920408904552459,-3003.060546875,304.1570739746094,0.8880392909049988,0.2717996537685394,0.1910832077264785,293.1922302246094,297.1499938964844,293.1499938964844,0.2727491557598114,-5371.1103515625,304.1541442871094,0.9809356927871704,0.3601730167865753,0.3418377041816711,293.2757873535156,297.1499938964844,293.1499938964844,0.0061747096478939,-2214.005615234375,299.06494140625,0.4953186810016632,0.050000000745058,0.231739342212677,291.1532592773437,291.1499938964844,261.5676574707031,259.93572998046875,279.8269348144531,293.2758178710937,291.1540832519531,1.0,0.2513676583766937,0.789779543876648,0.789779543876648,1.0,1.0,-1.1449204683303833,0.4858794808387756,0.6590410470962524,0.2064279615879058,0.0,0.0,0.6019213199615479,45.81056213378906,25.0,10.884631156921388,-13076.46875,174.4032745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035400390625,308.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.09765625,18000.0,0.0,0.0,0.295891672372818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379994750022888,0.6380060315132141,-6.545194537466159e-06,0.0,0.0003002924204338,0.0,0.0,47.28535461425781,0.0,0.0,0.0,0.4197587966918945,4.0,0.0,1.0
485280,293.1487731933594,297.1499938964844,293.1499938964844,0.0954821556806564,-2206.89599609375,304.15057373046875,0.7391218543052673,0.1548064947128296,0.1404939591884613,293.1990966796875,297.1499938964844,293.1499938964844,0.0039698961190879,-315.07257080078125,296.4914855957031,0.4953186810016632,0.050000000745058,0.0488533675670623,293.2039489746094,297.1499938964844,293.1499938964844,0.1920408904552459,-3003.060546875,304.1570739746094,0.8880392909049988,0.2717996537685394,0.1910832077264785,293.1922302246094,297.1499938964844,293.1499938964844,0.2727491557598114,-5371.1103515625,304.1541442871094,0.9809356927871704,0.3601730167865753,0.3418377041816711,293.2757873535156,297.1499938964844,293.1499938964844,0.0061747096478939,-2214.005615234375,299.06494140625,0.4953186810016632,0.050000000745058,0.231739342212677,291.1532592773437,291.1499938964844,261.5676574707031,259.93572998046875,279.8269348144531,293.2758178710937,291.1540832519531,1.0,0.2513676583766937,0.789779543876648,0.789779543876648,1.0,1.0,-1.1449204683303833,0.4858794808387756,0.6590410470962524,0.2064279615879058,0.0,0.0,0.6019213199615479,45.81056213378906,25.0,10.884631156921388,-13076.46875,174.4032745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035400390625,308.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.09765625,18000.0,0.0,0.0,0.295891672372818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379994750022888,0.6380060315132141,-6.545194537466159e-06,0.0,0.0003002924204338,0.0,0.0,47.28535461425781,0.0,0.0,0.0,0.4197587966918945,4.0,0.0,1.0
485340,293.1479187011719,297.1499938964844,293.1499938964844,0.0954142287373542,-2205.5517578125,304.1504821777344,0.7574499249458313,0.1550082117319107,0.1404777765274047,293.1980895996094,297.1499938964844,293.1499938964844,0.0039408644661307,-312.7784729003906,296.48114013671875,0.5085517764091492,0.050000000745058,0.0486498661339283,293.20294189453125,297.1499938964844,293.1499938964844,0.1907056719064712,-2986.3798828125,304.15692138671875,0.9105631113052368,0.2706369757652282,0.1901165097951889,293.1904602050781,297.1499938964844,293.1499938964844,0.2709472775459289,-5341.8779296875,304.15594482421875,0.9990000128746032,0.3594627678394317,0.3400631844997406,293.2753601074219,297.1499938964844,293.1499938964844,0.0061023221351206,-2191.877197265625,299.0250549316406,0.5085517764091492,0.050000000745058,0.2307740151882171,291.15972900390625,291.1499938964844,261.5473327636719,259.9184265136719,279.8211669921875,293.275390625,291.1602478027344,1.0,0.2438617050647735,0.7894670367240906,0.7894670367240906,1.0,1.0,-1.140261173248291,0.4837825000286102,0.6564786434173584,0.2052526921033859,0.0,0.0,0.6001595258712769,40.5941162109375,25.0,8.848968505859375,-13036.4228515625,162.8768310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0190124511719,308.1122436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.56640625,18000.0,0.0,0.0,0.2962987422943115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6350158452987671,0.6350224018096924,-6.525854587380309e-06,0.0,0.0003007055493071,0.0,0.0,46.86528015136719,0.0,0.0,0.0,0.4186525344848633,4.0,0.0,1.0
485400,293.1479187011719,297.1499938964844,293.1499938964844,0.0954142287373542,-2205.5517578125,304.1504821777344,0.7574499249458313,0.1550082117319107,0.1404777765274047,293.1980895996094,297.1499938964844,293.1499938964844,0.0039408644661307,-312.7784729003906,296.48114013671875,0.5085517764091492,0.050000000745058,0.0486498661339283,293.20294189453125,297.1499938964844,293.1499938964844,0.1907056719064712,-2986.3798828125,304.15692138671875,0.9105631113052368,0.2706369757652282,0.1901165097951889,293.1904602050781,297.1499938964844,293.1499938964844,0.2709472775459289,-5341.8779296875,304.15594482421875,0.9990000128746032,0.3594627678394317,0.3400631844997406,293.2753601074219,297.1499938964844,293.1499938964844,0.0061023221351206,-2191.877197265625,299.0250549316406,0.5085517764091492,0.050000000745058,0.2307740151882171,291.15972900390625,291.1499938964844,261.5473327636719,259.9184265136719,279.8211669921875,293.275390625,291.1602478027344,1.0,0.2438617050647735,0.7894670367240906,0.7894670367240906,1.0,1.0,-1.140261173248291,0.4837825000286102,0.6564786434173584,0.2052526921033859,0.0,0.0,0.6001595258712769,40.5941162109375,25.0,8.848968505859375,-13036.4228515625,162.8768310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0190124511719,308.1122436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.56640625,18000.0,0.0,0.0,0.2962987422943115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6350158452987671,0.6350224018096924,-6.525854587380309e-06,0.0,0.0003007055493071,0.0,0.0,46.86528015136719,0.0,0.0,0.0,0.4186525344848633,4.0,0.0,1.0
485460,293.1471862792969,297.1499938964844,293.1499938964844,0.0952862128615379,-2202.80078125,304.1505432128906,0.7689447999000549,0.1552137732505798,0.1405659019947052,293.1967163085937,297.1499938964844,293.1499938964844,0.0039197378791868,-310.8835144042969,296.4818115234375,0.5168666243553162,0.050000000745058,0.0485450588166713,293.2019348144531,297.1499938964844,293.1499938964844,0.1891970187425613,-2967.19921875,304.1571655273437,0.9247000217437744,0.2695014476776123,0.1892473995685577,293.1757202148437,297.1499938964844,293.1499938964844,0.2574436664581299,-5118.26611328125,304.1761169433594,0.9990000128746032,0.361385703086853,0.3255753219127655,293.2746276855469,297.1499938964844,293.1499938964844,0.0060417326167225,-2171.91845703125,298.99273681640625,0.5168666243553162,0.050000000745058,0.2302768677473068,291.1826477050781,291.1499938964844,261.5272827148437,259.9014587402344,279.8212890625,293.2746887207031,291.1864624023437,1.0,0.2376969307661056,0.7891846299171448,0.7891846299171448,1.0,1.0,-1.1220836639404297,0.4757846295833587,0.6462990045547485,0.2005932927131652,0.0,0.0,0.5947018265724182,37.69003677368164,25.0,34.239402770996094,-12898.3916015625,151.99986267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07305908203125,308.16632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.7890625,18000.0,0.0,0.0,0.2961923480033874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280407309532166,0.6280471682548523,-6.4843920881685335e-06,0.0,0.0003005975740961,0.0,0.0,45.91345977783203,0.0,0.0,0.0,0.4160242676734924,4.0,0.0,1.0
485520,293.1471862792969,297.1499938964844,293.1499938964844,0.0952862128615379,-2202.80078125,304.1505432128906,0.7689447999000549,0.1552137732505798,0.1405659019947052,293.1967163085937,297.1499938964844,293.1499938964844,0.0039197378791868,-310.8835144042969,296.4818115234375,0.5168666243553162,0.050000000745058,0.0485450588166713,293.2019348144531,297.1499938964844,293.1499938964844,0.1891970187425613,-2967.19921875,304.1571655273437,0.9247000217437744,0.2695014476776123,0.1892473995685577,293.1757202148437,297.1499938964844,293.1499938964844,0.2574436664581299,-5118.26611328125,304.1761169433594,0.9990000128746032,0.361385703086853,0.3255753219127655,293.2746276855469,297.1499938964844,293.1499938964844,0.0060417326167225,-2171.91845703125,298.99273681640625,0.5168666243553162,0.050000000745058,0.2302768677473068,291.1826477050781,291.1499938964844,261.5272827148437,259.9014587402344,279.8212890625,293.2746887207031,291.1864624023437,1.0,0.2376969307661056,0.7891846299171448,0.7891846299171448,1.0,1.0,-1.1220836639404297,0.4757846295833587,0.6462990045547485,0.2005932927131652,0.0,0.0,0.5947018265724182,37.69003677368164,25.0,34.239402770996094,-12898.3916015625,151.99986267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07305908203125,308.16632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.7890625,18000.0,0.0,0.0,0.2961923480033874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280407309532166,0.6280471682548523,-6.4843920881685335e-06,0.0,0.0003005975740961,0.0,0.0,45.91345977783203,0.0,0.0,0.0,0.4160242676734924,4.0,0.0,1.0
485580,293.1465759277344,297.1499938964844,293.1499938964844,0.0951459184288978,-2199.798828125,304.1506042480469,0.7787343263626099,0.1554049402475357,0.1406621485948562,293.1952819824219,297.1499938964844,293.1499938964844,0.0038986995350569,-308.9743957519531,296.4858703613281,0.5240451097488403,0.050000000745058,0.0484659448266029,293.2010498046875,297.1499938964844,293.1499938964844,0.1876748651266098,-2947.81689453125,304.15728759765625,0.936356008052826,0.2683641016483307,0.1883952319622039,293.14825439453125,297.1499938964844,293.1499938964844,0.2449944615364074,-4922.14990234375,304.1877746582031,0.9990000128746032,0.3662856817245483,0.313832014799118,293.27349853515625,297.1499938964844,293.1499938964844,0.0059845321811735,-2152.783447265625,298.9637756347656,0.5240451097488403,0.050000000745058,0.2299015671014785,291.2100524902344,291.1499938964844,261.5074768066406,259.8848571777344,279.82012939453125,293.2735900878906,291.2119140625,1.0,0.2326021194458007,0.7889022827148438,0.7889022827148438,1.0,1.0,-1.1056138277053833,0.4684973657131195,0.6371164321899414,0.1965458244085312,0.0,0.0,0.5846667289733887,35.46681213378906,25.0,31.56128120422364,-12722.884765625,143.40829467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824035644531,308.2037048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18161.935546875,18000.0,0.0,0.0,0.2952047288417816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6104625463485718,0.6104689240455627,-6.370315531967208e-06,0.0,0.000299595267279,0.0,0.0,43.51435089111328,0.0,0.0,0.0,0.4095848500728607,4.0,0.0,1.0
485640,293.1465759277344,297.1499938964844,293.1499938964844,0.0951459184288978,-2199.798828125,304.1506042480469,0.7787343263626099,0.1554049402475357,0.1406621485948562,293.1952819824219,297.1499938964844,293.1499938964844,0.0038986995350569,-308.9743957519531,296.4858703613281,0.5240451097488403,0.050000000745058,0.0484659448266029,293.2010498046875,297.1499938964844,293.1499938964844,0.1876748651266098,-2947.81689453125,304.15728759765625,0.936356008052826,0.2683641016483307,0.1883952319622039,293.14825439453125,297.1499938964844,293.1499938964844,0.2449944615364074,-4922.14990234375,304.1877746582031,0.9990000128746032,0.3662856817245483,0.313832014799118,293.27349853515625,297.1499938964844,293.1499938964844,0.0059845321811735,-2152.783447265625,298.9637756347656,0.5240451097488403,0.050000000745058,0.2299015671014785,291.2100524902344,291.1499938964844,261.5074768066406,259.8848571777344,279.82012939453125,293.2735900878906,291.2119140625,1.0,0.2326021194458007,0.7889022827148438,0.7889022827148438,1.0,1.0,-1.1056138277053833,0.4684973657131195,0.6371164321899414,0.1965458244085312,0.0,0.0,0.5846667289733887,35.46681213378906,25.0,31.56128120422364,-12722.884765625,143.40829467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824035644531,308.2037048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18161.935546875,18000.0,0.0,0.0,0.2952047288417816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6104625463485718,0.6104689240455627,-6.370315531967208e-06,0.0,0.000299595267279,0.0,0.0,43.51435089111328,0.0,0.0,0.0,0.4095848500728607,4.0,0.0,1.0
485700,293.14630126953125,297.1499938964844,293.1499938964844,0.0951345935463905,-2199.499267578125,304.1505126953125,0.783298671245575,0.1555068045854568,0.1407185494899749,293.1944885253906,297.1499938964844,293.1499938964844,0.0038900591898709,-308.2369384765625,296.4844055175781,0.527418315410614,0.050000000745058,0.0484317950904369,293.2006225585937,297.1499938964844,293.1499938964844,0.1870304495096206,-2939.695556640625,304.1571350097656,0.9415825605392456,0.2678050994873047,0.1879780739545822,293.13311767578125,297.1499938964844,293.1499938964844,0.239825963973999,-4838.8388671875,304.1902770996094,0.9990000128746032,0.369282066822052,0.3086253106594085,293.272705078125,297.1499938964844,293.1499938964844,0.0059594367630779,-2144.75,298.9474792480469,0.527418315410614,0.050000000745058,0.2297395765781402,291.2172241210937,291.1499938964844,261.4976806640625,259.876708984375,279.8188781738281,293.2727966308594,291.2183837890625,1.0,0.2304020076990127,0.7887610793113708,0.7887610793113708,1.0,1.0,-1.0986952781677246,0.4654510915279388,0.6332442164421082,0.1948130279779434,0.0,0.0,0.5794503688812256,34.50992202758789,25.0,24.345813751220703,-12640.865234375,139.77162170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.254638671875,308.2254333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18175.4375,18000.0,0.0,0.0,0.2943460047245025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003958582878113,0.6004021763801575,-6.299349024629919e-06,0.0,0.0002987237821798,0.0,0.0,42.14470672607422,0.0,0.0,0.0,0.4058638513088226,4.0,0.0,1.0
485760,293.1459655761719,297.1499938964844,293.1499938964844,0.0951536670327186,-2199.810791015625,304.150390625,0.7875903248786926,0.1556159257888794,0.1407840996980667,293.1936340332031,297.1499938964844,293.1499938964844,0.0038825192023068,-307.6153564453125,296.4815368652344,0.5305966734886169,0.050000000745058,0.0484011694788932,293.2001342773437,297.1499938964844,293.1499938964844,0.1864430904388427,-2932.33203125,304.15692138671875,0.9463311433792114,0.2672553956508636,0.1875694692134857,293.1179504394531,297.1499938964844,293.1499938964844,0.2351404875516891,-4763.3603515625,304.19146728515625,0.9990000128746032,0.3724735081195831,0.3038801252841949,293.2717590332031,297.1499938964844,293.1499938964844,0.0059363553300499,-2137.52734375,298.9305725097656,0.5305966734886169,0.050000000745058,0.2295943051576614,291.2215270996094,291.1499938964844,261.48797607421875,259.86865234375,279.81707763671875,293.2718811035156,291.22216796875,1.0,0.2284001857042312,0.7887080311775208,0.7887080311775208,1.0,1.0,-1.092376470565796,0.4626782238483429,0.6296981573104858,0.1932429820299148,0.0,0.0,0.5742353796958923,33.650840759277344,28.0,16.944137573242188,-12563.7421875,136.51309204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.334716796875,308.2501525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18179.50390625,18000.0,0.0,0.0,0.2932554185390472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5902124047279358,0.5902186632156372,-6.226643108675489e-06,0.0,0.0002976169926114,0.0,0.0,40.78094482421875,0.0,0.0,0.0,0.4020991027355194,4.0,0.0,1.0
485820,293.14532470703125,297.1499938964844,293.1499938964844,0.0953080505132675,-2202.7626953125,304.1499938964844,0.792902946472168,0.1558474153280258,0.1409547179937362,293.1917724609375,297.1499938964844,293.1499938964844,0.0038716837298125,-306.8128662109375,296.4709167480469,0.5344310998916626,0.050000000745058,0.0483660511672496,293.1991882324219,297.1499938964844,293.1499938964844,0.185479387640953,-2920.412109375,304.1561889648437,0.951324701309204,0.2661761045455932,0.1867873966693878,293.0910339355469,297.1499938964844,293.1499938964844,0.229588508605957,-4675.529296875,304.1866760253906,0.9990000128746032,0.3787582516670227,0.2983444631099701,293.2695617675781,297.1499938964844,293.1499938964844,0.0058978796005249,-2126.197998046875,298.89404296875,0.5344310998916626,0.050000000745058,0.2294277250766754,291.2203063964844,291.1499938964844,261.46881103515625,259.8528747558594,279.811279296875,293.2697448730469,291.2190856933594,1.0,0.2261621803045272,0.7886018753051758,0.7886018753051758,1.0,1.0,-1.084753394126892,0.4593332409858703,0.6254201531410217,0.1913466155529022,0.0,0.0,0.5647546052932739,32.66115951538086,46.0,-2.5610387325286865,-12447.2607421875,132.71287536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5035400390625,308.2951354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18165.767578125,18000.0,0.0,0.0,0.2904903888702392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5708066821098328,0.5708128213882446,-6.086723715270637e-06,0.0,0.0002948108303826,0.0,0.0,38.24895858764648,0.0,0.0,0.0,0.3949680924415588,4.0,0.0,1.0
485880,293.14532470703125,297.1499938964844,293.1499938964844,0.0953080505132675,-2202.7626953125,304.1499938964844,0.792902946472168,0.1558474153280258,0.1409547179937362,293.1917724609375,297.1499938964844,293.1499938964844,0.0038716837298125,-306.8128662109375,296.4709167480469,0.5344310998916626,0.050000000745058,0.0483660511672496,293.1991882324219,297.1499938964844,293.1499938964844,0.185479387640953,-2920.412109375,304.1561889648437,0.951324701309204,0.2661761045455932,0.1867873966693878,293.0910339355469,297.1499938964844,293.1499938964844,0.229588508605957,-4675.529296875,304.1866760253906,0.9990000128746032,0.3787582516670227,0.2983444631099701,293.2695617675781,297.1499938964844,293.1499938964844,0.0058978796005249,-2126.197998046875,298.89404296875,0.5344310998916626,0.050000000745058,0.2294277250766754,291.2203063964844,291.1499938964844,261.46881103515625,259.8528747558594,279.811279296875,293.2697448730469,291.2190856933594,1.0,0.2261621803045272,0.7886018753051758,0.7886018753051758,1.0,1.0,-1.084753394126892,0.4593332409858703,0.6254201531410217,0.1913466155529022,0.0,0.0,0.5647546052932739,32.66115951538086,46.0,-2.5610387325286865,-12447.2607421875,132.71287536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5035400390625,308.2951354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18165.767578125,18000.0,0.0,0.0,0.2904903888702392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5708066821098328,0.5708128213882446,-6.086723715270637e-06,0.0,0.0002948108303826,0.0,0.0,38.24895858764648,0.0,0.0,0.0,0.3949680924415588,4.0,0.0,1.0
485940,293.1449584960937,297.1499938964844,293.1499938964844,0.0957943871617317,-2212.39990234375,304.149169921875,0.7826704978942871,0.1560456305742263,0.1412191540002823,293.18975830078125,297.1499938964844,293.1499938964844,0.0038741680327802,-307.38525390625,296.4438171386719,0.5262219309806824,0.050000000745058,0.048443753272295,293.1984558105469,297.1499938964844,293.1499938964844,0.1851168721914291,-2916.572509765625,304.1546936035156,0.93581622838974,0.2650803327560425,0.1860876232385635,293.0825500488281,297.1499938964844,293.1499938964844,0.2407489269971847,-4865.5380859375,304.1551513671875,0.9990000128746032,0.3820366859436035,0.3104511201381683,293.2676086425781,297.1499938964844,293.1499938964844,0.0058823516592383,-2124.4111328125,298.845703125,0.5262219309806824,0.050000000745058,0.2297963052988052,291.189697265625,291.1499938964844,261.45001220703125,259.8375549316406,279.7969055175781,293.2677001953125,291.1830139160156,1.0,0.2317597717046737,0.7884957790374756,0.7884957790374756,1.0,1.0,-1.0992863178253174,0.465690404176712,0.6335959434509277,0.1949016451835632,0.0,0.0,0.560899019241333,34.81898880004883,64.0,-50.049434661865234,-12501.5576171875,140.50772094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6413879394531,308.29156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.591796875,18000.0,0.0,0.0,0.2873979210853576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5581713914871216,0.5581774115562439,-5.983140908938367e-06,0.0,0.0002916723606176,0.0,0.0,36.58895492553711,0.0,0.0,0.0,0.3902816772460937,4.0,0.0,1.0
486000,293.1449584960937,297.1499938964844,293.1499938964844,0.0957943871617317,-2212.39990234375,304.149169921875,0.7826704978942871,0.1560456305742263,0.1412191540002823,293.18975830078125,297.1499938964844,293.1499938964844,0.0038741680327802,-307.38525390625,296.4438171386719,0.5262219309806824,0.050000000745058,0.048443753272295,293.1984558105469,297.1499938964844,293.1499938964844,0.1851168721914291,-2916.572509765625,304.1546936035156,0.93581622838974,0.2650803327560425,0.1860876232385635,293.0825500488281,297.1499938964844,293.1499938964844,0.2407489269971847,-4865.5380859375,304.1551513671875,0.9990000128746032,0.3820366859436035,0.3104511201381683,293.2676086425781,297.1499938964844,293.1499938964844,0.0058823516592383,-2124.4111328125,298.845703125,0.5262219309806824,0.050000000745058,0.2297963052988052,291.189697265625,291.1499938964844,261.45001220703125,259.8375549316406,279.7969055175781,293.2677001953125,291.1830139160156,1.0,0.2317597717046737,0.7884957790374756,0.7884957790374756,1.0,1.0,-1.0992863178253174,0.465690404176712,0.6335959434509277,0.1949016451835632,0.0,0.0,0.560899019241333,34.81898880004883,64.0,-50.049434661865234,-12501.5576171875,140.50772094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6413879394531,308.29156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.591796875,18000.0,0.0,0.0,0.2873979210853576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5581713914871216,0.5581774115562439,-5.983140908938367e-06,0.0,0.0002916723606176,0.0,0.0,36.58895492553711,0.0,0.0,0.0,0.3902816772460937,4.0,0.0,1.0
486060,293.1449584960937,297.1499938964844,293.1499938964844,0.0966652780771255,-2229.82470703125,304.1479797363281,0.7612515091896057,0.1561741977930069,0.1415304690599441,293.1875915527344,297.1499938964844,293.1499938964844,0.0038946627173572,-309.8129577636719,296.3923034667969,0.50995934009552,0.050000000745058,0.0486310757696628,293.197998046875,297.1499938964844,293.1499938964844,0.1854967921972274,-2922.696044921875,304.1524963378906,0.9049323201179504,0.2639466822147369,0.1854439973831176,293.1105041503906,297.1499938964844,293.1499938964844,0.2675299346446991,-5306.56494140625,304.10858154296875,0.9990000128746032,0.3781615495681762,0.3378659784793854,293.266845703125,297.1499938964844,293.1499938964844,0.0058915428817272,-2133.551513671875,298.7767944335937,0.50995934009552,0.050000000745058,0.2306848913431167,291.1162109375,291.1499938964844,261.4316711425781,259.8228759765625,279.7756042480469,293.266845703125,291.10760498046875,1.0,0.2435771822929382,0.7882300019264221,0.7882300019264221,1.0,1.0,-1.13307785987854,0.4804832935333252,0.6525945663452148,0.2033151388168335,0.0,0.0,0.5700867176055908,40.01828384399414,67.0,-93.43244934082033,-12782.0244140625,159.70091247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6661376953125,308.2704162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17904.755859375,18000.0,0.0,0.0,0.285085529088974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5662558674812317,0.5662618279457092,-5.996280833642231e-06,0.0,0.0002893255732487,0.0,0.0,37.37334060668945,0.0,0.0,0.0,0.3927865326404571,4.0,0.0,1.0
486120,293.1449584960937,297.1499938964844,293.1499938964844,0.0966652780771255,-2229.82470703125,304.1479797363281,0.7612515091896057,0.1561741977930069,0.1415304690599441,293.1875915527344,297.1499938964844,293.1499938964844,0.0038946627173572,-309.8129577636719,296.3923034667969,0.50995934009552,0.050000000745058,0.0486310757696628,293.197998046875,297.1499938964844,293.1499938964844,0.1854967921972274,-2922.696044921875,304.1524963378906,0.9049323201179504,0.2639466822147369,0.1854439973831176,293.1105041503906,297.1499938964844,293.1499938964844,0.2675299346446991,-5306.56494140625,304.10858154296875,0.9990000128746032,0.3781615495681762,0.3378659784793854,293.266845703125,297.1499938964844,293.1499938964844,0.0058915428817272,-2133.551513671875,298.7767944335937,0.50995934009552,0.050000000745058,0.2306848913431167,291.1162109375,291.1499938964844,261.4316711425781,259.8228759765625,279.7756042480469,293.266845703125,291.10760498046875,1.0,0.2435771822929382,0.7882300019264221,0.7882300019264221,1.0,1.0,-1.13307785987854,0.4804832935333252,0.6525945663452148,0.2033151388168335,0.0,0.0,0.5700867176055908,40.01828384399414,67.0,-93.43244934082033,-12782.0244140625,159.70091247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6661376953125,308.2704162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17904.755859375,18000.0,0.0,0.0,0.285085529088974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5662558674812317,0.5662618279457092,-5.996280833642231e-06,0.0,0.0002893255732487,0.0,0.0,37.37334060668945,0.0,0.0,0.0,0.3927865326404571,4.0,0.0,1.0
