time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486180,293.1451416015625,297.1499938964844,293.1499938964844,0.0974283218383789,-2244.946533203125,304.1474304199219,0.7404167056083679,0.1562651693820953,0.1418331563472747,293.1850891113281,297.1499938964844,293.1499938964844,0.0039221448823809,-312.62872314453125,296.3480529785156,0.4946779012680053,0.050000000745058,0.0488644279539585,293.1976013183594,297.1499938964844,293.1499938964844,0.1856989860534668,-2926.19775390625,304.1513977050781,0.8768423199653625,0.2628087103366852,0.1848177909851074,293.16217041015625,297.1499938964844,293.1499938964844,0.2826392948627472,-5547.30810546875,304.0999450683594,0.9879360795021056,0.3686778843402862,0.3518648445606231,293.2677307128906,297.1499938964844,293.1499938964844,0.0059023569338023,-2142.248046875,298.7071838378906,0.4946779012680053,0.050000000745058,0.2317918092012405,291.0523986816406,291.1499938964844,261.4139099121094,259.8089294433594,279.762451171875,293.26763916015625,291.05078125,1.0,0.2538461089134216,0.7879642844200134,0.7879642844200134,1.0,1.0,-1.150904417037964,0.4882788956165313,0.6626254916191101,0.2078260630369186,0.0,0.0,0.5879960656166077,46.17597961425781,70.0,-62.402828216552734,-13057.4150390625,176.9607696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5315246582031,308.2867126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17732.45703125,18000.0,0.0,0.0,0.2845905423164367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5956056714057922,0.5956118106842041,-6.164379556139465e-06,0.0,0.0002888232120312,0.0,0.0,40.95581817626953,0.0,0.0,0.0,0.4031167924404144,4.0,0.0,1.0
486240,293.1451416015625,297.1499938964844,293.1499938964844,0.0974283218383789,-2244.946533203125,304.1474304199219,0.7404167056083679,0.1562651693820953,0.1418331563472747,293.1850891113281,297.1499938964844,293.1499938964844,0.0039221448823809,-312.62872314453125,296.3480529785156,0.4946779012680053,0.050000000745058,0.0488644279539585,293.1976013183594,297.1499938964844,293.1499938964844,0.1856989860534668,-2926.19775390625,304.1513977050781,0.8768423199653625,0.2628087103366852,0.1848177909851074,293.16217041015625,297.1499938964844,293.1499938964844,0.2826392948627472,-5547.30810546875,304.0999450683594,0.9879360795021056,0.3686778843402862,0.3518648445606231,293.2677307128906,297.1499938964844,293.1499938964844,0.0059023569338023,-2142.248046875,298.7071838378906,0.4946779012680053,0.050000000745058,0.2317918092012405,291.0523986816406,291.1499938964844,261.4139099121094,259.8089294433594,279.762451171875,293.26763916015625,291.05078125,1.0,0.2538461089134216,0.7879642844200134,0.7879642844200134,1.0,1.0,-1.150904417037964,0.4882788956165313,0.6626254916191101,0.2078260630369186,0.0,0.0,0.5879960656166077,46.17597961425781,70.0,-62.402828216552734,-13057.4150390625,176.9607696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5315246582031,308.2867126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17732.45703125,18000.0,0.0,0.0,0.2845905423164367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5956056714057922,0.5956118106842041,-6.164379556139465e-06,0.0,0.0002888232120312,0.0,0.0,40.95581817626953,0.0,0.0,0.0,0.4031167924404144,4.0,0.0,1.0
486300,293.1453552246094,297.1499938964844,293.1499938964844,0.0974678993225097,-2245.4306640625,304.1478271484375,0.7300540208816528,0.1562840640544891,0.1420003622770309,293.1839294433594,297.1499938964844,293.1499938964844,0.0039327982813119,-313.30303955078125,296.3510437011719,0.4869996011257171,0.050000000745058,0.0490052513778209,293.1975402832031,297.1499938964844,293.1499938964844,0.1851370632648468,-2918.82958984375,304.15216064453125,0.8627505302429199,0.2622220814228058,0.1845244765281677,293.1774597167969,297.1499938964844,293.1499938964844,0.2796371877193451,-5493.4970703125,304.1144714355469,0.9713298678398132,0.3655165135860443,0.3482807278633117,293.2685546875,297.1499938964844,293.1499938964844,0.0058994628489017,-2140.74560546875,298.68853759765625,0.4869996011257171,0.050000000745058,0.2324598133563995,291.0623474121094,291.1499938964844,261.4052124023437,259.8022155761719,279.7613525390625,293.2684631347656,291.0670166015625,1.0,0.2581774890422821,0.7878314256668091,0.7878314256668091,1.0,1.0,-1.147637128829956,0.4867630898952484,0.6608740091323853,0.2071663737297058,0.0,0.0,0.5930168628692627,49.70035934448242,70.0,-6.729510307312012,-13101.4130859375,182.81805419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4337158203125,308.297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17749.208984375,18000.0,0.0,0.0,0.2849023342132568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6102190017700195,0.610225260257721,-6.27517238172004e-06,0.0,0.000289139628876,0.0,0.0,42.96413040161133,0.0,0.0,0.0,0.40848508477211,4.0,0.0,1.0
486360,293.14569091796875,297.1499938964844,293.1499938964844,0.097410000860691,-2243.991943359375,304.1483154296875,0.7215345501899719,0.156276136636734,0.1421255767345428,293.18292236328125,297.1499938964844,293.1499938964844,0.0039369687438011,-313.3960266113281,296.3601989746094,0.4804536402225494,0.050000000745058,0.0491325408220291,293.19757080078125,297.1499938964844,293.1499938964844,0.1844170093536377,-2909.36474609375,304.153076171875,0.8513826727867126,0.2616093456745147,0.1842005103826522,293.1860046386719,297.1499938964844,293.1499938964844,0.2773027718067169,-5453.171875,304.1251220703125,0.9564754962921144,0.3634843528270721,0.3459875583648681,293.2695007324219,297.1499938964844,293.1499938964844,0.0058888825587928,-2136.31640625,298.6740417480469,0.4804536402225494,0.050000000745058,0.2330636233091354,291.0831298828125,291.1499938964844,261.3966369628906,259.795654296875,279.7602844238281,293.2693786621094,291.08673095703125,1.0,0.2621362805366516,0.7875498533248901,0.7875498533248901,1.0,1.0,-1.1455227136611938,0.4857935011386871,0.6597292423248291,0.206625610589981,0.0,0.0,0.5953656435012817,52.89443588256836,73.0,19.32942771911621,-13105.9306640625,188.39146423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3340759277344,308.2664489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17828.82421875,18000.0,0.0,0.0,0.285431832075119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6184576749801636,0.6184640526771545,-6.354646757245064e-06,0.0,0.0002896770311053,0.0,0.0,44.21715927124024,0.0,0.0,0.0,0.4117713272571563,4.0,0.0,1.0
486420,293.1463928222656,297.1499938964844,293.1499938964844,0.0974195078015327,-2243.828857421875,304.1488647460937,0.707282543182373,0.1562399566173553,0.1423101127147674,293.1813049316406,297.1499938964844,293.1499938964844,0.0039458619430661,-313.87957763671875,296.36492919921875,0.46857550740242,0.050000000745058,0.0493570007383823,293.1977844238281,297.1499938964844,293.1499938964844,0.1832592934370041,-2894.422119140625,304.1539611816406,0.8338626623153687,0.2603614926338196,0.1835007816553115,293.1933288574219,297.1499938964844,293.1499938964844,0.2748782932758331,-5410.9482421875,304.13720703125,0.9319756627082824,0.361071765422821,0.3434798717498779,293.271240234375,297.1499938964844,293.1499938964844,0.0058694705367088,-2129.64599609375,298.63580322265625,0.46857550740242,0.050000000745058,0.2341283559799194,291.1026611328125,291.1499938964844,261.3798522949219,259.78302001953125,279.7574768066406,293.2711486816406,291.1039123535156,1.0,0.269150048494339,0.7869867086410522,0.7869867086410522,1.0,1.0,-1.1434409618377686,0.4847944676876068,0.6586465239524841,0.2060923129320144,0.0,0.0,0.6001273989677429,58.55003356933594,61.0,21.060815811157227,-13094.6337890625,198.7428436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542358398437,308.17742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.16796875,18000.0,0.0,0.0,0.2868647873401642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291225552558899,0.6291289925575256,-6.450899036281044e-06,0.0,0.0002911312913056,0.0,0.0,45.83263397216797,0.0,0.0,0.0,0.416095495223999,4.0,0.0,1.0
486480,293.1463928222656,297.1499938964844,293.1499938964844,0.0974195078015327,-2243.828857421875,304.1488647460937,0.707282543182373,0.1562399566173553,0.1423101127147674,293.1813049316406,297.1499938964844,293.1499938964844,0.0039458619430661,-313.87957763671875,296.36492919921875,0.46857550740242,0.050000000745058,0.0493570007383823,293.1977844238281,297.1499938964844,293.1499938964844,0.1832592934370041,-2894.422119140625,304.1539611816406,0.8338626623153687,0.2603614926338196,0.1835007816553115,293.1933288574219,297.1499938964844,293.1499938964844,0.2748782932758331,-5410.9482421875,304.13720703125,0.9319756627082824,0.361071765422821,0.3434798717498779,293.271240234375,297.1499938964844,293.1499938964844,0.0058694705367088,-2129.64599609375,298.63580322265625,0.46857550740242,0.050000000745058,0.2341283559799194,291.1026611328125,291.1499938964844,261.3798522949219,259.78302001953125,279.7574768066406,293.2711486816406,291.1039123535156,1.0,0.269150048494339,0.7869867086410522,0.7869867086410522,1.0,1.0,-1.1434409618377686,0.4847944676876068,0.6586465239524841,0.2060923129320144,0.0,0.0,0.6001273989677429,58.55003356933594,61.0,21.060815811157227,-13094.6337890625,198.7428436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542358398437,308.17742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.16796875,18000.0,0.0,0.0,0.2868647873401642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291225552558899,0.6291289925575256,-6.450899036281044e-06,0.0,0.0002911312913056,0.0,0.0,45.83263397216797,0.0,0.0,0.0,0.416095495223999,4.0,0.0,1.0
486540,293.14678955078125,297.1499938964844,293.1499938964844,0.0973543599247932,-2242.377685546875,304.1493530273437,0.704701840877533,0.1562528014183044,0.1423426270484924,293.1798095703125,297.1499938964844,293.1499938964844,0.0039421846158802,-313.46490478515625,296.3653259277344,0.4662059247493744,0.050000000745058,0.0493984520435333,293.1977844238281,297.1499938964844,293.1499938964844,0.1820535957813263,-2878.968017578125,304.1546630859375,0.8299500346183777,0.2591529190540313,0.182678073644638,293.195068359375,297.1499938964844,293.1499938964844,0.2733837068080902,-5385.16455078125,304.1438903808594,0.9265514016151428,0.3596144914627075,0.3419828116893768,293.2725524902344,297.1499938964844,293.1499938964844,0.0058288243599236,-2116.563232421875,298.5950622558594,0.4662059247493744,0.050000000745058,0.2343249768018722,291.11456298828125,291.1499938964844,261.36346435546875,259.7709655761719,279.7548522949219,293.2724914550781,291.11590576171875,1.0,0.269650399684906,0.7864235639572144,0.7864235639572144,1.0,1.0,-1.1409820318222046,0.4836241602897644,0.6573578715324402,0.2054799795150756,0.0,0.0,0.604075014591217,59.56715774536133,49.0,18.99651527404785,-13081.9169921875,199.9261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0073547363281,308.1072082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17918.732421875,18000.0,0.0,0.0,0.2886228263378143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382913589477539,0.6382979154586792,-6.526342076540459e-06,0.0,0.0002929154725279,0.0,0.0,47.20654678344727,0.0,0.0,0.0,0.4196644127368927,4.0,0.0,1.0
486600,293.14678955078125,297.1499938964844,293.1499938964844,0.0973543599247932,-2242.377685546875,304.1493530273437,0.704701840877533,0.1562528014183044,0.1423426270484924,293.1798095703125,297.1499938964844,293.1499938964844,0.0039421846158802,-313.46490478515625,296.3653259277344,0.4662059247493744,0.050000000745058,0.0493984520435333,293.1977844238281,297.1499938964844,293.1499938964844,0.1820535957813263,-2878.968017578125,304.1546630859375,0.8299500346183777,0.2591529190540313,0.182678073644638,293.195068359375,297.1499938964844,293.1499938964844,0.2733837068080902,-5385.16455078125,304.1438903808594,0.9265514016151428,0.3596144914627075,0.3419828116893768,293.2725524902344,297.1499938964844,293.1499938964844,0.0058288243599236,-2116.563232421875,298.5950622558594,0.4662059247493744,0.050000000745058,0.2343249768018722,291.11456298828125,291.1499938964844,261.36346435546875,259.7709655761719,279.7548522949219,293.2724914550781,291.11590576171875,1.0,0.269650399684906,0.7864235639572144,0.7864235639572144,1.0,1.0,-1.1409820318222046,0.4836241602897644,0.6573578715324402,0.2054799795150756,0.0,0.0,0.604075014591217,59.56715774536133,49.0,18.99651527404785,-13081.9169921875,199.9261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0073547363281,308.1072082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17918.732421875,18000.0,0.0,0.0,0.2886228263378143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382913589477539,0.6382979154586792,-6.526342076540459e-06,0.0,0.0002929154725279,0.0,0.0,47.20654678344727,0.0,0.0,0.0,0.4196644127368927,4.0,0.0,1.0
486660,293.1466064453125,297.1499938964844,293.1499938964844,0.0972455888986587,-2240.134521484375,304.1497497558594,0.711306095123291,0.1563672572374344,0.1423240751028061,293.17822265625,297.1499938964844,293.1499938964844,0.0039272005669772,-312.179443359375,296.3664855957031,0.4719837307929992,0.050000000745058,0.0492951162159442,293.19732666015625,297.1499938964844,293.1499938964844,0.1807868778705597,-2862.75146484375,304.1552124023437,0.8356912136077881,0.2580315172672272,0.1818049848079681,293.19464111328125,297.1499938964844,293.1499938964844,0.2720959782600403,-5363.47802734375,304.14801025390625,0.9350477457046508,0.3585523664951324,0.3408054411411285,293.2733154296875,297.1499938964844,293.1499938964844,0.0057704043574631,-2097.672607421875,298.55548095703125,0.4719837307929992,0.050000000745058,0.2338348031044006,291.1263732910156,291.1499938964844,261.3474426269531,259.7594299316406,279.7516784667969,293.2732849121094,291.1275634765625,1.0,0.265676200389862,0.7861221432685852,0.7861221432685852,1.0,1.0,-1.1377865076065063,0.4821589589118957,0.6556275486946106,0.2047121375799179,0.0,0.0,0.6064183115959167,56.90814208984375,37.0,17.066974639892578,-13059.435546875,193.74855041503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90045166015625,308.0552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.8359375,18000.0,0.0,0.0,0.2904898822307586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6443536877632141,0.6443603038787842,-6.579916316695744e-06,0.0,0.0002948103065136,0.0,0.0,48.14982986450195,0.0,0.0,0.0,0.4220684468746185,4.0,0.0,1.0
486720,293.1466064453125,297.1499938964844,293.1499938964844,0.0972455888986587,-2240.134521484375,304.1497497558594,0.711306095123291,0.1563672572374344,0.1423240751028061,293.17822265625,297.1499938964844,293.1499938964844,0.0039272005669772,-312.179443359375,296.3664855957031,0.4719837307929992,0.050000000745058,0.0492951162159442,293.19732666015625,297.1499938964844,293.1499938964844,0.1807868778705597,-2862.75146484375,304.1552124023437,0.8356912136077881,0.2580315172672272,0.1818049848079681,293.19464111328125,297.1499938964844,293.1499938964844,0.2720959782600403,-5363.47802734375,304.14801025390625,0.9350477457046508,0.3585523664951324,0.3408054411411285,293.2733154296875,297.1499938964844,293.1499938964844,0.0057704043574631,-2097.672607421875,298.55548095703125,0.4719837307929992,0.050000000745058,0.2338348031044006,291.1263732910156,291.1499938964844,261.3474426269531,259.7594299316406,279.7516784667969,293.2732849121094,291.1275634765625,1.0,0.265676200389862,0.7861221432685852,0.7861221432685852,1.0,1.0,-1.1377865076065063,0.4821589589118957,0.6556275486946106,0.2047121375799179,0.0,0.0,0.6064183115959167,56.90814208984375,37.0,17.066974639892578,-13059.435546875,193.74855041503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90045166015625,308.0552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.8359375,18000.0,0.0,0.0,0.2904898822307586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6443536877632141,0.6443603038787842,-6.579916316695744e-06,0.0,0.0002948103065136,0.0,0.0,48.14982986450195,0.0,0.0,0.0,0.4220684468746185,4.0,0.0,1.0
486780,293.1460266113281,297.1499938964844,293.1499938964844,0.0971349030733108,-2237.882568359375,304.1499938964844,0.7243658304214478,0.1565737426280975,0.1422986090183258,293.17645263671875,297.1499938964844,293.1499938964844,0.0039053061045706,-310.36785888671875,296.36822509765625,0.4824088811874389,0.050000000745058,0.0490943379700183,293.196533203125,297.1499938964844,293.1499938964844,0.1795151978731155,-2846.48828125,304.15557861328125,0.8495659828186035,0.2569947242736816,0.1809200644493103,293.1932983398437,297.1499938964844,293.1499938964844,0.2708856463432312,-5343.5126953125,304.1506652832031,0.954134166240692,0.3576947748661041,0.3397560119628906,293.2735595703125,297.1499938964844,293.1499938964844,0.0057010971941053,-2075.179443359375,298.5168151855469,0.4824088811874389,0.050000000745058,0.2328823953866958,291.1374206542969,291.1499938964844,261.3317565917969,259.74835205078125,279.74853515625,293.2735290527344,291.1386108398437,1.0,0.2583914697170257,0.785820722579956,0.785820722579956,1.0,1.0,-1.1340502500534058,0.4804567694664001,0.6535934805870056,0.2038128226995468,0.0,0.0,0.6073544025421143,51.77463912963867,25.0,15.96913242340088,-13031.7998046875,182.6610412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368225097656,308.02606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.697265625,18000.0,0.0,0.0,0.2922647297382355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6475188136100769,0.647525429725647,-6.610820946661988e-06,0.0,0.0002966115425806,0.0,0.0,48.66392135620117,0.0,0.0,0.0,0.4233520925045013,4.0,0.0,1.0
486840,293.1460266113281,297.1499938964844,293.1499938964844,0.0971349030733108,-2237.882568359375,304.1499938964844,0.7243658304214478,0.1565737426280975,0.1422986090183258,293.17645263671875,297.1499938964844,293.1499938964844,0.0039053061045706,-310.36785888671875,296.36822509765625,0.4824088811874389,0.050000000745058,0.0490943379700183,293.196533203125,297.1499938964844,293.1499938964844,0.1795151978731155,-2846.48828125,304.15557861328125,0.8495659828186035,0.2569947242736816,0.1809200644493103,293.1932983398437,297.1499938964844,293.1499938964844,0.2708856463432312,-5343.5126953125,304.1506652832031,0.954134166240692,0.3576947748661041,0.3397560119628906,293.2735595703125,297.1499938964844,293.1499938964844,0.0057010971941053,-2075.179443359375,298.5168151855469,0.4824088811874389,0.050000000745058,0.2328823953866958,291.1374206542969,291.1499938964844,261.3317565917969,259.74835205078125,279.74853515625,293.2735290527344,291.1386108398437,1.0,0.2583914697170257,0.785820722579956,0.785820722579956,1.0,1.0,-1.1340502500534058,0.4804567694664001,0.6535934805870056,0.2038128226995468,0.0,0.0,0.6073544025421143,51.77463912963867,25.0,15.96913242340088,-13031.7998046875,182.6610412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368225097656,308.02606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.697265625,18000.0,0.0,0.0,0.2922647297382355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6475188136100769,0.647525429725647,-6.610820946661988e-06,0.0,0.0002966115425806,0.0,0.0,48.66392135620117,0.0,0.0,0.0,0.4233520925045013,4.0,0.0,1.0
486900,293.1455993652344,297.1499938964844,293.1499938964844,0.0970818325877189,-2236.803955078125,304.1501159667969,0.7332369089126587,0.1567068547010421,0.1422890573740005,293.17547607421875,297.1499938964844,293.1499938964844,0.0038925884291529,-309.32525634765625,296.3695373535156,0.4889889359474182,0.050000000745058,0.0489676520228385,293.1960144042969,297.1499938964844,293.1499938964844,0.1788810193538665,-2838.378662109375,304.1557312011719,0.8598811626434326,0.2565049529075622,0.1804788559675216,293.1924133300781,297.1499938964844,293.1499938964844,0.2702926695346832,-5333.8447265625,304.151611328125,0.9668362140655518,0.3573182821273803,0.3392598032951355,293.27349853515625,297.1499938964844,293.1499938964844,0.0056637325324118,-2062.9970703125,298.4979248046875,0.4889889359474182,0.050000000745058,0.2322814613580703,291.1429443359375,291.1499938964844,261.3240051269531,259.74298095703125,279.7469787597656,293.27349853515625,291.14410400390625,1.0,0.2537646889686584,0.7856700420379639,0.7856700420379639,1.0,1.0,-1.13204026222229,0.4795433580875397,0.652496874332428,0.2033288031816482,0.0,0.0,0.6072717905044556,48.54019165039063,25.0,15.66557788848877,-13016.3525390625,175.8149871826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82098388671875,308.0196228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.53515625,18000.0,0.0,0.0,0.2930668592453003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6479837894439697,0.6479904055595398,-6.61760850562132e-06,0.0,0.0002974256058223,0.0,0.0,48.75291442871094,0.0,0.0,0.0,0.4235614240169525,4.0,0.0,1.0
486960,293.1451110839844,297.1499938964844,293.1499938964844,0.0970325171947479,-2235.799560546875,304.1501770019531,0.7441620230674744,0.1568572968244552,0.1422834545373916,293.1744689941406,297.1499938964844,293.1499938964844,0.0038790707476437,-308.2216796875,296.3711242675781,0.4968206584453583,0.050000000745058,0.0488278865814209,293.1954650878906,297.1499938964844,293.1499938964844,0.1782516241073608,-2830.330322265625,304.15582275390625,0.8729151487350464,0.256032258272171,0.1800403743982315,293.19146728515625,297.1499938964844,293.1499938964844,0.2697087228298187,-5324.3818359375,304.1523742675781,0.9809507131576538,0.3569695949554443,0.3387787044048309,293.2733459472656,297.1499938964844,293.1499938964844,0.0056251687929034,-2050.39013671875,298.4792785644531,0.4968206584453583,0.050000000745058,0.2316184788942337,291.1483459472656,291.1499938964844,261.3163146972656,259.7377014160156,279.7453918457031,293.2733764648437,291.1495056152344,1.0,0.2485875487327575,0.7855286002159119,0.7855286002159119,1.0,1.0,-1.1299662590026855,0.4786029160022735,0.6513634324073792,0.2028305530548095,0.0,0.0,0.60683673620224,44.97377014160156,25.0,15.32608699798584,-12999.884765625,168.33555603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81524658203125,308.0181579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.318359375,18000.0,0.0,0.0,0.293789267539978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6477077603340149,0.647714376449585,-6.618553925363813e-06,0.0,0.0002981587604153,0.0,0.0,48.72928237915039,0.0,0.0,0.0,0.4234835803508758,4.0,0.0,1.0
487020,293.1441345214844,297.1499938964844,293.1499938964844,0.0970364362001419,-2235.746337890625,304.1501159667969,0.7626634836196899,0.1571796238422393,0.1423818916082382,293.1723022460937,297.1499938964844,293.1499938964844,0.0038597085513174,-306.62432861328125,296.374267578125,0.5098883509635925,0.050000000745058,0.0486320070922374,293.1943054199219,297.1499938964844,293.1499938964844,0.1771206557750702,-2815.904296875,304.15576171875,0.8942825198173523,0.2551141381263733,0.1792507469654083,293.1893615722656,297.1499938964844,293.1499938964844,0.2681679427623749,-5299.2666015625,304.1542663574219,0.9990000128746032,0.3563455641269684,0.3373521864414215,293.2728881835937,297.1499938964844,293.1499938964844,0.0055601983331143,-2029.1563720703125,298.4419250488281,0.5098883509635925,0.050000000745058,0.2306893020868301,291.15771484375,291.1499938964844,261.3011169433594,259.7274475097656,279.7421264648437,293.2729187011719,291.1585388183594,1.0,0.2413814961910247,0.7852457761764526,0.7852457761764526,1.0,1.0,-1.1261014938354492,0.4768388867378235,0.6492626070976257,0.2019297927618026,0.0,0.0,0.6051456332206726,39.96346664428711,25.0,12.786856651306152,-12967.0439453125,157.59939575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83056640625,308.0269470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18025.419921875,18000.0,0.0,0.0,0.2949548661708832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.645179271697998,0.6451858282089233,-6.60415298625594e-06,0.0,0.0002993416856043,0.0,0.0,48.378211975097656,0.0,0.0,0.0,0.4225606620311737,4.0,0.0,1.0
487080,293.1441345214844,297.1499938964844,293.1499938964844,0.0970364362001419,-2235.746337890625,304.1501159667969,0.7626634836196899,0.1571796238422393,0.1423818916082382,293.1723022460937,297.1499938964844,293.1499938964844,0.0038597085513174,-306.62432861328125,296.374267578125,0.5098883509635925,0.050000000745058,0.0486320070922374,293.1943054199219,297.1499938964844,293.1499938964844,0.1771206557750702,-2815.904296875,304.15576171875,0.8942825198173523,0.2551141381263733,0.1792507469654083,293.1893615722656,297.1499938964844,293.1499938964844,0.2681679427623749,-5299.2666015625,304.1542663574219,0.9990000128746032,0.3563455641269684,0.3373521864414215,293.2728881835937,297.1499938964844,293.1499938964844,0.0055601983331143,-2029.1563720703125,298.4419250488281,0.5098883509635925,0.050000000745058,0.2306893020868301,291.15771484375,291.1499938964844,261.3011169433594,259.7274475097656,279.7421264648437,293.2729187011719,291.1585388183594,1.0,0.2413814961910247,0.7852457761764526,0.7852457761764526,1.0,1.0,-1.1261014938354492,0.4768388867378235,0.6492626070976257,0.2019297927618026,0.0,0.0,0.6051456332206726,39.96346664428711,25.0,12.786856651306152,-12967.0439453125,157.59939575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83056640625,308.0269470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18025.419921875,18000.0,0.0,0.0,0.2949548661708832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.645179271697998,0.6451858282089233,-6.60415298625594e-06,0.0,0.0002993416856043,0.0,0.0,48.378211975097656,0.0,0.0,0.0,0.4225606620311737,4.0,0.0,1.0
487140,293.1432189941406,297.1499938964844,293.1499938964844,0.0969941839575767,-2234.574462890625,304.150146484375,0.7740461826324463,0.1575116962194442,0.1425870805978775,293.169921875,297.1499938964844,293.1499938964844,0.0038483326788991,-305.458984375,296.38751220703125,0.5178923010826111,0.050000000745058,0.0485332310199737,293.1932067871094,297.1499938964844,293.1499938964844,0.1758543699979782,-2799.475830078125,304.1559753417969,0.90639466047287,0.2542186379432678,0.1785529106855392,293.1750183105469,297.1499938964844,293.1499938964844,0.2547544836997986,-5082.98046875,304.175048828125,0.9990000128746032,0.3582099378108978,0.3238378167152405,293.2720947265625,297.1499938964844,293.1499938964844,0.0055064531043171,-2010.317138671875,298.4122009277344,0.5178923010826111,0.050000000745058,0.2302207499742508,291.1817626953125,291.1499938964844,261.2861022949219,259.7174987792969,279.74493408203125,293.27215576171875,291.1859130859375,1.0,0.2354552596807479,0.7849628925323486,0.7849628925323486,1.0,1.0,-1.1082905530929563,0.4689576029777527,0.6393329501152039,0.1975609362125396,0.0,0.0,0.5997169017791748,37.22401428222656,25.0,37.0933723449707,-12833.3740234375,147.48089599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8934631347656,308.0885314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18081.44921875,18000.0,0.0,0.0,0.2954983413219452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382464170455933,0.6382530331611633,-6.562792350450764e-06,0.0,0.0002998932322952,0.0,0.0,47.41277313232422,0.0,0.0,0.0,0.4199350774288177,4.0,0.0,1.0
487200,293.1432189941406,297.1499938964844,293.1499938964844,0.0969941839575767,-2234.574462890625,304.150146484375,0.7740461826324463,0.1575116962194442,0.1425870805978775,293.169921875,297.1499938964844,293.1499938964844,0.0038483326788991,-305.458984375,296.38751220703125,0.5178923010826111,0.050000000745058,0.0485332310199737,293.1932067871094,297.1499938964844,293.1499938964844,0.1758543699979782,-2799.475830078125,304.1559753417969,0.90639466047287,0.2542186379432678,0.1785529106855392,293.1750183105469,297.1499938964844,293.1499938964844,0.2547544836997986,-5082.98046875,304.175048828125,0.9990000128746032,0.3582099378108978,0.3238378167152405,293.2720947265625,297.1499938964844,293.1499938964844,0.0055064531043171,-2010.317138671875,298.4122009277344,0.5178923010826111,0.050000000745058,0.2302207499742508,291.1817626953125,291.1499938964844,261.2861022949219,259.7174987792969,279.74493408203125,293.27215576171875,291.1859130859375,1.0,0.2354552596807479,0.7849628925323486,0.7849628925323486,1.0,1.0,-1.1082905530929563,0.4689576029777527,0.6393329501152039,0.1975609362125396,0.0,0.0,0.5997169017791748,37.22401428222656,25.0,37.0933723449707,-12833.3740234375,147.48089599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8934631347656,308.0885314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18081.44921875,18000.0,0.0,0.0,0.2954983413219452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382464170455933,0.6382530331611633,-6.562792350450764e-06,0.0,0.0002998932322952,0.0,0.0,47.41277313232422,0.0,0.0,0.0,0.4199350774288177,4.0,0.0,1.0
487260,293.1425170898437,297.1499938964844,293.1499938964844,0.0969250127673149,-2232.85498046875,304.15020751953125,0.7841928601264954,0.1578295975923538,0.1427982896566391,293.1676025390625,297.1499938964844,293.1499938964844,0.0038361039478331,-304.1907958984375,296.405029296875,0.5251262784004211,0.050000000745058,0.0484548583626747,293.1922607421875,297.1499938964844,293.1499938964844,0.1745451688766479,-2782.44580078125,304.1561584472656,0.917600691318512,0.2533139288425445,0.1778647303581237,293.14813232421875,297.1499938964844,293.1499938964844,0.2432079762220382,-4894.279296875,304.18572998046875,0.9990000128746032,0.363014280796051,0.3121434450149536,293.2708740234375,297.1499938964844,293.1499938964844,0.0054540485143661,-1991.61865234375,298.38671875,0.5251262784004211,0.050000000745058,0.2298489809036255,291.2117919921875,291.1499938964844,261.2712097167969,259.70782470703125,279.74560546875,293.2709655761719,291.2139892578125,1.0,0.2305803745985031,0.7847669124603271,0.7847669124603271,1.0,1.0,-1.0934348106384275,0.4624167680740356,0.6310181021690369,0.1938971132040023,0.0,0.0,0.5892603397369385,35.04248046875,25.0,34.82514572143555,-12672.4892578125,139.37791442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0182189941406,308.1361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18169.875,18000.0,0.0,0.0,0.2950453758239746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6200602650642395,0.6200667023658752,-6.44382816972211e-06,0.0,0.000299433566397,0.0,0.0,44.877689361572266,0.0,0.0,0.0,0.4132231175899505,4.0,0.0,1.0
487320,293.1425170898437,297.1499938964844,293.1499938964844,0.0969250127673149,-2232.85498046875,304.15020751953125,0.7841928601264954,0.1578295975923538,0.1427982896566391,293.1676025390625,297.1499938964844,293.1499938964844,0.0038361039478331,-304.1907958984375,296.405029296875,0.5251262784004211,0.050000000745058,0.0484548583626747,293.1922607421875,297.1499938964844,293.1499938964844,0.1745451688766479,-2782.44580078125,304.1561584472656,0.917600691318512,0.2533139288425445,0.1778647303581237,293.14813232421875,297.1499938964844,293.1499938964844,0.2432079762220382,-4894.279296875,304.18572998046875,0.9990000128746032,0.363014280796051,0.3121434450149536,293.2708740234375,297.1499938964844,293.1499938964844,0.0054540485143661,-1991.61865234375,298.38671875,0.5251262784004211,0.050000000745058,0.2298489809036255,291.2117919921875,291.1499938964844,261.2712097167969,259.70782470703125,279.74560546875,293.2709655761719,291.2139892578125,1.0,0.2305803745985031,0.7847669124603271,0.7847669124603271,1.0,1.0,-1.0934348106384275,0.4624167680740356,0.6310181021690369,0.1938971132040023,0.0,0.0,0.5892603397369385,35.04248046875,25.0,34.82514572143555,-12672.4892578125,139.37791442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0182189941406,308.1361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18169.875,18000.0,0.0,0.0,0.2950453758239746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6200602650642395,0.6200667023658752,-6.44382816972211e-06,0.0,0.000299433566397,0.0,0.0,44.877689361572266,0.0,0.0,0.0,0.4132231175899505,4.0,0.0,1.0
487380,293.14178466796875,297.1499938964844,293.1499938964844,0.0970115587115287,-2234.296142578125,304.1499938964844,0.7931251525878906,0.1581688821315765,0.1430375874042511,293.1651611328125,297.1499938964844,293.1499938964844,0.003828972345218,-303.4949951171875,296.4139099121094,0.5315359830856323,0.050000000745058,0.0483924411237239,293.1913146972656,297.1499938964844,293.1499938964844,0.1735104173421859,-2769.17431640625,304.15582275390625,0.9274847507476808,0.2524330615997314,0.1772001385688781,293.11822509765625,297.1499938964844,293.1499938964844,0.2336431145668029,-4739.7578125,304.18963623046875,0.9990000128746032,0.3691267669200897,0.3025059998035431,293.2690734863281,297.1499938964844,293.1499938964844,0.0054101813584566,-1976.7674560546875,298.3560791015625,0.5315359830856323,0.050000000745058,0.2295528948307037,291.2255249023437,291.1499938964844,261.25640869140625,259.6983642578125,279.744873046875,293.26922607421875,291.2263488769531,1.0,0.2265498489141464,0.7845709919929504,0.7845709919929504,1.0,1.0,-1.0809255838394165,0.4569083750247955,0.6240172386169434,0.1908425539731979,0.0,0.0,0.578143298625946,33.29862594604492,28.0,19.82669448852539,-12519.4404296875,132.9084014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910400390625,308.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18193.173828125,18000.0,0.0,0.0,0.2935069799423218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5984755754470825,0.5984818339347839,-6.289380507951137e-06,0.0,0.0002978722623083,0.0,0.0,41.90578079223633,0.0,0.0,0.0,0.4051970243453979,4.0,0.0,1.0
487440,293.14178466796875,297.1499938964844,293.1499938964844,0.0970115587115287,-2234.296142578125,304.1499938964844,0.7931251525878906,0.1581688821315765,0.1430375874042511,293.1651611328125,297.1499938964844,293.1499938964844,0.003828972345218,-303.4949951171875,296.4139099121094,0.5315359830856323,0.050000000745058,0.0483924411237239,293.1913146972656,297.1499938964844,293.1499938964844,0.1735104173421859,-2769.17431640625,304.15582275390625,0.9274847507476808,0.2524330615997314,0.1772001385688781,293.11822509765625,297.1499938964844,293.1499938964844,0.2336431145668029,-4739.7578125,304.18963623046875,0.9990000128746032,0.3691267669200897,0.3025059998035431,293.2690734863281,297.1499938964844,293.1499938964844,0.0054101813584566,-1976.7674560546875,298.3560791015625,0.5315359830856323,0.050000000745058,0.2295528948307037,291.2255249023437,291.1499938964844,261.25640869140625,259.6983642578125,279.744873046875,293.26922607421875,291.2263488769531,1.0,0.2265498489141464,0.7845709919929504,0.7845709919929504,1.0,1.0,-1.0809255838394165,0.4569083750247955,0.6240172386169434,0.1908425539731979,0.0,0.0,0.578143298625946,33.29862594604492,28.0,19.82669448852539,-12519.4404296875,132.9084014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910400390625,308.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18193.173828125,18000.0,0.0,0.0,0.2935069799423218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5984755754470825,0.5984818339347839,-6.289380507951137e-06,0.0,0.0002978722623083,0.0,0.0,41.90578079223633,0.0,0.0,0.0,0.4051970243453979,4.0,0.0,1.0
487500,293.1413879394531,297.1499938964844,293.1499938964844,0.0971077010035514,-2236.072509765625,304.1498107910156,0.7962967753410339,0.1583465635776519,0.1431759595870971,293.1638488769531,297.1499938964844,293.1499938964844,0.0038273429963737,-303.3462219238281,296.4161682128906,0.533760666847229,0.050000000745058,0.0483721047639846,293.1908569335937,297.1499938964844,293.1499938964844,0.1730805337429046,-2763.722900390625,304.1555480957031,0.9306948781013488,0.2520020306110382,0.1768831461668014,293.1039733886719,297.1499938964844,293.1499938964844,0.2304155826568603,-4688.20654296875,304.1882629394531,0.9990000128746032,0.3723288178443908,0.2992985844612121,293.2680053710937,297.1499938964844,293.1499938964844,0.005391364917159,-1970.65673828125,298.3395080566406,0.533760666847229,0.050000000745058,0.2294564396142959,291.2279357910156,291.1499938964844,261.2489929199219,259.6936950683594,279.7434997558594,293.2681579589844,291.2279357910156,1.0,0.2252894788980484,0.7844730019569397,0.7844730019569397,1.0,1.0,-1.0767195224761963,0.4550545215606689,0.6216650009155273,0.1898151636123657,0.0,0.0,0.5726871490478516,32.72914123535156,28.0,10.695527076721191,-12457.23828125,130.79383850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2873229980469,308.2242126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18192.53515625,18000.0,0.0,0.0,0.2923658490180969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876111388206482,0.5876173377037048,-6.210984793142416e-06,0.0,0.0002967141626868,0.0,0.0,40.4524040222168,0.0,0.0,0.0,0.4011764228343963,4.0,0.0,1.0
487560,293.1410217285156,297.1499938964844,293.1499938964844,0.0972519069910049,-2238.81689453125,304.14959716796875,0.798486590385437,0.1585284024477005,0.1433248221874237,293.1625061035156,297.1499938964844,293.1499938964844,0.0038272198289632,-303.3656921386719,296.4161071777344,0.5352257490158081,0.050000000745058,0.0483590513467788,293.1903686523437,297.1499938964844,293.1499938964844,0.1727330833673477,-2759.396240234375,304.1551513671875,0.9325863718986512,0.251576691865921,0.1765751838684082,293.09149169921875,297.1499938964844,293.1499938964844,0.2283247858285904,-4655.46044921875,304.1850891113281,0.9990000128746032,0.3753639161586761,0.2972215414047241,293.266845703125,297.1499938964844,293.1499938964844,0.0053749256767332,-1965.64306640625,298.3212890625,0.5352257490158081,0.050000000745058,0.2293945252895355,291.2257995605469,291.1499938964844,261.2416076660156,259.6890563964844,279.74139404296875,293.2669982910156,291.2247009277344,1.0,0.2244579493999481,0.7844146490097046,0.7844146490097046,1.0,1.0,-1.0739446878433228,0.4538269639015198,0.6201176643371582,0.1891540586948394,0.0,0.0,0.5678237676620483,32.36309051513672,31.0,-0.5660637617111206,-12407.12109375,129.42442321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3843688964844,308.25225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18181.81640625,18000.0,0.0,0.0,0.291022777557373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5773810744285583,0.5773871541023254,-6.136188858363312e-06,0.0,0.0002953511138912,0.0,0.0,39.10670852661133,0.0,0.0,0.0,0.3974070847034454,4.0,0.0,1.0
487620,293.14031982421875,297.1499938964844,293.1499938964844,0.0976510494947433,-2246.519287109375,304.1490478515625,0.800380527973175,0.1589012742042541,0.1436488330364227,293.1596374511719,297.1499938964844,293.1499938964844,0.003831437556073,-303.8637084960937,296.4105834960937,0.5362090468406677,0.050000000745058,0.0483504384756088,293.189453125,297.1499938964844,293.1499938964844,0.1722280532121658,-2753.3115234375,304.154296875,0.9330551028251648,0.2507413625717163,0.1759835630655288,293.0730895996094,297.1499938964844,293.1499938964844,0.226934403181076,-4636.0791015625,304.1756286621094,0.9990000128746032,0.3805961608886719,0.2958426475524902,293.26446533203125,297.1499938964844,293.1499938964844,0.0053477706387639,-1958.189453125,298.2806396484375,0.5362090468406677,0.050000000745058,0.229353666305542,291.21063232421875,291.1499938964844,261.2268371582031,259.67987060546875,279.7357788085937,293.2646484375,291.2083435058594,1.0,0.2239389568567276,0.7842980027198792,0.7842980027198792,1.0,1.0,-1.0719074010849,0.4529024660587311,0.6190049648284912,0.188705027103424,0.0,0.0,0.5606427788734436,32.1198844909668,34.0,-19.10343360900879,-12349.5498046875,128.46971130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56402587890625,308.3082580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18133.41796875,18000.0,0.0,0.0,0.2879183292388916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612622499465942,0.5612682104110718,-6.0138195294712204e-06,0.0,0.0002922005078289,0.0,0.0,37.0181884765625,0.0,0.0,0.0,0.3914426565170288,4.0,0.0,1.0
487680,293.14031982421875,297.1499938964844,293.1499938964844,0.0976510494947433,-2246.519287109375,304.1490478515625,0.800380527973175,0.1589012742042541,0.1436488330364227,293.1596374511719,297.1499938964844,293.1499938964844,0.003831437556073,-303.8637084960937,296.4105834960937,0.5362090468406677,0.050000000745058,0.0483504384756088,293.189453125,297.1499938964844,293.1499938964844,0.1722280532121658,-2753.3115234375,304.154296875,0.9330551028251648,0.2507413625717163,0.1759835630655288,293.0730895996094,297.1499938964844,293.1499938964844,0.226934403181076,-4636.0791015625,304.1756286621094,0.9990000128746032,0.3805961608886719,0.2958426475524902,293.26446533203125,297.1499938964844,293.1499938964844,0.0053477706387639,-1958.189453125,298.2806396484375,0.5362090468406677,0.050000000745058,0.229353666305542,291.21063232421875,291.1499938964844,261.2268371582031,259.67987060546875,279.7357788085937,293.2646484375,291.2083435058594,1.0,0.2239389568567276,0.7842980027198792,0.7842980027198792,1.0,1.0,-1.0719074010849,0.4529024660587311,0.6190049648284912,0.188705027103424,0.0,0.0,0.5606427788734436,32.1198844909668,34.0,-19.10343360900879,-12349.5498046875,128.46971130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56402587890625,308.3082580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18133.41796875,18000.0,0.0,0.0,0.2879183292388916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612622499465942,0.5612682104110718,-6.0138195294712204e-06,0.0,0.0002922005078289,0.0,0.0,37.0181884765625,0.0,0.0,0.0,0.3914426565170288,4.0,0.0,1.0
487740,293.1396789550781,297.1499938964844,293.1499938964844,0.0981276929378509,-2255.742919921875,304.1485900878906,0.7993819117546082,0.1592757105827331,0.1439961045980453,293.1565856933594,297.1499938964844,293.1499938964844,0.0038397593889385,-304.7501525878906,296.4024963378906,0.5349293947219849,0.050000000745058,0.0483616814017295,293.1885986328125,297.1499938964844,293.1499938964844,0.1718565076589584,-2748.99462890625,304.1534729003906,0.9296929240226746,0.2499179542064666,0.1754167377948761,293.0639343261719,297.1499938964844,293.1499938964844,0.2286762446165084,-4668.11376953125,304.1641540527344,0.9990000128746032,0.3844166398048401,0.2976395487785339,293.2623291015625,297.1499938964844,293.1499938964844,0.0053250463679432,-1952.6181640625,298.23699951171875,0.5349293947219849,0.050000000745058,0.2294069975614547,291.1885986328125,291.1499938964844,261.2120056152344,259.6707458496094,279.72869873046875,293.262451171875,291.1858825683594,1.0,0.2247256338596344,0.7841812968254089,0.7841812968254089,1.0,1.0,-1.0738768577575684,0.4537226557731628,0.6201541423797607,0.1892492622137069,0.0,0.0,0.5569262504577637,32.431610107421875,37.0,-29.446901321411133,-12344.443359375,129.5329132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6998291015625,308.3542785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18076.298828125,18000.0,0.0,0.0,0.284614235162735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517238974571228,0.5517297983169556,-5.936507932347013e-06,0.0,0.0002888472517952,0.0,0.0,35.789669036865234,0.0,0.0,0.0,0.3878666758537292,4.0,0.0,1.0
487800,293.1396789550781,297.1499938964844,293.1499938964844,0.0981276929378509,-2255.742919921875,304.1485900878906,0.7993819117546082,0.1592757105827331,0.1439961045980453,293.1565856933594,297.1499938964844,293.1499938964844,0.0038397593889385,-304.7501525878906,296.4024963378906,0.5349293947219849,0.050000000745058,0.0483616814017295,293.1885986328125,297.1499938964844,293.1499938964844,0.1718565076589584,-2748.99462890625,304.1534729003906,0.9296929240226746,0.2499179542064666,0.1754167377948761,293.0639343261719,297.1499938964844,293.1499938964844,0.2286762446165084,-4668.11376953125,304.1641540527344,0.9990000128746032,0.3844166398048401,0.2976395487785339,293.2623291015625,297.1499938964844,293.1499938964844,0.0053250463679432,-1952.6181640625,298.23699951171875,0.5349293947219849,0.050000000745058,0.2294069975614547,291.1885986328125,291.1499938964844,261.2120056152344,259.6707458496094,279.72869873046875,293.262451171875,291.1858825683594,1.0,0.2247256338596344,0.7841812968254089,0.7841812968254089,1.0,1.0,-1.0738768577575684,0.4537226557731628,0.6201541423797607,0.1892492622137069,0.0,0.0,0.5569262504577637,32.431610107421875,37.0,-29.446901321411133,-12344.443359375,129.5329132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6998291015625,308.3542785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18076.298828125,18000.0,0.0,0.0,0.284614235162735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517238974571228,0.5517297983169556,-5.936507932347013e-06,0.0,0.0002888472517952,0.0,0.0,35.789669036865234,0.0,0.0,0.0,0.3878666758537292,4.0,0.0,1.0
487860,293.13916015625,297.1499938964844,293.1499938964844,0.0986355990171432,-2265.560546875,304.1482238769531,0.7960249781608582,0.1596391201019287,0.1443520188331604,293.1534729003906,297.1499938964844,293.1499938964844,0.0038509781006723,-305.8868408203125,296.3941650390625,0.531844437122345,0.050000000745058,0.0483896024525165,293.1878356933594,297.1499938964844,293.1499938964844,0.1715441942214965,-2745.431640625,304.15283203125,0.92323899269104,0.2490962296724319,0.1748650223016739,293.0636291503906,297.1499938964844,293.1499938964844,0.23300202190876,-4742.05908203125,304.1522216796875,0.9990000128746032,0.3866771757602691,0.3020572960376739,293.2606811523437,297.1499938964844,293.1499938964844,0.0053044254891574,-1947.8914794921875,298.19146728515625,0.531844437122345,0.050000000745058,0.2295394539833068,291.1640014648437,291.1499938964844,261.1970520019531,259.6616516113281,279.72088623046875,293.2607727050781,291.16119384765625,1.0,0.2265908569097519,0.7839484810829163,0.7839484810829163,1.0,1.0,-1.079135775566101,0.4559646844863891,0.6231710314750671,0.1905954033136367,0.0,0.0,0.5566927790641785,33.2087287902832,40.0,-33.65483093261719,-12383.53125,132.28738403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77203369140625,308.37939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.65234375,18000.0,0.0,0.0,0.2815275490283966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5487748980522156,0.5487807989120483,-5.904024874325842e-06,0.0,0.000285714661004,0.0,0.0,35.372093200683594,0.0,0.0,0.0,0.3866625428199768,4.0,0.0,1.0
