time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
487920,293.13916015625,297.1499938964844,293.1499938964844,0.0986355990171432,-2265.560546875,304.1482238769531,0.7960249781608582,0.1596391201019287,0.1443520188331604,293.1534729003906,297.1499938964844,293.1499938964844,0.0038509781006723,-305.8868408203125,296.3941650390625,0.531844437122345,0.050000000745058,0.0483896024525165,293.1878356933594,297.1499938964844,293.1499938964844,0.1715441942214965,-2745.431640625,304.15283203125,0.92323899269104,0.2490962296724319,0.1748650223016739,293.0636291503906,297.1499938964844,293.1499938964844,0.23300202190876,-4742.05908203125,304.1522216796875,0.9990000128746032,0.3866771757602691,0.3020572960376739,293.2606811523437,297.1499938964844,293.1499938964844,0.0053044254891574,-1947.8914794921875,298.19146728515625,0.531844437122345,0.050000000745058,0.2295394539833068,291.1640014648437,291.1499938964844,261.1970520019531,259.6616516113281,279.72088623046875,293.2607727050781,291.16119384765625,1.0,0.2265908569097519,0.7839484810829163,0.7839484810829163,1.0,1.0,-1.079135775566101,0.4559646844863891,0.6231710314750671,0.1905954033136367,0.0,0.0,0.5566927790641785,33.2087287902832,40.0,-33.65483093261719,-12383.53125,132.28738403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77203369140625,308.37939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.65234375,18000.0,0.0,0.0,0.2815275490283966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5487748980522156,0.5487807989120483,-5.904024874325842e-06,0.0,0.000285714661004,0.0,0.0,35.372093200683594,0.0,0.0,0.0,0.3866625428199768,4.0,0.0,1.0
487980,293.1388244628906,297.1499938964844,293.1499938964844,0.09914331138134,-2275.34814453125,304.14794921875,0.7908338904380798,0.1599823832511901,0.1447052210569381,293.1503295898437,297.1499938964844,293.1499938964844,0.0038642711006104,-307.1820068359375,296.3869934082031,0.5274198651313782,0.050000000745058,0.0484318621456623,293.1871643066406,297.1499938964844,293.1499938964844,0.171242669224739,-2741.96875,304.15240478515625,0.9145283102989196,0.2482697069644928,0.1743213981389999,293.0712585449219,297.1499938964844,293.1499938964844,0.2394644170999527,-4850.00634765625,304.1407470703125,0.9990000128746032,0.3873288631439209,0.308623343706131,293.2596740722656,297.1499938964844,293.1499938964844,0.0052843671292066,-1943.3302001953125,298.1446228027344,0.5274198651313782,0.050000000745058,0.2297399044036865,291.13946533203125,291.1499938964844,261.18194580078125,259.6524963378906,279.71221923828125,293.2597045898437,291.13677978515625,1.0,0.2293456941843032,0.7837157249450684,0.7837157249450684,1.0,1.0,-1.08707857131958,0.4593803584575653,0.6276982426643372,0.1926053464412689,0.0,0.0,0.5597485303878784,34.384490966796875,43.0,-33.941650390625,-12459.0673828125,136.49697875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7706604003906,308.3765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.16015625,18000.0,0.0,0.0,0.2790331542491913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5521119832992554,0.5521178841590881,-5.914197572565172e-06,0.0,0.000283183180727,0.0,0.0,35.7117805480957,0.0,0.0,0.0,0.3877167105674743,4.0,0.0,1.0
488040,293.1388244628906,297.1499938964844,293.1499938964844,0.09914331138134,-2275.34814453125,304.14794921875,0.7908338904380798,0.1599823832511901,0.1447052210569381,293.1503295898437,297.1499938964844,293.1499938964844,0.0038642711006104,-307.1820068359375,296.3869934082031,0.5274198651313782,0.050000000745058,0.0484318621456623,293.1871643066406,297.1499938964844,293.1499938964844,0.171242669224739,-2741.96875,304.15240478515625,0.9145283102989196,0.2482697069644928,0.1743213981389999,293.0712585449219,297.1499938964844,293.1499938964844,0.2394644170999527,-4850.00634765625,304.1407470703125,0.9990000128746032,0.3873288631439209,0.308623343706131,293.2596740722656,297.1499938964844,293.1499938964844,0.0052843671292066,-1943.3302001953125,298.1446228027344,0.5274198651313782,0.050000000745058,0.2297399044036865,291.13946533203125,291.1499938964844,261.18194580078125,259.6524963378906,279.71221923828125,293.2597045898437,291.13677978515625,1.0,0.2293456941843032,0.7837157249450684,0.7837157249450684,1.0,1.0,-1.08707857131958,0.4593803584575653,0.6276982426643372,0.1926053464412689,0.0,0.0,0.5597485303878784,34.384490966796875,43.0,-33.941650390625,-12459.0673828125,136.49697875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7706604003906,308.3765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.16015625,18000.0,0.0,0.0,0.2790331542491913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5521119832992554,0.5521178841590881,-5.914197572565172e-06,0.0,0.000283183180727,0.0,0.0,35.7117805480957,0.0,0.0,0.0,0.3877167105674743,4.0,0.0,1.0
488100,293.13873291015625,297.1499938964844,293.1499938964844,0.0993913188576698,-2280.117431640625,304.1478881835937,0.7877114415168762,0.1601447463035583,0.1448783874511718,293.1488037109375,297.1499938964844,293.1499938964844,0.0038715188857167,-307.8707275390625,296.384033203125,0.5248473882675171,0.050000000745058,0.048457745462656,293.1868896484375,297.1499938964844,293.1499938964844,0.1710876375436782,-2740.16455078125,304.1522521972656,0.9096506237983704,0.2478538155555725,0.1740513890981674,293.0777587890625,297.1499938964844,293.1499938964844,0.2433742731809616,-4914.54736328125,304.1353454589844,0.9990000128746032,0.3870513141155243,0.3125773072242737,293.2594299316406,297.1499938964844,293.1499938964844,0.0052742608822882,-1940.98779296875,298.12078857421875,0.5248473882675171,0.050000000745058,0.2298626899719238,291.127685546875,291.1499938964844,261.17431640625,259.6478881835937,279.70758056640625,293.2594299316406,291.1251220703125,1.0,0.2310036122798919,0.783599317073822,0.783599317073822,1.0,1.0,-1.091886281967163,0.4614555537700653,0.6304306983947754,0.1938173621892929,0.0,0.0,0.5624241232872009,35.10413360595703,43.0,-33.21169662475586,-12508.2236328125,139.0865478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74188232421875,308.3638000488281,278.1499938964844,0.0,18000.0,313.1499938964844,17940.5859375,18000.0,0.0,0.0,0.2781065702438354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5560012459754944,0.5560071468353271,-5.934549335506745e-06,0.0,0.0002822428068611,0.0,0.0,36.1529655456543,0.0,0.0,0.0,0.3890484869480133,4.0,0.0,1.0
488160,293.138671875,297.1499938964844,293.1499938964844,0.0996333286166191,-2284.763916015625,304.1478271484375,0.7843213081359863,0.1603005528450012,0.1450484842061996,293.14727783203125,297.1499938964844,293.1499938964844,0.0038790947292,-308.5794677734375,296.3815612792969,0.5221066474914551,0.050000000745058,0.0484864935278892,293.1866455078125,297.1499938964844,293.1499938964844,0.1709267944097519,-2738.27294921875,304.1521301269531,0.9046390652656556,0.2474361211061477,0.1737821847200393,293.0858764648437,297.1499938964844,293.1499938964844,0.2476744353771209,-4985.0341796875,304.13018798828125,0.9990000128746032,0.386377602815628,0.3169104158878326,293.25933837890625,297.1499938964844,293.1499938964844,0.0052640112116932,-1938.5628662109373,298.0967102050781,0.5221066474914551,0.050000000745058,0.2299990355968475,291.1163635253906,291.1499938964844,261.1666259765625,259.64324951171875,279.70294189453125,293.25933837890625,291.1139221191406,1.0,0.2328216731548309,0.7834285497665405,0.7834285497665405,1.0,1.0,-1.0971659421920776,0.4637333154678345,0.6334326863288879,0.1951405853033065,0.0,0.0,0.5658037662506104,35.90273666381836,46.0,-32.07538986206055,-12563.8134765625,141.96937561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6952514648437,308.3435363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17915.7109375,18000.0,0.0,0.0,0.2774337828159332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612848997116089,0.5612908601760864,-5.964739557384746e-06,0.0,0.0002815600018948,0.0,0.0,36.77050018310547,0.0,0.0,0.0,0.3908930122852325,4.0,0.0,1.0
488220,293.1386413574219,297.1499938964844,293.1499938964844,0.100095234811306,-2293.60693359375,304.1477966308594,0.7769500017166138,0.1605921983718872,0.1453782320022583,293.14434814453125,297.1499938964844,293.1499938964844,0.0038950783200562,-310.0416564941406,296.37823486328125,0.5162973403930664,0.050000000745058,0.048551857471466,293.18621826171875,297.1499938964844,293.1499938964844,0.1705821752548217,-2734.155517578125,304.1520080566406,0.8944008946418762,0.246596023440361,0.1732460856437683,293.1064147949219,297.1499938964844,293.1499938964844,0.2572967112064361,-5141.18212890625,304.12078857421875,0.9990000128746032,0.3838445544242859,0.3265497982501983,293.2597045898437,297.1499938964844,293.1499938964844,0.0052428268827497,-1933.3583984375,298.0479431152344,0.5162973403930664,0.050000000745058,0.2303091138601303,291.095458984375,291.1499938964844,261.15106201171875,259.63385009765625,279.6932373046875,293.2596740722656,291.09332275390625,1.0,0.2368739396333694,0.7830869555473328,0.7830869555473328,1.0,1.0,-1.1089383363723757,0.4688260555267334,0.6401122808456421,0.1980868130922317,0.0,0.0,0.574501633644104,37.716583251953125,49.0,-29.048067092895508,-12691.873046875,148.54910278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5528259277344,308.2820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17868.046875,18000.0,0.0,0.0,0.2769449055194855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5758212208747864,0.5758272409439087,-6.054307050362695e-06,0.0,0.000281063868897,0.0,0.0,38.53604888916016,0.0,0.0,0.0,0.3960736691951751,4.0,0.0,1.0
488280,293.1386413574219,297.1499938964844,293.1499938964844,0.100095234811306,-2293.60693359375,304.1477966308594,0.7769500017166138,0.1605921983718872,0.1453782320022583,293.14434814453125,297.1499938964844,293.1499938964844,0.0038950783200562,-310.0416564941406,296.37823486328125,0.5162973403930664,0.050000000745058,0.048551857471466,293.18621826171875,297.1499938964844,293.1499938964844,0.1705821752548217,-2734.155517578125,304.1520080566406,0.8944008946418762,0.246596023440361,0.1732460856437683,293.1064147949219,297.1499938964844,293.1499938964844,0.2572967112064361,-5141.18212890625,304.12078857421875,0.9990000128746032,0.3838445544242859,0.3265497982501983,293.2597045898437,297.1499938964844,293.1499938964844,0.0052428268827497,-1933.3583984375,298.0479431152344,0.5162973403930664,0.050000000745058,0.2303091138601303,291.095458984375,291.1499938964844,261.15106201171875,259.63385009765625,279.6932373046875,293.2596740722656,291.09332275390625,1.0,0.2368739396333694,0.7830869555473328,0.7830869555473328,1.0,1.0,-1.1089383363723757,0.4688260555267334,0.6401122808456421,0.1980868130922317,0.0,0.0,0.574501633644104,37.716583251953125,49.0,-29.048067092895508,-12691.873046875,148.54910278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5528259277344,308.2820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17868.046875,18000.0,0.0,0.0,0.2769449055194855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5758212208747864,0.5758272409439087,-6.054307050362695e-06,0.0,0.000281063868897,0.0,0.0,38.53604888916016,0.0,0.0,0.0,0.3960736691951751,4.0,0.0,1.0
488340,293.13873291015625,297.1499938964844,293.1499938964844,0.1005251854658126,-2301.806396484375,304.1477966308594,0.7691169381141663,0.160858616232872,0.1456937193870544,293.1415100097656,297.1499938964844,293.1499938964844,0.0039120004512369,-311.5479431152344,296.3771667480469,0.5103041529655457,0.050000000745058,0.0486265532672405,293.18585205078125,297.1499938964844,293.1499938964844,0.1702039688825607,-2729.55712890625,304.1519775390625,0.8836618065834045,0.2457517981529235,0.1727134585380554,293.132080078125,297.1499938964844,293.1499938964844,0.2680460810661316,-5313.42822265625,304.1126403808594,0.9990000128746032,0.3797536790370941,0.3372270464897156,293.2606506347656,297.1499938964844,293.1499938964844,0.0052205845713615,-1927.6175537109373,297.9985046386719,0.5103041529655457,0.050000000745058,0.2306634336709976,291.0770874023437,291.1499938964844,261.1352233886719,259.624267578125,279.6828918457031,293.26055908203125,291.0752868652344,1.0,0.241378515958786,0.7827454209327698,0.7827454209327698,1.0,1.0,-1.122007966041565,0.4744991958141327,0.6475087404251099,0.2013548761606216,0.0,0.0,0.5854811668395996,39.78571701049805,37.0,-25.498159408569336,-12838.7802734375,156.10617065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35565185546875,308.1972351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17822.671875,18000.0,0.0,0.0,0.2776876389980316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.595254123210907,0.5952602624893188,-6.18223930359818e-06,0.0,0.000281817629002,0.0,0.0,41.01895904541016,0.0,0.0,0.0,0.4031592309474945,4.0,0.0,1.0
488400,293.13873291015625,297.1499938964844,293.1499938964844,0.1005251854658126,-2301.806396484375,304.1477966308594,0.7691169381141663,0.160858616232872,0.1456937193870544,293.1415100097656,297.1499938964844,293.1499938964844,0.0039120004512369,-311.5479431152344,296.3771667480469,0.5103041529655457,0.050000000745058,0.0486265532672405,293.18585205078125,297.1499938964844,293.1499938964844,0.1702039688825607,-2729.55712890625,304.1519775390625,0.8836618065834045,0.2457517981529235,0.1727134585380554,293.132080078125,297.1499938964844,293.1499938964844,0.2680460810661316,-5313.42822265625,304.1126403808594,0.9990000128746032,0.3797536790370941,0.3372270464897156,293.2606506347656,297.1499938964844,293.1499938964844,0.0052205845713615,-1927.6175537109373,297.9985046386719,0.5103041529655457,0.050000000745058,0.2306634336709976,291.0770874023437,291.1499938964844,261.1352233886719,259.624267578125,279.6828918457031,293.26055908203125,291.0752868652344,1.0,0.241378515958786,0.7827454209327698,0.7827454209327698,1.0,1.0,-1.122007966041565,0.4744991958141327,0.6475087404251099,0.2013548761606216,0.0,0.0,0.5854811668395996,39.78571701049805,37.0,-25.498159408569336,-12838.7802734375,156.10617065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35565185546875,308.1972351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17822.671875,18000.0,0.0,0.0,0.2776876389980316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.595254123210907,0.5952602624893188,-6.18223930359818e-06,0.0,0.000281817629002,0.0,0.0,41.01895904541016,0.0,0.0,0.0,0.4031592309474945,4.0,0.0,1.0
488460,293.1387023925781,297.1499938964844,293.1499938964844,0.1007291004061698,-2305.488037109375,304.1482238769531,0.7708746194839478,0.1611511707305908,0.145933598279953,293.138671875,297.1499938964844,293.1499938964844,0.0039215027354657,-312.2586975097656,296.38751220703125,0.5112459063529968,0.050000000745058,0.0486142560839653,293.1853332519531,297.1499938964844,293.1499938964844,0.1694913506507873,-2720.322265625,304.15252685546875,0.8842031955718994,0.2449501603841781,0.1721351146697998,293.15252685546875,297.1499938964844,293.1499938964844,0.2670246660709381,-5292.01611328125,304.12744140625,0.9990000128746032,0.3760282099246979,0.33549565076828,293.26177978515625,297.1499938964844,293.1499938964844,0.0051848320290446,-1915.948486328125,297.9563903808594,0.5112459063529968,0.050000000745058,0.2306050956249237,291.0761413574219,291.1499938964844,261.1190185546875,259.6144104003906,279.6800537109375,293.2616882324219,291.0788269042969,1.0,0.2400707900524139,0.7823176383972168,0.7823176383972168,1.0,1.0,-1.1194480657577517,0.4732801914215088,0.6461678743362427,0.2008007317781448,0.0,0.0,0.5959040522575378,39.443172454833984,25.0,7.368567943572998,-12887.251953125,154.7318878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13409423828125,308.1402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17809.56640625,18000.0,0.0,0.0,0.279526948928833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6173099875450134,0.6173163652420044,-6.341679636534536e-06,0.0,0.0002836843195836,0.0,0.0,44.030738830566406,0.0,0.0,0.0,0.4113694727420807,4.0,0.0,1.0
488520,293.1387023925781,297.1499938964844,293.1499938964844,0.1007291004061698,-2305.488037109375,304.1482238769531,0.7708746194839478,0.1611511707305908,0.145933598279953,293.138671875,297.1499938964844,293.1499938964844,0.0039215027354657,-312.2586975097656,296.38751220703125,0.5112459063529968,0.050000000745058,0.0486142560839653,293.1853332519531,297.1499938964844,293.1499938964844,0.1694913506507873,-2720.322265625,304.15252685546875,0.8842031955718994,0.2449501603841781,0.1721351146697998,293.15252685546875,297.1499938964844,293.1499938964844,0.2670246660709381,-5292.01611328125,304.12744140625,0.9990000128746032,0.3760282099246979,0.33549565076828,293.26177978515625,297.1499938964844,293.1499938964844,0.0051848320290446,-1915.948486328125,297.9563903808594,0.5112459063529968,0.050000000745058,0.2306050956249237,291.0761413574219,291.1499938964844,261.1190185546875,259.6144104003906,279.6800537109375,293.2616882324219,291.0788269042969,1.0,0.2400707900524139,0.7823176383972168,0.7823176383972168,1.0,1.0,-1.1194480657577517,0.4732801914215088,0.6461678743362427,0.2008007317781448,0.0,0.0,0.5959040522575378,39.443172454833984,25.0,7.368567943572998,-12887.251953125,154.7318878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13409423828125,308.1402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17809.56640625,18000.0,0.0,0.0,0.279526948928833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6173099875450134,0.6173163652420044,-6.341679636534536e-06,0.0,0.0002836843195836,0.0,0.0,44.030738830566406,0.0,0.0,0.0,0.4113694727420807,4.0,0.0,1.0
488580,293.138427734375,297.1499938964844,293.1499938964844,0.1005850210785865,-2302.144775390625,304.1490478515625,0.7817944288253784,0.1614931672811508,0.1461418718099594,293.1358642578125,297.1499938964844,293.1499938964844,0.0039180577732622,-311.5456237792969,296.42138671875,0.5187934041023254,0.050000000745058,0.0485229603946208,293.1845703125,297.1499938964844,293.1499938964844,0.1682106107473373,-2703.206787109375,304.1538391113281,0.8953563570976257,0.2442058771848678,0.1715387552976608,293.1497802734375,297.1499938964844,293.1499938964844,0.2542692720890045,-5080.75,304.15643310546875,0.9990000128746032,0.3764668107032776,0.3223282694816589,293.26251220703125,297.1499938964844,293.1499938964844,0.0051315235905349,-1895.773681640625,297.93310546875,0.5187934041023254,0.050000000745058,0.2301720380783081,291.11334228515625,291.1499938964844,261.1024475097656,259.6042785644531,279.6831970214844,293.2624816894531,291.1185302734375,1.0,0.2341866344213485,0.7818898558616638,0.7818898558616638,1.0,1.0,-1.1025532484054563,0.4657970070838928,0.6367562413215637,0.1966370791196823,0.0,0.0,0.5985441207885742,36.906280517578125,25.0,46.962158203125,-12783.263671875,145.2886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9578857421875,308.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.072265625,18000.0,0.0,0.0,0.2817313075065613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6286527514457703,0.628659188747406,-6.451359695347492e-06,0.0,0.0002859214728232,0.0,0.0,45.78753280639648,0.0,0.0,0.0,0.4158726334571838,4.0,0.0,1.0
488640,293.138427734375,297.1499938964844,293.1499938964844,0.1005850210785865,-2302.144775390625,304.1490478515625,0.7817944288253784,0.1614931672811508,0.1461418718099594,293.1358642578125,297.1499938964844,293.1499938964844,0.0039180577732622,-311.5456237792969,296.42138671875,0.5187934041023254,0.050000000745058,0.0485229603946208,293.1845703125,297.1499938964844,293.1499938964844,0.1682106107473373,-2703.206787109375,304.1538391113281,0.8953563570976257,0.2442058771848678,0.1715387552976608,293.1497802734375,297.1499938964844,293.1499938964844,0.2542692720890045,-5080.75,304.15643310546875,0.9990000128746032,0.3764668107032776,0.3223282694816589,293.26251220703125,297.1499938964844,293.1499938964844,0.0051315235905349,-1895.773681640625,297.93310546875,0.5187934041023254,0.050000000745058,0.2301720380783081,291.11334228515625,291.1499938964844,261.1024475097656,259.6042785644531,279.6831970214844,293.2624816894531,291.1185302734375,1.0,0.2341866344213485,0.7818898558616638,0.7818898558616638,1.0,1.0,-1.1025532484054563,0.4657970070838928,0.6367562413215637,0.1966370791196823,0.0,0.0,0.5985441207885742,36.906280517578125,25.0,46.962158203125,-12783.263671875,145.2886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9578857421875,308.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.072265625,18000.0,0.0,0.0,0.2817313075065613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6286527514457703,0.628659188747406,-6.451359695347492e-06,0.0,0.0002859214728232,0.0,0.0,45.78753280639648,0.0,0.0,0.0,0.4158726334571838,4.0,0.0,1.0
488700,293.13824462890625,297.1499938964844,293.1499938964844,0.1004853621125221,-2299.904296875,304.1494140625,0.7872868776321411,0.1616760045289993,0.1462645828723907,293.1344909667969,297.1499938964844,293.1499938964844,0.0039153480902314,-311.0598449707031,296.4417419433594,0.5226351618766785,0.050000000745058,0.0484808310866355,293.1841735839844,297.1499938964844,293.1499938964844,0.167517751455307,-2693.922607421875,304.1543884277344,0.9009053707122804,0.2438488006591797,0.1712569594383239,293.13983154296875,297.1499938964844,293.1499938964844,0.2479297965764999,-4976.64306640625,304.1667175292969,0.9990000128746032,0.3784220516681671,0.3160647749900818,293.2626037597656,297.1499938964844,293.1499938964844,0.0051043541170656,-1885.1793212890625,297.9248046875,0.5226351618766785,0.050000000745058,0.2299721837043762,291.1373291015625,291.1499938964844,261.093994140625,259.5990905761719,279.6840209960937,293.2626037597656,291.1423034667969,1.0,0.2317211627960205,0.7816759347915649,0.7816759347915649,1.0,1.0,-1.0945504903793335,0.4622753858566284,0.6322750449180603,0.1946183741092682,0.0,0.0,0.5969852805137634,35.73253631591797,25.0,55.126502990722656,-12710.7080078125,140.9568634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9044189453125,308.0706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.0234375,18000.0,0.0,0.0,0.2827076613903045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6285844445228577,0.6285909414291382,-6.466205832111882e-06,0.0,0.0002869123418349,0.0,0.0,45.86519241333008,0.0,0.0,0.0,0.4159922003746032,4.0,0.0,1.0
488760,293.1380310058594,297.1499938964844,293.1499938964844,0.1004420891404151,-2298.812744140625,304.14959716796875,0.7921995520591736,0.1618658900260925,0.1463975012302398,293.13311767578125,297.1499938964844,293.1499938964844,0.0039136689156293,-310.7200927734375,296.4593200683594,0.5260817408561707,0.050000000745058,0.0484451837837696,293.1837158203125,297.1499938964844,293.1499938964844,0.1669184565544128,-2685.953369140625,304.1546630859375,0.9058161973953248,0.2435024231672287,0.1709852367639541,293.12762451171875,297.1499938964844,293.1499938964844,0.2424777895212173,-4887.35693359375,304.1735534667969,0.9990000128746032,0.3809415102005005,0.3106668889522552,293.262451171875,297.1499938964844,293.1499938964844,0.0050793811678886,-1875.708984375,297.9147033691406,0.5260817408561707,0.050000000745058,0.2298030853271484,291.1562194824219,291.1499938964844,261.0854187011719,259.5937805175781,279.6838684082031,293.2624816894531,291.1596069335937,1.0,0.2294695824384689,0.7815905213356018,0.7815905213356018,1.0,1.0,-1.0876586437225342,0.4592492580413818,0.6284093260765076,0.192913681268692,0.0,0.0,0.5946393013000488,34.73894500732422,28.0,50.240631103515625,-12635.7099609375,137.30267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8742370605469,308.0459289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18038.22265625,18000.0,0.0,0.0,0.2835345566272735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6254690885543823,0.6254755258560181,-6.454964477597969e-06,0.0,0.0002877515216823,0.0,0.0,45.48537063598633,0.0,0.0,0.0,0.4149595499038696,4.0,0.0,1.0
488820,293.1375427246094,297.1499938964844,293.1499938964844,0.1005389764904975,-2300.319091796875,304.1495666503906,0.7987287640571594,0.1622694134712219,0.1467112451791763,293.13018798828125,297.1499938964844,293.1499938964844,0.0039167809300124,-310.7310791015625,296.4852294921875,0.53053218126297,0.050000000745058,0.0484018512070179,293.1827392578125,297.1499938964844,293.1499938964844,0.1660176813602447,-2674.150146484375,304.15460205078125,0.9120944738388062,0.2428463250398636,0.1704873889684677,293.10260009765625,297.1499938964844,293.1499938964844,0.2356093376874923,-4776.11376953125,304.1768493652344,0.9990000128746032,0.3865879476070404,0.3039753437042236,293.26153564453125,297.1499938964844,293.1499938964844,0.0050386367365717,-1860.9791259765625,297.8880920410156,0.53053218126297,0.050000000745058,0.2295975387096405,291.176513671875,291.1499938964844,261.0679016113281,259.5828857421875,279.6803894042969,293.2616271972656,291.1776123046875,1.0,0.2268103808164596,0.7814196348190308,0.7814196348190308,1.0,1.0,-1.0791043043136597,0.4554952085018158,0.6236091256141663,0.19078429043293,0.0,0.0,0.5895177125930786,33.529239654541016,31.0,28.315513610839844,-12523.8369140625,132.867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8733215332031,308.0162048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18083.55859375,18000.0,0.0,0.0,0.2846710085868835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161153316497803,0.616121768951416,-6.394694537448231e-06,0.0,0.0002889049064833,0.0,0.0,44.20862579345703,0.0,0.0,0.0,0.4115613996982574,4.0,0.0,1.0
488880,293.1375427246094,297.1499938964844,293.1499938964844,0.1005389764904975,-2300.319091796875,304.1495666503906,0.7987287640571594,0.1622694134712219,0.1467112451791763,293.13018798828125,297.1499938964844,293.1499938964844,0.0039167809300124,-310.7310791015625,296.4852294921875,0.53053218126297,0.050000000745058,0.0484018512070179,293.1827392578125,297.1499938964844,293.1499938964844,0.1660176813602447,-2674.150146484375,304.15460205078125,0.9120944738388062,0.2428463250398636,0.1704873889684677,293.10260009765625,297.1499938964844,293.1499938964844,0.2356093376874923,-4776.11376953125,304.1768493652344,0.9990000128746032,0.3865879476070404,0.3039753437042236,293.26153564453125,297.1499938964844,293.1499938964844,0.0050386367365717,-1860.9791259765625,297.8880920410156,0.53053218126297,0.050000000745058,0.2295975387096405,291.176513671875,291.1499938964844,261.0679016113281,259.5828857421875,279.6803894042969,293.2616271972656,291.1776123046875,1.0,0.2268103808164596,0.7814196348190308,0.7814196348190308,1.0,1.0,-1.0791043043136597,0.4554952085018158,0.6236091256141663,0.19078429043293,0.0,0.0,0.5895177125930786,33.529239654541016,31.0,28.315513610839844,-12523.8369140625,132.867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8733215332031,308.0162048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18083.55859375,18000.0,0.0,0.0,0.2846710085868835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161153316497803,0.616121768951416,-6.394694537448231e-06,0.0,0.0002889049064833,0.0,0.0,44.20862579345703,0.0,0.0,0.0,0.4115613996982574,4.0,0.0,1.0
488940,293.1369323730469,297.1499938964844,293.1499938964844,0.1008253619074821,-2305.606201171875,304.14923095703125,0.8017408847808838,0.1627050638198852,0.1470797806978225,293.126953125,297.1499938964844,293.1499938964844,0.0039268359541893,-311.46453857421875,296.5028991699219,0.5322901606559753,0.050000000745058,0.0483854971826076,293.181640625,297.1499938964844,293.1499938964844,0.1654264330863952,-2666.607666015625,304.154052734375,0.9141164422035216,0.2422427386045456,0.1700456589460373,293.0832214355469,297.1499938964844,293.1499938964844,0.2328591048717498,-4733.251953125,304.1723327636719,0.9990000128746032,0.391735702753067,0.3014113008975982,293.2600402832031,297.1499938964844,293.1499938964844,0.0050067198462784,-1850.3104248046875,297.85516357421875,0.5322901606559753,0.050000000745058,0.2295199632644653,291.1796569824219,291.1499938964844,261.04986572265625,259.571533203125,279.674072265625,293.2601318359375,291.1792907714844,1.0,0.2258320152759552,0.7812488079071045,0.7812488079071045,1.0,1.0,-1.075824499130249,0.4540430605411529,0.6217814683914185,0.1899628639221191,0.0,0.0,0.5852158069610596,33.07237243652344,34.0,6.720649242401123,-12466.068359375,131.19619750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92333984375,308.0152893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.064453125,18000.0,0.0,0.0,0.2851878106594085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6068825125694275,0.6068888306617737,-6.325335561996326e-06,0.0,0.000289429386612,0.0,0.0,42.91564178466797,0.0,0.0,0.0,0.4080972075462341,4.0,0.0,1.0
489000,293.1369323730469,297.1499938964844,293.1499938964844,0.1008253619074821,-2305.606201171875,304.14923095703125,0.8017408847808838,0.1627050638198852,0.1470797806978225,293.126953125,297.1499938964844,293.1499938964844,0.0039268359541893,-311.46453857421875,296.5028991699219,0.5322901606559753,0.050000000745058,0.0483854971826076,293.181640625,297.1499938964844,293.1499938964844,0.1654264330863952,-2666.607666015625,304.154052734375,0.9141164422035216,0.2422427386045456,0.1700456589460373,293.0832214355469,297.1499938964844,293.1499938964844,0.2328591048717498,-4733.251953125,304.1723327636719,0.9990000128746032,0.391735702753067,0.3014113008975982,293.2600402832031,297.1499938964844,293.1499938964844,0.0050067198462784,-1850.3104248046875,297.85516357421875,0.5322901606559753,0.050000000745058,0.2295199632644653,291.1796569824219,291.1499938964844,261.04986572265625,259.571533203125,279.674072265625,293.2601318359375,291.1792907714844,1.0,0.2258320152759552,0.7812488079071045,0.7812488079071045,1.0,1.0,-1.075824499130249,0.4540430605411529,0.6217814683914185,0.1899628639221191,0.0,0.0,0.5852158069610596,33.07237243652344,34.0,6.720649242401123,-12466.068359375,131.19619750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92333984375,308.0152893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.064453125,18000.0,0.0,0.0,0.2851878106594085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6068825125694275,0.6068888306617737,-6.325335561996326e-06,0.0,0.000289429386612,0.0,0.0,42.91564178466797,0.0,0.0,0.0,0.4080972075462341,4.0,0.0,1.0
489060,293.1363220214844,297.1499938964844,293.1499938964844,0.1012349277734756,-2313.3193359375,304.1488037109375,0.8018003702163696,0.1631616950035095,0.147490382194519,293.12335205078125,297.1499938964844,293.1499938964844,0.0039421506226062,-312.71392822265625,296.5166015625,0.5317550301551819,0.050000000745058,0.0483904369175434,293.180419921875,297.1499938964844,293.1499938964844,0.1650402694940567,-2661.850830078125,304.1533508300781,0.91243314743042,0.24168361723423,0.169652372598648,293.07196044921875,297.1499938964844,293.1499938964844,0.2334245294332504,-4745.09716796875,304.16387939453125,0.9990000128746032,0.3957269191741943,0.3021872937679291,293.25836181640625,297.1499938964844,293.1499938964844,0.0049805040471255,-1842.2041015625,297.8182067871094,0.5317550301551819,0.050000000745058,0.2295434027910232,291.1724853515625,291.1499938964844,261.03125,259.5596618652344,279.6655578613281,293.25848388671875,291.1712646484375,1.0,0.2262389808893203,0.781082808971405,0.781082808971405,1.0,1.0,-1.076809287071228,0.4544518589973449,0.6223574280738831,0.1901913434267044,0.0,0.0,0.5826166868209839,33.21030044555664,37.0,-8.385254859924316,-12459.671875,131.69866943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9924621582031,308.0333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18054.556640625,18000.0,0.0,0.0,0.2852661609649658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003497242927551,0.6003559827804565,-6.271675374591723e-06,0.0,0.0002895088982768,0.0,0.0,41.98966217041016,0.0,0.0,0.0,0.4056013822555542,4.0,0.0,1.0
489120,293.1363220214844,297.1499938964844,293.1499938964844,0.1012349277734756,-2313.3193359375,304.1488037109375,0.8018003702163696,0.1631616950035095,0.147490382194519,293.12335205078125,297.1499938964844,293.1499938964844,0.0039421506226062,-312.71392822265625,296.5166015625,0.5317550301551819,0.050000000745058,0.0483904369175434,293.180419921875,297.1499938964844,293.1499938964844,0.1650402694940567,-2661.850830078125,304.1533508300781,0.91243314743042,0.24168361723423,0.169652372598648,293.07196044921875,297.1499938964844,293.1499938964844,0.2334245294332504,-4745.09716796875,304.16387939453125,0.9990000128746032,0.3957269191741943,0.3021872937679291,293.25836181640625,297.1499938964844,293.1499938964844,0.0049805040471255,-1842.2041015625,297.8182067871094,0.5317550301551819,0.050000000745058,0.2295434027910232,291.1724853515625,291.1499938964844,261.03125,259.5596618652344,279.6655578613281,293.25848388671875,291.1712646484375,1.0,0.2262389808893203,0.781082808971405,0.781082808971405,1.0,1.0,-1.076809287071228,0.4544518589973449,0.6223574280738831,0.1901913434267044,0.0,0.0,0.5826166868209839,33.21030044555664,37.0,-8.385254859924316,-12459.671875,131.69866943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9924621582031,308.0333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18054.556640625,18000.0,0.0,0.0,0.2852661609649658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003497242927551,0.6003559827804565,-6.271675374591723e-06,0.0,0.0002895088982768,0.0,0.0,41.98966217041016,0.0,0.0,0.0,0.4056013822555542,4.0,0.0,1.0
489180,293.1357421875,297.1499938964844,293.1499938964844,0.1017181500792503,-2322.46240234375,304.1484069824219,0.7994039058685303,0.163625106215477,0.1479271948337555,293.1195068359375,297.1499938964844,293.1499938964844,0.0039616380818188,-314.3461303710937,296.5288391113281,0.5293388962745667,0.050000000745058,0.0484132021665573,293.1792297363281,297.1499938964844,293.1499938964844,0.1647850722074508,-2658.84521484375,304.15264892578125,0.9077948927879332,0.2411576062440872,0.1692973226308822,293.06915283203125,297.1499938964844,293.1499938964844,0.2367511242628097,-4802.0048828125,304.1536865234375,0.9990000128746032,0.3982847929000854,0.3057405948638916,293.25689697265625,297.1499938964844,293.1499938964844,0.0049576256424188,-1835.5806884765625,297.7784118652344,0.5293388962745667,0.050000000745058,0.229651391506195,291.1595153808594,291.1499938964844,261.0119934082031,259.5472412109375,279.6553649902344,293.2569885253906,291.1578369140625,1.0,0.2277973443269729,0.7809168696403503,0.7809168696403503,1.0,1.0,-1.0813281536102295,0.4564032554626465,0.6249248385429382,0.1912885159254074,0.0,0.0,0.5821796655654907,33.84581756591797,40.0,-17.183237075805664,-12498.8134765625,134.0189666748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0549621582031,308.05828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.724609375,18000.0,0.0,0.0,0.2851401567459106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5977656841278076,0.597771942615509,-6.244772066565929e-06,0.0,0.0002893810160458,0.0,0.0,41.59592819213867,0.0,0.0,0.0,0.4045568406581878,4.0,0.0,1.0
489240,293.1357421875,297.1499938964844,293.1499938964844,0.1017181500792503,-2322.46240234375,304.1484069824219,0.7994039058685303,0.163625106215477,0.1479271948337555,293.1195068359375,297.1499938964844,293.1499938964844,0.0039616380818188,-314.3461303710937,296.5288391113281,0.5293388962745667,0.050000000745058,0.0484132021665573,293.1792297363281,297.1499938964844,293.1499938964844,0.1647850722074508,-2658.84521484375,304.15264892578125,0.9077948927879332,0.2411576062440872,0.1692973226308822,293.06915283203125,297.1499938964844,293.1499938964844,0.2367511242628097,-4802.0048828125,304.1536865234375,0.9990000128746032,0.3982847929000854,0.3057405948638916,293.25689697265625,297.1499938964844,293.1499938964844,0.0049576256424188,-1835.5806884765625,297.7784118652344,0.5293388962745667,0.050000000745058,0.229651391506195,291.1595153808594,291.1499938964844,261.0119934082031,259.5472412109375,279.6553649902344,293.2569885253906,291.1578369140625,1.0,0.2277973443269729,0.7809168696403503,0.7809168696403503,1.0,1.0,-1.0813281536102295,0.4564032554626465,0.6249248385429382,0.1912885159254074,0.0,0.0,0.5821796655654907,33.84581756591797,40.0,-17.183237075805664,-12498.8134765625,134.0189666748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0549621582031,308.05828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.724609375,18000.0,0.0,0.0,0.2851401567459106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5977656841278076,0.597771942615509,-6.244772066565929e-06,0.0,0.0002893810160458,0.0,0.0,41.59592819213867,0.0,0.0,0.0,0.4045568406581878,4.0,0.0,1.0
489300,293.135498046875,297.1499938964844,293.1499938964844,0.1019748151302337,-2327.31982421875,304.1482238769531,0.7974491119384766,0.1638554036617279,0.1481508463621139,293.1175231933594,297.1499938964844,293.1499938964844,0.0039726314134895,-315.2698669433594,296.53497314453125,0.5275698900222778,0.050000000745058,0.0484303906559944,293.1786193847656,297.1499938964844,293.1499938964844,0.1646880209445953,-2657.74267578125,304.15234375,0.904672622680664,0.2409033775329589,0.1691309958696365,293.0707702636719,297.1499938964844,293.1499938964844,0.2392932474613189,-4844.6044921875,304.1484069824219,0.9990000128746032,0.3989929854869842,0.3083959519863128,293.2562866210937,297.1499938964844,293.1499938964844,0.0049468837678432,-1832.571533203125,297.7577209472656,0.5275698900222778,0.050000000745058,0.2297329157590866,291.1518859863281,291.1499938964844,261.0021057128906,259.540771484375,279.64971923828125,293.2563781738281,291.1501159667969,1.0,0.2289419770240783,0.7808338403701782,0.7808338403701782,1.0,1.0,-1.0847020149230957,0.457866370677948,0.6268357038497925,0.1921111941337585,0.0,0.0,0.582815945148468,34.325218200683594,40.0,-19.73150062561035,-12533.0556640625,135.77166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0775756835937,308.06982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.20703125,18000.0,0.0,0.0,0.2850804626941681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5981125235557556,0.598118782043457,-6.242876679607434e-06,0.0,0.0002893204218707,0.0,0.0,41.61880111694336,0.0,0.0,0.0,0.4046413004398346,4.0,0.0,1.0
489360,293.1352844238281,297.1499938964844,293.1499938964844,0.1022366136312484,-2332.271484375,304.1480712890625,0.7950725555419922,0.1640831679105758,0.1483760327100753,293.1155090332031,297.1499938964844,293.1499938964844,0.003984301816672,-316.2491760253906,296.5412902832031,0.5255011916160583,0.050000000745058,0.0484510771930217,293.1780700683594,297.1499938964844,293.1499938964844,0.1646037101745605,-2656.803466796875,304.1520690917969,0.9011857509613036,0.2406525909900665,0.1689703166484832,293.07427978515625,297.1499938964844,293.1499938964844,0.2423513978719711,-4895.390625,304.14312744140625,0.9990000128746032,0.3993128538131714,0.3115623891353607,293.2558288574219,297.1499938964844,293.1499938964844,0.0049364287406206,-1829.67919921875,297.7366027832031,0.5255011916160583,0.050000000745058,0.2298310548067093,291.1438903808594,291.1499938964844,260.9920654296875,259.5341796875,279.6439514160156,293.2558898925781,291.14208984375,1.0,0.2303001880645752,0.7806880474090576,0.7806880474090576,1.0,1.0,-1.0887221097946167,0.4596059620380401,0.6291161775588989,0.1930862665176391,0.0,0.0,0.5840238928794861,34.90192031860352,43.0,-21.327699661254883,-12575.7646484375,137.8828887939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09210205078125,308.0792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.2734375,18000.0,0.0,0.0,0.2850644588470459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995802879333496,0.599586546421051,-6.2490439631801564e-06,0.0,0.0002893041819334,0.0,0.0,41.7927360534668,0.0,0.0,0.0,0.4051433801651001,4.0,0.0,1.0
489420,293.1349182128906,297.1499938964844,293.1499938964844,0.1027650013566017,-2342.24951171875,304.1478271484375,0.7892970442771912,0.1645276546478271,0.1488266289234161,293.11151123046875,297.1499938964844,293.1499938964844,0.0040094256401062,-318.3463439941406,296.55487060546875,0.5206801295280457,0.050000000745058,0.048501968383789,293.177001953125,297.1499938964844,293.1499938964844,0.1644570529460907,-2655.19287109375,304.1516418457031,0.893139660358429,0.2401594370603561,0.1686619222164154,293.0863952636719,297.1499938964844,293.1499938964844,0.2498220354318618,-5018.0771484375,304.13299560546875,0.9990000128746032,0.3987844884395599,0.3192181289196014,293.2553405761719,297.1499938964844,293.1499938964844,0.0049158222973346,-1824.0068359375,297.6932067871094,0.5206801295280457,0.050000000745058,0.2300724536180496,291.1275939941406,291.1499938964844,260.9714050292969,259.5204772949219,279.6316833496094,293.2553405761719,291.1258239746094,1.0,0.2335733622312545,0.7803963422775269,0.7803963422775269,1.0,1.0,-1.098431944847107,0.4638183712959289,0.6346135139465332,0.1954473853111267,0.0,0.0,0.5881028771400452,36.31900405883789,46.0,-22.55874252319336,-12683.201171875,143.08456420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924987792969,308.0884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17939.330078125,18000.0,0.0,0.0,0.2852794528007507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058443188667297,0.6058505773544312,-6.285862582444679e-06,0.0,0.0002895223733503,0.0,0.0,42.59774017333984,0.0,0.0,0.0,0.4073993861675262,4.0,0.0,1.0
489480,293.1349182128906,297.1499938964844,293.1499938964844,0.1027650013566017,-2342.24951171875,304.1478271484375,0.7892970442771912,0.1645276546478271,0.1488266289234161,293.11151123046875,297.1499938964844,293.1499938964844,0.0040094256401062,-318.3463439941406,296.55487060546875,0.5206801295280457,0.050000000745058,0.048501968383789,293.177001953125,297.1499938964844,293.1499938964844,0.1644570529460907,-2655.19287109375,304.1516418457031,0.893139660358429,0.2401594370603561,0.1686619222164154,293.0863952636719,297.1499938964844,293.1499938964844,0.2498220354318618,-5018.0771484375,304.13299560546875,0.9990000128746032,0.3987844884395599,0.3192181289196014,293.2553405761719,297.1499938964844,293.1499938964844,0.0049158222973346,-1824.0068359375,297.6932067871094,0.5206801295280457,0.050000000745058,0.2300724536180496,291.1275939941406,291.1499938964844,260.9714050292969,259.5204772949219,279.6316833496094,293.2553405761719,291.1258239746094,1.0,0.2335733622312545,0.7803963422775269,0.7803963422775269,1.0,1.0,-1.098431944847107,0.4638183712959289,0.6346135139465332,0.1954473853111267,0.0,0.0,0.5881028771400452,36.31900405883789,46.0,-22.55874252319336,-12683.201171875,143.08456420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924987792969,308.0884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17939.330078125,18000.0,0.0,0.0,0.2852794528007507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058443188667297,0.6058505773544312,-6.285862582444679e-06,0.0,0.0002895223733503,0.0,0.0,42.59774017333984,0.0,0.0,0.0,0.4073993861675262,4.0,0.0,1.0
489540,293.1347045898437,297.1499938964844,293.1499938964844,0.1032896190881729,-2352.13232421875,304.1476745605469,0.7825343012809753,0.1649544239044189,0.1492726802825927,293.10748291015625,297.1499938964844,293.1499938964844,0.0040367334149777,-320.6054077148437,296.5700988769531,0.5152707695960999,0.050000000745058,0.0485640987753868,293.1759033203125,297.1499938964844,293.1499938964844,0.1643359214067459,-2653.89013671875,304.1513061523437,0.8840624690055847,0.2396933585405349,0.1683765053749084,293.1046142578125,297.1499938964844,293.1499938964844,0.2588153183460235,-5163.88525390625,304.12371826171875,0.9990000128746032,0.3967107236385345,0.3283229470252991,293.2554016113281,297.1499938964844,293.1499938964844,0.0048951562494039,-1818.2833251953125,297.6484680175781,0.5152707695960999,0.050000000745058,0.2303671836853027,291.111572265625,291.1499938964844,260.95001220703125,259.50604248046875,279.618408203125,293.25537109375,291.1098937988281,1.0,0.2374652773141861,0.7801046371459961,0.7801046371459961,1.0,1.0,-1.1099807024002075,0.4688436686992645,0.6411370635032654,0.1982638984918594,0.0,0.0,0.5943055748939514,38.04645538330078,49.0,-22.23471450805664,-12815.181640625,149.45762634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517578125,308.0818786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17899.62890625,18000.0,0.0,0.0,0.2859864234924316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6164422035217285,0.6164485216140747,-6.3555448832630645e-06,0.0,0.0002902398409787,0.0,0.0,44.0223388671875,0.0,0.0,0.0,0.4113121330738067,4.0,0.0,1.0
489600,293.1347045898437,297.1499938964844,293.1499938964844,0.1032896190881729,-2352.13232421875,304.1476745605469,0.7825343012809753,0.1649544239044189,0.1492726802825927,293.10748291015625,297.1499938964844,293.1499938964844,0.0040367334149777,-320.6054077148437,296.5700988769531,0.5152707695960999,0.050000000745058,0.0485640987753868,293.1759033203125,297.1499938964844,293.1499938964844,0.1643359214067459,-2653.89013671875,304.1513061523437,0.8840624690055847,0.2396933585405349,0.1683765053749084,293.1046142578125,297.1499938964844,293.1499938964844,0.2588153183460235,-5163.88525390625,304.12371826171875,0.9990000128746032,0.3967107236385345,0.3283229470252991,293.2554016113281,297.1499938964844,293.1499938964844,0.0048951562494039,-1818.2833251953125,297.6484680175781,0.5152707695960999,0.050000000745058,0.2303671836853027,291.111572265625,291.1499938964844,260.95001220703125,259.50604248046875,279.618408203125,293.25537109375,291.1098937988281,1.0,0.2374652773141861,0.7801046371459961,0.7801046371459961,1.0,1.0,-1.1099807024002075,0.4688436686992645,0.6411370635032654,0.1982638984918594,0.0,0.0,0.5943055748939514,38.04645538330078,49.0,-22.23471450805664,-12815.181640625,149.45762634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517578125,308.0818786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17899.62890625,18000.0,0.0,0.0,0.2859864234924316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6164422035217285,0.6164485216140747,-6.3555448832630645e-06,0.0,0.0002902398409787,0.0,0.0,44.0223388671875,0.0,0.0,0.0,0.4113121330738067,4.0,0.0,1.0
