time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489660,293.1346130371094,297.1499938964844,293.1499938964844,0.1038031205534935,-2361.7802734375,304.1476135253906,0.7751883268356323,0.165362924337387,0.1497113704681396,293.1033630371094,297.1499938964844,293.1499938964844,0.0040661697275936,-323.0154113769531,296.5874938964844,0.5095971822738647,0.050000000745058,0.0486359074711799,293.1747131347656,297.1499938964844,293.1499938964844,0.1642528474330902,-2653.05908203125,304.1510009765625,0.8744681477546692,0.2392817139625549,0.1681316047906875,293.1280822753906,297.1499938964844,293.1499938964844,0.2690269649028778,-5327.4541015625,304.115478515625,0.9990000128746032,0.3931149542331695,0.3385406136512756,293.2559814453125,297.1499938964844,293.1499938964844,0.0048740864731371,-1812.3568115234373,297.60260009765625,0.5095971822738647,0.050000000745058,0.2307078093290329,291.09637451171875,291.1499938964844,260.9239501953125,259.4876403808594,279.60308837890625,293.25592041015625,291.0948181152344,1.0,0.2418451160192489,0.7797092795372009,0.7797092795372009,1.0,1.0,-1.122972011566162,0.4745000898838043,0.6484718918800354,0.2014270722866058,0.0,0.0,0.6024789214134216,40.03998565673828,37.0,-21.21339607238769,-12967.6220703125,156.86428833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97088623046875,308.0589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17860.3671875,18000.0,0.0,0.0,0.2873393893241882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312058568000793,0.6312122941017151,-6.458520601881901e-06,0.0,0.0002916129305958,0.0,0.0,46.08821487426758,0.0,0.0,0.0,0.4168608486652374,4.0,0.0,1.0
489720,293.1346130371094,297.1499938964844,293.1499938964844,0.1038031205534935,-2361.7802734375,304.1476135253906,0.7751883268356323,0.165362924337387,0.1497113704681396,293.1033630371094,297.1499938964844,293.1499938964844,0.0040661697275936,-323.0154113769531,296.5874938964844,0.5095971822738647,0.050000000745058,0.0486359074711799,293.1747131347656,297.1499938964844,293.1499938964844,0.1642528474330902,-2653.05908203125,304.1510009765625,0.8744681477546692,0.2392817139625549,0.1681316047906875,293.1280822753906,297.1499938964844,293.1499938964844,0.2690269649028778,-5327.4541015625,304.115478515625,0.9990000128746032,0.3931149542331695,0.3385406136512756,293.2559814453125,297.1499938964844,293.1499938964844,0.0048740864731371,-1812.3568115234373,297.60260009765625,0.5095971822738647,0.050000000745058,0.2307078093290329,291.09637451171875,291.1499938964844,260.9239501953125,259.4876403808594,279.60308837890625,293.25592041015625,291.0948181152344,1.0,0.2418451160192489,0.7797092795372009,0.7797092795372009,1.0,1.0,-1.122972011566162,0.4745000898838043,0.6484718918800354,0.2014270722866058,0.0,0.0,0.6024789214134216,40.03998565673828,37.0,-21.21339607238769,-12967.6220703125,156.86428833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97088623046875,308.0589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17860.3671875,18000.0,0.0,0.0,0.2873393893241882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312058568000793,0.6312122941017151,-6.458520601881901e-06,0.0,0.0002916129305958,0.0,0.0,46.08821487426758,0.0,0.0,0.0,0.4168608486652374,4.0,0.0,1.0
489780,293.13433837890625,297.1499938964844,293.1499938964844,0.1041107475757598,-2367.335693359375,304.1479187011719,0.7774879932403564,0.1658047139644622,0.1500807553529739,293.0989990234375,297.1499938964844,293.1499938964844,0.0040889983065426,-324.7121276855469,296.61590576171875,0.5107381939888,0.050000000745058,0.0486208461225032,293.1731262207031,297.1499938964844,293.1499938964844,0.1639334112405777,-2648.87158203125,304.1512451171875,0.875890851020813,0.2389779090881347,0.1678864806890487,293.1463928222656,297.1499938964844,293.1499938964844,0.2675918042659759,-5299.64501953125,304.1300048828125,0.9990000128746032,0.3899192810058594,0.3364264965057373,293.2567138671875,297.1499938964844,293.1499938964844,0.0048415479250252,-1801.3131103515625,297.5636901855469,0.5107381939888,0.050000000745058,0.2306363582611084,291.0963134765625,291.1499938964844,260.8897399902344,259.4622802734375,279.5918273925781,293.25665283203125,291.0989990234375,1.0,0.2404480427503585,0.779313862323761,0.779313862323761,1.0,1.0,-1.1204890012741089,0.4733417928218841,0.6471471786499023,0.2008247971534729,0.0,0.0,0.6101219058036804,39.62682342529297,25.0,8.633893966674805,-13023.0205078125,155.37440490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8697204589844,308.06573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17850.9296875,18000.0,0.0,0.0,0.2892730832099914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6482782959938049,0.648284912109375,-6.589033546333667e-06,0.0,0.0002935754018835,0.0,0.0,48.61614990234375,0.0,0.0,0.0,0.4233685731887817,4.0,0.0,1.0
489840,293.13433837890625,297.1499938964844,293.1499938964844,0.1041107475757598,-2367.335693359375,304.1479187011719,0.7774879932403564,0.1658047139644622,0.1500807553529739,293.0989990234375,297.1499938964844,293.1499938964844,0.0040889983065426,-324.7121276855469,296.61590576171875,0.5107381939888,0.050000000745058,0.0486208461225032,293.1731262207031,297.1499938964844,293.1499938964844,0.1639334112405777,-2648.87158203125,304.1512451171875,0.875890851020813,0.2389779090881347,0.1678864806890487,293.1463928222656,297.1499938964844,293.1499938964844,0.2675918042659759,-5299.64501953125,304.1300048828125,0.9990000128746032,0.3899192810058594,0.3364264965057373,293.2567138671875,297.1499938964844,293.1499938964844,0.0048415479250252,-1801.3131103515625,297.5636901855469,0.5107381939888,0.050000000745058,0.2306363582611084,291.0963134765625,291.1499938964844,260.8897399902344,259.4622802734375,279.5918273925781,293.25665283203125,291.0989990234375,1.0,0.2404480427503585,0.779313862323761,0.779313862323761,1.0,1.0,-1.1204890012741089,0.4733417928218841,0.6471471786499023,0.2008247971534729,0.0,0.0,0.6101219058036804,39.62682342529297,25.0,8.633893966674805,-13023.0205078125,155.37440490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8697204589844,308.06573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17850.9296875,18000.0,0.0,0.0,0.2892730832099914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6482782959938049,0.648284912109375,-6.589033546333667e-06,0.0,0.0002935754018835,0.0,0.0,48.61614990234375,0.0,0.0,0.0,0.4233685731887817,4.0,0.0,1.0
489900,293.1341247558594,297.1499938964844,293.1499938964844,0.1041169390082359,-2367.14794921875,304.1482849121094,0.7821759581565857,0.1660463958978653,0.1502544730901718,293.0967102050781,297.1499938964844,293.1499938964844,0.0040953615680336,-324.9885559082031,296.6399841308594,0.5137867331504822,0.050000000745058,0.0485821552574634,293.17218017578125,297.1499938964844,293.1499938964844,0.1635638624429702,-2643.819580078125,304.15167236328125,0.8806048035621643,0.2388700395822525,0.1677724719047546,293.14727783203125,297.1499938964844,293.1499938964844,0.2622998356819153,-5211.7626953125,304.143310546875,0.9990000128746032,0.3897866606712341,0.3309258818626404,293.2569580078125,297.1499938964844,293.1499938964844,0.0048187570646405,-1792.51708984375,297.55242919921875,0.5137867331504822,0.050000000745058,0.2304528206586837,291.1120910644531,291.1499938964844,260.8697204589844,259.4471435546875,279.5874328613281,293.2569274902344,291.1163024902344,1.0,0.2379912137985229,0.779116153717041,0.779116153717041,1.0,1.0,-1.1136940717697144,0.4703350663185119,0.6433590650558472,0.1991240382194519,0.0,0.0,0.6111047863960266,38.55551910400391,25.0,29.70526695251465,-12995.6201171875,151.442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83013916015625,308.07391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.39453125,18000.0,0.0,0.0,0.2902711629867553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6533175706863403,0.6533241868019104,-6.639371349592693e-06,0.0,0.0002945883024949,0.0,0.0,49.44782638549805,0.0,0.0,0.0,0.425383597612381,4.0,0.0,1.0
489960,293.1338195800781,297.1499938964844,293.1499938964844,0.1040740385651588,-2365.981689453125,304.148681640625,0.7890710830688477,0.1663045287132263,0.1504261046648025,293.0943908691406,297.1499938964844,293.1499938964844,0.0040994682349264,-325.0303649902344,296.667724609375,0.5184400677680969,0.050000000745058,0.048526968806982,293.171142578125,297.1499938964844,293.1499938964844,0.163129836320877,-2637.86279296875,304.15216064453125,0.8878129124641418,0.2387928217649459,0.1676670163869857,293.1415710449219,297.1499938964844,293.1499938964844,0.2544975876808166,-5083.24560546875,304.1587219238281,0.9990000128746032,0.3909357488155365,0.3229183256626129,293.25701904296875,297.1499938964844,293.1499938964844,0.0047933892346918,-1782.487548828125,297.5444641113281,0.5184400677680969,0.050000000745058,0.2301910519599914,291.1333312988281,291.1499938964844,260.847900390625,259.4304504394531,279.5834350585937,293.25701904296875,291.1384582519531,1.0,0.2344997525215149,0.7789539098739624,0.7789539098739624,1.0,1.0,-1.1037839651107788,0.4659732282161712,0.6378107666969299,0.1966535896062851,0.0,0.0,0.6101077795028687,37.0254020690918,28.0,46.86948394775391,-12930.7724609375,145.844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8079528808594,308.0848999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17961.599609375,18000.0,0.0,0.0,0.2911584973335266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6545249223709106,0.6545315980911255,-6.66348023514729e-06,0.0,0.0002954888623207,0.0,0.0,49.71979141235352,0.0,0.0,0.0,0.4259702265262604,4.0,0.0,1.0
490020,293.1332397460937,297.1499938964844,293.1499938964844,0.1040895506739616,-2365.644775390625,304.1490783691406,0.7977310419082642,0.166835680603981,0.1508393734693527,293.08966064453125,297.1499938964844,293.1499938964844,0.0041116881184279,-325.4841613769531,296.7225341796875,0.5241490006446838,0.050000000745058,0.048464935272932,293.1689758300781,297.1499938964844,293.1499938964844,0.1624300628900528,-2628.281982421875,304.152587890625,0.8964791893959045,0.2386972606182098,0.1675405651330948,293.1194152832031,297.1499938964844,293.1499938964844,0.2449787706136703,-4927.7578125,304.171142578125,0.9990000128746032,0.3956297039985657,0.3136692643165588,293.2565612792969,297.1499938964844,293.1499938964844,0.0047485684044659,-1764.8270263671875,297.5285339355469,0.5241490006446838,0.050000000745058,0.2298967838287353,291.17242431640625,291.1499938964844,260.7989807128906,259.3924865722656,279.5683898925781,293.2566223144531,291.1747131347656,1.0,0.2309934049844741,0.7786293029785156,0.7786293029785156,1.0,1.0,-1.0925933122634888,0.4610699415206909,0.6315233111381531,0.1937665045261383,0.0,0.0,0.6041825413703918,35.30356216430664,31.0,42.71131896972656,-12820.4443359375,139.64266967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,308.0825500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18081.771484375,18000.0,0.0,0.0,0.2923865020275116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6464197039604187,0.6464263200759888,-6.626626145589398e-06,0.0,0.0002967351174447,0.0,0.0,48.640533447265625,0.0,0.0,0.0,0.4231222569942474,4.0,0.0,1.0
490080,293.1332397460937,297.1499938964844,293.1499938964844,0.1040895506739616,-2365.644775390625,304.1490783691406,0.7977310419082642,0.166835680603981,0.1508393734693527,293.08966064453125,297.1499938964844,293.1499938964844,0.0041116881184279,-325.4841613769531,296.7225341796875,0.5241490006446838,0.050000000745058,0.048464935272932,293.1689758300781,297.1499938964844,293.1499938964844,0.1624300628900528,-2628.281982421875,304.152587890625,0.8964791893959045,0.2386972606182098,0.1675405651330948,293.1194152832031,297.1499938964844,293.1499938964844,0.2449787706136703,-4927.7578125,304.171142578125,0.9990000128746032,0.3956297039985657,0.3136692643165588,293.2565612792969,297.1499938964844,293.1499938964844,0.0047485684044659,-1764.8270263671875,297.5285339355469,0.5241490006446838,0.050000000745058,0.2298967838287353,291.17242431640625,291.1499938964844,260.7989807128906,259.3924865722656,279.5683898925781,293.2566223144531,291.1747131347656,1.0,0.2309934049844741,0.7786293029785156,0.7786293029785156,1.0,1.0,-1.0925933122634888,0.4610699415206909,0.6315233111381531,0.1937665045261383,0.0,0.0,0.6041825413703918,35.30356216430664,31.0,42.71131896972656,-12820.4443359375,139.64266967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,308.0825500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18081.771484375,18000.0,0.0,0.0,0.2923865020275116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6464197039604187,0.6464263200759888,-6.626626145589398e-06,0.0,0.0002967351174447,0.0,0.0,48.640533447265625,0.0,0.0,0.0,0.4231222569942474,4.0,0.0,1.0
490140,293.13250732421875,297.1499938964844,293.1499938964844,0.1044138371944427,-2371.484619140625,304.1488342285156,0.8024958372116089,0.1674060374498367,0.1513135135173797,293.08453369140625,297.1499938964844,293.1499938964844,0.0041344854980707,-327.0852355957031,296.7630310058594,0.5270163416862488,0.050000000745058,0.048435840755701,293.16656494140625,297.1499938964844,293.1499938964844,0.1622435599565506,-2625.857177734375,304.1520080566406,0.9008049368858336,0.2386994808912277,0.1675028055906295,293.0980224609375,297.1499938964844,293.1499938964844,0.2404315769672393,-4854.994140625,304.17144775390625,0.9990000128746032,0.4007522165775299,0.3092365860939026,293.2552795410156,297.1499938964844,293.1499938964844,0.0047155590727925,-1753.0906982421875,297.5,0.5270163416862488,0.050000000745058,0.2297587692737579,291.1819763183594,291.1499938964844,260.74346923828125,259.348876953125,279.54736328125,293.2554016113281,291.1820068359375,1.0,0.2293193042278289,0.7783047556877136,0.7783047556877136,1.0,1.0,-1.0875941514968872,0.4588663280010223,0.6287277340888977,0.1924434900283813,0.0,0.0,0.5990715026855469,34.49958038330078,34.0,15.901897430419922,-12755.7451171875,136.84378051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887634277344,308.0926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18096.10546875,18000.0,0.0,0.0,0.2929043471813202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6354476809501648,0.6354542374610901,-6.5444601204944775e-06,0.0,0.0002972606744151,0.0,0.0,47.0169792175293,0.0,0.0,0.0,0.4189822375774383,4.0,0.0,1.0
490200,293.13250732421875,297.1499938964844,293.1499938964844,0.1044138371944427,-2371.484619140625,304.1488342285156,0.8024958372116089,0.1674060374498367,0.1513135135173797,293.08453369140625,297.1499938964844,293.1499938964844,0.0041344854980707,-327.0852355957031,296.7630310058594,0.5270163416862488,0.050000000745058,0.048435840755701,293.16656494140625,297.1499938964844,293.1499938964844,0.1622435599565506,-2625.857177734375,304.1520080566406,0.9008049368858336,0.2386994808912277,0.1675028055906295,293.0980224609375,297.1499938964844,293.1499938964844,0.2404315769672393,-4854.994140625,304.17144775390625,0.9990000128746032,0.4007522165775299,0.3092365860939026,293.2552795410156,297.1499938964844,293.1499938964844,0.0047155590727925,-1753.0906982421875,297.5,0.5270163416862488,0.050000000745058,0.2297587692737579,291.1819763183594,291.1499938964844,260.74346923828125,259.348876953125,279.54736328125,293.2554016113281,291.1820068359375,1.0,0.2293193042278289,0.7783047556877136,0.7783047556877136,1.0,1.0,-1.0875941514968872,0.4588663280010223,0.6287277340888977,0.1924434900283813,0.0,0.0,0.5990715026855469,34.49958038330078,34.0,15.901897430419922,-12755.7451171875,136.84378051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887634277344,308.0926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18096.10546875,18000.0,0.0,0.0,0.2929043471813202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6354476809501648,0.6354542374610901,-6.5444601204944775e-06,0.0,0.0002972606744151,0.0,0.0,47.0169792175293,0.0,0.0,0.0,0.4189822375774383,4.0,0.0,1.0
490260,293.1316833496094,297.1499938964844,293.1499938964844,0.1049195751547813,-2380.88427734375,304.1483764648437,0.8041770458221436,0.1680170446634292,0.1518481075763702,293.07891845703125,297.1499938964844,293.1499938964844,0.0041647441685199,-329.4191589355469,296.798095703125,0.5275424718856812,0.050000000745058,0.0484306402504444,293.1640625,297.1499938964844,293.1499938964844,0.1623626351356506,-2627.615234375,304.1511535644531,0.901690661907196,0.2387924194335937,0.1675484776496887,293.0827941894531,297.1499938964844,293.1499938964844,0.2395294457674026,-4842.501953125,304.1656799316406,0.9990000128746032,0.4051670730113983,0.3084374666213989,293.2535400390625,297.1499938964844,293.1499938964844,0.0046899789012968,-1744.8115234375,297.46563720703125,0.5275424718856812,0.050000000745058,0.2297341078519821,291.17657470703125,291.1499938964844,260.6819152832031,259.3000183105469,279.5208435058594,293.253662109375,291.17529296875,1.0,0.2291678041219711,0.778156578540802,0.778156578540802,1.0,1.0,-1.0872938632965088,0.4587347209453583,0.6285591721534729,0.1923014670610427,0.0,0.0,0.5957553386688232,34.36272048950195,37.0,-5.2330851554870605,-12746.7783203125,136.51278686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765930175781,308.12042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.69140625,18000.0,0.0,0.0,0.2928966879844665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271737813949585,0.6271802186965942,-6.47527440378326e-06,0.0,0.0002972529036924,0.0,0.0,45.77345275878906,0.0,0.0,0.0,0.415777176618576,4.0,0.0,1.0
490320,293.1316833496094,297.1499938964844,293.1499938964844,0.1049195751547813,-2380.88427734375,304.1483764648437,0.8041770458221436,0.1680170446634292,0.1518481075763702,293.07891845703125,297.1499938964844,293.1499938964844,0.0041647441685199,-329.4191589355469,296.798095703125,0.5275424718856812,0.050000000745058,0.0484306402504444,293.1640625,297.1499938964844,293.1499938964844,0.1623626351356506,-2627.615234375,304.1511535644531,0.901690661907196,0.2387924194335937,0.1675484776496887,293.0827941894531,297.1499938964844,293.1499938964844,0.2395294457674026,-4842.501953125,304.1656799316406,0.9990000128746032,0.4051670730113983,0.3084374666213989,293.2535400390625,297.1499938964844,293.1499938964844,0.0046899789012968,-1744.8115234375,297.46563720703125,0.5275424718856812,0.050000000745058,0.2297341078519821,291.17657470703125,291.1499938964844,260.6819152832031,259.3000183105469,279.5208435058594,293.253662109375,291.17529296875,1.0,0.2291678041219711,0.778156578540802,0.778156578540802,1.0,1.0,-1.0872938632965088,0.4587347209453583,0.6285591721534729,0.1923014670610427,0.0,0.0,0.5957553386688232,34.36272048950195,37.0,-5.2330851554870605,-12746.7783203125,136.51278686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765930175781,308.12042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.69140625,18000.0,0.0,0.0,0.2928966879844665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271737813949585,0.6271802186965942,-6.47527440378326e-06,0.0,0.0002972529036924,0.0,0.0,45.77345275878906,0.0,0.0,0.0,0.415777176618576,4.0,0.0,1.0
490380,293.1308288574219,297.1499938964844,293.1499938964844,0.1055508330464363,-2392.710693359375,304.1478576660156,0.8032631278038025,0.1686569154262542,0.1524302214384079,293.07293701171875,297.1499938964844,293.1499938964844,0.0042010648176074,-332.3155822753906,296.8309020996094,0.5260923504829407,0.050000000745058,0.0484450757503509,293.1614990234375,297.1499938964844,293.1499938964844,0.1626963913440704,-2632.27197265625,304.15020751953125,0.8996867537498474,0.2389560490846634,0.16766157746315,293.07550048828125,297.1499938964844,293.1499938964844,0.2416573613882064,-4879.60888671875,304.1568603515625,0.9990000128746032,0.4083673655986786,0.3106504678726196,293.251708984375,297.1499938964844,293.1499938964844,0.0046691857278347,-1738.7445068359375,297.42724609375,0.5260923504829407,0.050000000745058,0.2298025786876678,291.1617736816406,291.1499938964844,260.6148376464844,259.2463073730469,279.4901123046875,293.2518310546875,291.1597900390625,1.0,0.2302752137184143,0.7780084013938904,0.7780084013938904,1.0,1.0,-1.0908827781677246,0.4603016376495361,0.6305811405181885,0.1931199580430984,0.0,0.0,0.5951111912727356,34.77442932128906,40.0,-18.9686279296875,-12789.8818359375,138.21153259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0555114746094,308.1547241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.1640625,18000.0,0.0,0.0,0.2926361858844757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6236444711685181,0.6236509084701538,-6.438397122110473e-06,0.0,0.0002969885536003,0.0,0.0,45.20738983154297,0.0,0.0,0.0,0.4143427014350891,4.0,0.0,1.0
490440,293.1308288574219,297.1499938964844,293.1499938964844,0.1055508330464363,-2392.710693359375,304.1478576660156,0.8032631278038025,0.1686569154262542,0.1524302214384079,293.07293701171875,297.1499938964844,293.1499938964844,0.0042010648176074,-332.3155822753906,296.8309020996094,0.5260923504829407,0.050000000745058,0.0484450757503509,293.1614990234375,297.1499938964844,293.1499938964844,0.1626963913440704,-2632.27197265625,304.15020751953125,0.8996867537498474,0.2389560490846634,0.16766157746315,293.07550048828125,297.1499938964844,293.1499938964844,0.2416573613882064,-4879.60888671875,304.1568603515625,0.9990000128746032,0.4083673655986786,0.3106504678726196,293.251708984375,297.1499938964844,293.1499938964844,0.0046691857278347,-1738.7445068359375,297.42724609375,0.5260923504829407,0.050000000745058,0.2298025786876678,291.1617736816406,291.1499938964844,260.6148376464844,259.2463073730469,279.4901123046875,293.2518310546875,291.1597900390625,1.0,0.2302752137184143,0.7780084013938904,0.7780084013938904,1.0,1.0,-1.0908827781677246,0.4603016376495361,0.6305811405181885,0.1931199580430984,0.0,0.0,0.5951111912727356,34.77442932128906,40.0,-18.9686279296875,-12789.8818359375,138.21153259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0555114746094,308.1547241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.1640625,18000.0,0.0,0.0,0.2926361858844757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6236444711685181,0.6236509084701538,-6.438397122110473e-06,0.0,0.0002969885536003,0.0,0.0,45.20738983154297,0.0,0.0,0.0,0.4143427014350891,4.0,0.0,1.0
490500,293.1304016113281,297.1499938964844,293.1499938964844,0.1058955490589141,-2399.174560546875,304.1476135253906,0.8019909262657166,0.168983444571495,0.1527343392372131,293.0698547363281,297.1499938964844,293.1499938964844,0.004221118055284,-333.9263916015625,296.8473205566406,0.5247592926025391,0.050000000745058,0.048458632081747,293.16021728515625,297.1499938964844,293.1499938964844,0.1629154533147812,-2635.291015625,304.1497802734375,0.8977825045585632,0.239058181643486,0.1677381992340088,293.0747985839844,297.1499938964844,293.1499938964844,0.2436830848455429,-4913.7109375,304.1519470214844,0.9990000128746032,0.4094460010528564,0.3127144575119018,293.2508239746094,297.1499938964844,293.1499938964844,0.0046598692424595,-1736.193359375,297.4071044921875,0.5247592926025391,0.050000000745058,0.2298668920993805,291.1524658203125,291.1499938964844,260.5793762207031,259.2178039550781,279.4734191894531,293.2509460449219,291.1502990722656,1.0,0.2312293797731399,0.7779343128204346,0.7779343128204346,1.0,1.0,-1.0939099788665771,0.4616239666938782,0.632286012172699,0.1938336640596389,0.0,0.0,0.5958748459815979,35.15717697143555,40.0,-23.154277801513672,-12829.08984375,139.71798706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0844116210937,308.1709289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6484375,18000.0,0.0,0.0,0.2925059795379638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6239861249923706,0.6239925622940063,-6.43521525489632e-06,0.0,0.0002968563640024,0.0,0.0,45.22382354736328,0.0,0.0,0.0,0.4144180715084076,4.0,0.0,1.0
490560,293.1299743652344,297.1499938964844,293.1499938964844,0.106252372264862,-2405.86083984375,304.1473999023437,0.8002572059631348,0.169312372803688,0.1530448496341705,293.06671142578125,297.1499938964844,293.1499938964844,0.0042421803809702,-335.6190490722656,296.86407470703125,0.5230934619903564,0.050000000745058,0.0484759770333766,293.15899658203125,297.1499938964844,293.1499938964844,0.1631579995155334,-2638.614501953125,304.1493835449219,0.895372211933136,0.2391711175441742,0.167825847864151,293.0760192871094,297.1499938964844,293.1499938964844,0.2462702840566635,-4956.7734375,304.1468811035156,0.9990000128746032,0.4101603329181671,0.3153352439403534,293.25006103515625,297.1499938964844,293.1499938964844,0.0046510300599038,-1733.842041015625,297.38653564453125,0.5230934619903564,0.050000000745058,0.2299491763114929,291.1425476074219,291.1499938964844,260.5427551269531,259.188232421875,279.4561462402344,293.2501525878906,291.1402893066406,1.0,0.2324171364307403,0.7777884602546692,0.7777884602546692,1.0,1.0,-1.0976526737213137,0.4632516801357269,0.6344009637832642,0.1947163492441177,0.0,0.0,0.597366452217102,35.64542770385742,43.0,-25.89647483825684,-12878.6201171875,141.61874389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1033935546875,308.18475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.291015625,18000.0,0.0,0.0,0.292426586151123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6257832646369934,0.6257897019386292,-6.442893209168688e-06,0.0,0.0002967758045997,0.0,0.0,45.44868469238281,0.0,0.0,0.0,0.4150461256504059,4.0,0.0,1.0
490620,293.12921142578125,297.1499938964844,293.1499938964844,0.1069868430495262,-2419.59814453125,304.1470642089844,0.7956397533416748,0.169972613453865,0.1536793261766433,293.0603942871094,297.1499938964844,293.1499938964844,0.0042869998142123,-339.2099304199219,296.8990173339844,0.5189733505249023,0.050000000745058,0.0485209338366985,293.1566162109375,297.1499938964844,293.1499938964844,0.1636902987957,-2645.85498046875,304.1487121582031,0.8893091082572937,0.2394236475229263,0.168028712272644,293.0837707519531,297.1499938964844,293.1499938964844,0.2529222369194031,-5066.1103515625,304.1368408203125,0.9990000128746032,0.4104762375354767,0.3220285773277282,293.24884033203125,297.1499938964844,293.1499938964844,0.0046341102570295,-1729.4346923828125,297.3445129394531,0.5189733505249023,0.050000000745058,0.2301624119281768,291.1219482421875,291.1499938964844,260.4661865234375,259.1261291503906,279.4195251464844,293.2489013671875,291.11968994140625,1.0,0.2354047447443008,0.7774968147277832,0.7774968147277832,1.0,1.0,-1.107000470161438,0.4673239290714264,0.639676570892334,0.1969421803951263,0.0,0.0,0.6024806499481201,36.90726089477539,46.0,-28.34483337402344,-13004.8291015625,146.4959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1063842773437,308.2010192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17920.908203125,18000.0,0.0,0.0,0.2925623953342438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6337350606918335,0.633741557598114,-6.491639851446962e-06,0.0,0.0002969136403407,0.0,0.0,46.53680038452149,0.0,0.0,0.0,0.417976051568985,4.0,0.0,1.0
490680,293.12921142578125,297.1499938964844,293.1499938964844,0.1069868430495262,-2419.59814453125,304.1470642089844,0.7956397533416748,0.169972613453865,0.1536793261766433,293.0603942871094,297.1499938964844,293.1499938964844,0.0042869998142123,-339.2099304199219,296.8990173339844,0.5189733505249023,0.050000000745058,0.0485209338366985,293.1566162109375,297.1499938964844,293.1499938964844,0.1636902987957,-2645.85498046875,304.1487121582031,0.8893091082572937,0.2394236475229263,0.168028712272644,293.0837707519531,297.1499938964844,293.1499938964844,0.2529222369194031,-5066.1103515625,304.1368408203125,0.9990000128746032,0.4104762375354767,0.3220285773277282,293.24884033203125,297.1499938964844,293.1499938964844,0.0046341102570295,-1729.4346923828125,297.3445129394531,0.5189733505249023,0.050000000745058,0.2301624119281768,291.1219482421875,291.1499938964844,260.4661865234375,259.1261291503906,279.4195251464844,293.2489013671875,291.11968994140625,1.0,0.2354047447443008,0.7774968147277832,0.7774968147277832,1.0,1.0,-1.107000470161438,0.4673239290714264,0.639676570892334,0.1969421803951263,0.0,0.0,0.6024806499481201,36.90726089477539,46.0,-28.34483337402344,-13004.8291015625,146.4959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1063842773437,308.2010192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17920.908203125,18000.0,0.0,0.0,0.2925623953342438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6337350606918335,0.633741557598114,-6.491639851446962e-06,0.0,0.0002969136403407,0.0,0.0,46.53680038452149,0.0,0.0,0.0,0.417976051568985,4.0,0.0,1.0
490740,293.1285705566406,297.1499938964844,293.1499938964844,0.1077337935566902,-2433.52783203125,304.14678955078125,0.789858877658844,0.1706306338310241,0.1543245911598205,293.0540771484375,297.1499938964844,293.1499938964844,0.0043349168263375,-343.02410888671875,296.93634033203125,0.5141268968582153,0.050000000745058,0.0485779643058776,293.1544189453125,297.1499938964844,293.1499938964844,0.1642633974552154,-2653.58984375,304.148193359375,0.8820258975028992,0.2397058010101318,0.1682621836662292,293.0978698730469,297.1499938964844,293.1499938964844,0.2612411677837372,-5201.0322265625,304.1274108886719,0.9990000128746032,0.409307986497879,0.3303248286247253,293.24810791015625,297.1499938964844,293.1499938964844,0.0046175783500075,-1725.1435546875,297.3014831542969,0.5141268968582153,0.050000000745058,0.2304329425096511,291.1014709472656,291.1499938964844,260.3856506347656,259.0604858398437,279.38037109375,293.2481384277344,291.09930419921875,1.0,0.2390745729207992,0.7772051692008972,0.7772051692008972,1.0,1.0,-1.1184054613113403,0.4723037183284759,0.6461017727851868,0.199679747223854,0.0,0.0,0.6103286147117615,38.50370788574219,49.0,-28.41008758544922,-13161.3720703125,152.65382385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05877685546875,308.1983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17867.19921875,18000.0,0.0,0.0,0.2932930886745453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6473957896232605,0.6474024057388306,-6.585769369849004e-06,0.0,0.0002976552059408,0.0,0.0,48.50392150878906,0.0,0.0,0.0,0.4231416881084442,4.0,0.0,1.0
490800,293.1285705566406,297.1499938964844,293.1499938964844,0.1077337935566902,-2433.52783203125,304.14678955078125,0.789858877658844,0.1706306338310241,0.1543245911598205,293.0540771484375,297.1499938964844,293.1499938964844,0.0043349168263375,-343.02410888671875,296.93634033203125,0.5141268968582153,0.050000000745058,0.0485779643058776,293.1544189453125,297.1499938964844,293.1499938964844,0.1642633974552154,-2653.58984375,304.148193359375,0.8820258975028992,0.2397058010101318,0.1682621836662292,293.0978698730469,297.1499938964844,293.1499938964844,0.2612411677837372,-5201.0322265625,304.1274108886719,0.9990000128746032,0.409307986497879,0.3303248286247253,293.24810791015625,297.1499938964844,293.1499938964844,0.0046175783500075,-1725.1435546875,297.3014831542969,0.5141268968582153,0.050000000745058,0.2304329425096511,291.1014709472656,291.1499938964844,260.3856506347656,259.0604858398437,279.38037109375,293.2481384277344,291.09930419921875,1.0,0.2390745729207992,0.7772051692008972,0.7772051692008972,1.0,1.0,-1.1184054613113403,0.4723037183284759,0.6461017727851868,0.199679747223854,0.0,0.0,0.6103286147117615,38.50370788574219,49.0,-28.41008758544922,-13161.3720703125,152.65382385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05877685546875,308.1983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17867.19921875,18000.0,0.0,0.0,0.2932930886745453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6473957896232605,0.6474024057388306,-6.585769369849004e-06,0.0,0.0002976552059408,0.0,0.0,48.50392150878906,0.0,0.0,0.0,0.4231416881084442,4.0,0.0,1.0
490860,293.1280517578125,297.1499938964844,293.1499938964844,0.1084801033139228,-2447.399169921875,304.1466064453125,0.7833099961280823,0.1712828129529953,0.1549751162528991,293.0478820800781,297.1499938964844,293.1499938964844,0.0043855411931872,-347.0194702148437,296.976318359375,0.5088834762573242,0.050000000745058,0.0486454367637634,293.15234375,297.1499938964844,293.1499938964844,0.1648594141006469,-2661.579833984375,304.1477966308594,0.873988926410675,0.2400149405002594,0.1685224026441574,293.1174621582031,297.1499938964844,293.1499938964844,0.2709106504917145,-5355.95361328125,304.1188659667969,0.9990000128746032,0.4066648185253143,0.3398785293102264,293.2478332519531,297.1499938964844,293.1499938964844,0.0046009398065507,-1720.74267578125,297.2577514648437,0.5088834762573242,0.050000000745058,0.2307530045509338,291.0819702148437,291.1499938964844,260.3016967773437,258.99169921875,279.3394470214844,293.24786376953125,291.0799865722656,1.0,0.2432881593704223,0.7768064737319946,0.7768064737319946,1.0,1.0,-1.1314303874969482,0.4779908061027527,0.6534395813941956,0.202810138463974,0.0,0.0,0.6207255125045776,40.38822555541992,52.0,-27.076539993286133,-13342.3564453125,159.94081115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96148681640625,308.17559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17813.537109375,18000.0,0.0,0.0,0.2948125004768371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6666061878204346,0.6666129231452942,-6.726918400090653e-06,0.0,0.0002991972141899,0.0,0.0,51.407352447509766,0.0,0.0,0.0,0.430550217628479,4.0,0.0,1.0
490920,293.1280517578125,297.1499938964844,293.1499938964844,0.1084801033139228,-2447.399169921875,304.1466064453125,0.7833099961280823,0.1712828129529953,0.1549751162528991,293.0478820800781,297.1499938964844,293.1499938964844,0.0043855411931872,-347.0194702148437,296.976318359375,0.5088834762573242,0.050000000745058,0.0486454367637634,293.15234375,297.1499938964844,293.1499938964844,0.1648594141006469,-2661.579833984375,304.1477966308594,0.873988926410675,0.2400149405002594,0.1685224026441574,293.1174621582031,297.1499938964844,293.1499938964844,0.2709106504917145,-5355.95361328125,304.1188659667969,0.9990000128746032,0.4066648185253143,0.3398785293102264,293.2478332519531,297.1499938964844,293.1499938964844,0.0046009398065507,-1720.74267578125,297.2577514648437,0.5088834762573242,0.050000000745058,0.2307530045509338,291.0819702148437,291.1499938964844,260.3016967773437,258.99169921875,279.3394470214844,293.24786376953125,291.0799865722656,1.0,0.2432881593704223,0.7768064737319946,0.7768064737319946,1.0,1.0,-1.1314303874969482,0.4779908061027527,0.6534395813941956,0.202810138463974,0.0,0.0,0.6207255125045776,40.38822555541992,52.0,-27.076539993286133,-13342.3564453125,159.94081115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96148681640625,308.17559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17813.537109375,18000.0,0.0,0.0,0.2948125004768371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6666061878204346,0.6666129231452942,-6.726918400090653e-06,0.0,0.0002991972141899,0.0,0.0,51.407352447509766,0.0,0.0,0.0,0.430550217628479,4.0,0.0,1.0
490980,293.1275939941406,297.1499938964844,293.1499938964844,0.1092186123132705,-2461.078125,304.1465148925781,0.776338517665863,0.171928197145462,0.1556280702352523,293.0417785644531,297.1499938964844,293.1499938964844,0.0044385902583599,-351.1669616699219,297.01904296875,0.5034972429275513,0.050000000745058,0.0487218610942363,293.150390625,297.1499938964844,293.1499938964844,0.1654694676399231,-2669.708984375,304.14752197265625,0.8655987977981567,0.2403516322374344,0.1688081324100494,293.14178466796875,297.1499938964844,293.1499938964844,0.2816490828990936,-5525.98193359375,304.11138916015625,0.9990000128746032,0.4025676250457763,0.3503846526145935,293.248046875,297.1499938964844,293.1499938964844,0.0045839380472898,-1716.114013671875,297.21356201171875,0.5034972429275513,0.050000000745058,0.2311155200004577,291.0639038085937,291.1499938964844,260.21484375,258.92022705078125,279.2967224121094,293.2480163574219,291.0621337890625,1.0,0.2479227930307388,0.776407778263092,0.776407778263092,1.0,1.0,-1.1456940174102783,0.4842333197593689,0.6614606380462646,0.2062525004148483,0.0,0.0,0.6334292888641357,42.51848602294922,40.0,-25.100440979003903,-13542.9970703125,168.22137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8208312988281,308.13446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17760.38671875,18000.0,0.0,0.0,0.2972444891929626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6910725235939026,0.6910794377326965,-6.916610800544731e-06,0.0,0.0003016653645318,0.0,0.0,55.316349029541016,0.0,0.0,0.0,0.4401728808879852,4.0,0.0,1.0
491040,293.1275939941406,297.1499938964844,293.1499938964844,0.1092186123132705,-2461.078125,304.1465148925781,0.776338517665863,0.171928197145462,0.1556280702352523,293.0417785644531,297.1499938964844,293.1499938964844,0.0044385902583599,-351.1669616699219,297.01904296875,0.5034972429275513,0.050000000745058,0.0487218610942363,293.150390625,297.1499938964844,293.1499938964844,0.1654694676399231,-2669.708984375,304.14752197265625,0.8655987977981567,0.2403516322374344,0.1688081324100494,293.14178466796875,297.1499938964844,293.1499938964844,0.2816490828990936,-5525.98193359375,304.11138916015625,0.9990000128746032,0.4025676250457763,0.3503846526145935,293.248046875,297.1499938964844,293.1499938964844,0.0045839380472898,-1716.114013671875,297.21356201171875,0.5034972429275513,0.050000000745058,0.2311155200004577,291.0639038085937,291.1499938964844,260.21484375,258.92022705078125,279.2967224121094,293.2480163574219,291.0621337890625,1.0,0.2479227930307388,0.776407778263092,0.776407778263092,1.0,1.0,-1.1456940174102783,0.4842333197593689,0.6614606380462646,0.2062525004148483,0.0,0.0,0.6334292888641357,42.51848602294922,40.0,-25.100440979003903,-13542.9970703125,168.22137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8208312988281,308.13446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17760.38671875,18000.0,0.0,0.0,0.2972444891929626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6910725235939026,0.6910794377326965,-6.916610800544731e-06,0.0,0.0003016653645318,0.0,0.0,55.316349029541016,0.0,0.0,0.0,0.4401728808879852,4.0,0.0,1.0
491100,293.1273193359375,297.1499938964844,293.1499938964844,0.1095393225550651,-2466.969482421875,304.1465759277344,0.7762564420700073,0.1722643971443176,0.1559273600578308,293.0386962890625,297.1499938964844,293.1499938964844,0.0044629853218793,-353.03692626953125,297.0425720214844,0.5031102299690247,0.050000000745058,0.0487276315689086,293.1493530273437,297.1499938964844,293.1499938964844,0.1657209992408752,-2673.020263671875,304.14752197265625,0.8651784062385559,0.2405458092689514,0.168938860297203,293.153564453125,297.1499938964844,293.1499938964844,0.2828843593597412,-5543.22314453125,304.1163024902344,0.9990000128746032,0.4003521502017975,0.3511679172515869,293.2481689453125,297.1499938964844,293.1499938964844,0.0045721600763499,-1712.447998046875,297.1925048828125,0.5031102299690247,0.050000000745058,0.231142908334732,291.05718994140625,291.1499938964844,260.17047119140625,258.88360595703125,279.2779541015625,293.2481689453125,291.05694580078125,1.0,0.2479562908411026,0.7762084603309631,0.7762084603309631,1.0,1.0,-1.147196650505066,0.4848591983318329,0.6623374223709106,0.2066334635019302,0.0,0.0,0.6403209567070007,42.68660354614258,40.0,-15.813336372375488,-13608.2744140625,168.99351501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73974609375,308.12353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17736.080078125,18000.0,0.0,0.0,0.2987948358058929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7051080465316772,0.7051150798797607,-7.030111191852484e-06,0.0,0.0003032387758139,0.0,0.0,57.66719436645508,0.0,0.0,0.0,0.4457696974277496,4.0,0.0,1.0
491160,293.12701416015625,297.1499938964844,293.1499938964844,0.1097379624843597,-2470.427978515625,304.1468200683594,0.7787399888038635,0.1726163923740387,0.156217873096466,293.0356140136719,297.1499938964844,293.1499938964844,0.0044836560264229,-354.4649353027344,297.07305908203125,0.504420816898346,0.050000000745058,0.0487081743776798,293.1483154296875,297.1499938964844,293.1499938964844,0.1657953560352325,-2673.83935546875,304.1478271484375,0.867577314376831,0.2407623529434204,0.1690677255392074,293.1606140136719,297.1499938964844,293.1499938964844,0.2805662751197815,-5503.39501953125,304.1266784667969,0.9990000128746032,0.3989213705062866,0.3485309779644012,293.248291015625,297.1499938964844,293.1499938964844,0.0045561981387436,-1706.52880859375,297.177734375,0.504420816898346,0.050000000745058,0.2310506105422973,291.0622253417969,291.1499938964844,260.1255798339844,258.84649658203125,279.2611389160156,293.248291015625,291.0647277832031,1.0,0.2467460036277771,0.7759765386581421,0.7759765386581421,1.0,1.0,-1.1444035768508911,0.4836015701293945,0.6608020663261414,0.2059080451726913,0.0,0.0,0.6457387804985046,42.15540313720703,28.0,6.028829574584961,-13640.2783203125,167.13174438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6625671386719,308.1228332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17741.5625,18000.0,0.0,0.0,0.3004663586616516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7186511158943176,0.7186582684516907,-7.1484419095213525e-06,0.0,0.0003049351507797,0.0,0.0,60.04903793334961,0.0,0.0,0.0,0.4512129426002502,4.0,0.0,1.0
491220,293.1261901855469,297.1499938964844,293.1499938964844,0.1098770871758461,-2472.232421875,304.1476745605469,0.7900262475013733,0.1733655780553817,0.1567859053611755,293.02947998046875,297.1499938964844,293.1499938964844,0.004514473490417,-356.18927001953125,297.1501770019531,0.5113057494163513,0.050000000745058,0.0486134141683578,293.14605712890625,297.1499938964844,293.1499938964844,0.1655707508325576,-2670.2705078125,304.14892578125,0.8793607950210571,0.2412590980529785,0.1693286895751953,293.1561584472656,297.1499938964844,293.1499938964844,0.267703115940094,-5292.1611328125,304.1561279296875,0.9990000128746032,0.3995017409324646,0.3353859782218933,293.2481994628906,297.1499938964844,293.1499938964844,0.0045134113170206,-1689.241455078125,297.16375732421875,0.5113057494163513,0.050000000745058,0.2306011021137237,291.099609375,291.1499938964844,260.0344543457031,258.7709350585937,279.2317199707031,293.2481994628906,291.1049194335937,1.0,0.2410369962453842,0.7755126953125,0.7755126953125,1.0,1.0,-1.1289725303649902,0.4767636954784393,0.6522088050842285,0.2020066231489181,0.0,0.0,0.6502406001091003,39.543827056884766,31.0,47.739200592041016,-13590.7177734375,157.61373901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5511169433594,308.132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17858.73046875,18000.0,0.0,0.0,0.3037785589694977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7354758381843567,0.7354831695556641,-7.32350372345536e-06,0.0,0.0003082966140937,0.0,0.0,63.27562713623047,0.0,0.0,0.0,0.4582246243953705,4.0,0.0,1.0
491280,293.1261901855469,297.1499938964844,293.1499938964844,0.1098770871758461,-2472.232421875,304.1476745605469,0.7900262475013733,0.1733655780553817,0.1567859053611755,293.02947998046875,297.1499938964844,293.1499938964844,0.004514473490417,-356.18927001953125,297.1501770019531,0.5113057494163513,0.050000000745058,0.0486134141683578,293.14605712890625,297.1499938964844,293.1499938964844,0.1655707508325576,-2670.2705078125,304.14892578125,0.8793607950210571,0.2412590980529785,0.1693286895751953,293.1561584472656,297.1499938964844,293.1499938964844,0.267703115940094,-5292.1611328125,304.1561279296875,0.9990000128746032,0.3995017409324646,0.3353859782218933,293.2481994628906,297.1499938964844,293.1499938964844,0.0045134113170206,-1689.241455078125,297.16375732421875,0.5113057494163513,0.050000000745058,0.2306011021137237,291.099609375,291.1499938964844,260.0344543457031,258.7709350585937,279.2317199707031,293.2481994628906,291.1049194335937,1.0,0.2410369962453842,0.7755126953125,0.7755126953125,1.0,1.0,-1.1289725303649902,0.4767636954784393,0.6522088050842285,0.2020066231489181,0.0,0.0,0.6502406001091003,39.543827056884766,31.0,47.739200592041016,-13590.7177734375,157.61373901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5511169433594,308.132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17858.73046875,18000.0,0.0,0.0,0.3037785589694977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7354758381843567,0.7354831695556641,-7.32350372345536e-06,0.0,0.0003082966140937,0.0,0.0,63.27562713623047,0.0,0.0,0.0,0.4582246243953705,4.0,0.0,1.0
491340,293.1253356933594,297.1499938964844,293.1499938964844,0.1100264713168144,-2474.21533203125,304.1481628417969,0.7984616756439209,0.1741404682397842,0.1574196070432663,293.0234680175781,297.1499938964844,293.1499938964844,0.0045464453287422,-357.9390563964844,297.2320861816406,0.5163374543190002,0.050000000745058,0.0485513024032115,293.14385986328125,297.1499938964844,293.1499938964844,0.1653558760881424,-2666.85498046875,304.1496276855469,0.8880652785301208,0.2418068647384643,0.169657289981842,293.1340637207031,297.1499938964844,293.1499938964844,0.2582995295524597,-5139.75634765625,304.1692199707031,0.9990000128746032,0.4038115441799164,0.3264804780483246,293.2474365234375,297.1499938964844,293.1499938964844,0.0044726873748004,-1672.4537353515625,297.15509033203125,0.5163374543190002,0.050000000745058,0.230306476354599,291.1431884765625,291.1499938964844,259.9419860839844,258.6939697265625,279.1982727050781,293.2475280761719,291.1461486816406,1.0,0.2377616465091705,0.7750488519668579,0.7750488519668579,1.0,1.0,-1.1190041303634644,0.4723680019378662,0.6466360688209534,0.1993767470121383,0.0,0.0,0.6479634046554565,37.832969665527344,34.0,49.02175521850586,-13527.3427734375,151.54287719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5231628417969,308.13153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.177734375,18000.0,0.0,0.0,0.3065344989299774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7361621856689453,0.7361695766448975,-7.362756605289178e-06,0.0,0.0003110935504082,0.0,0.0,63.62362289428711,0.0,0.0,0.0,0.4587931036949157,4.0,0.0,1.0
