time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491400,293.1253356933594,297.1499938964844,293.1499938964844,0.1100264713168144,-2474.21533203125,304.1481628417969,0.7984616756439209,0.1741404682397842,0.1574196070432663,293.0234680175781,297.1499938964844,293.1499938964844,0.0045464453287422,-357.9390563964844,297.2320861816406,0.5163374543190002,0.050000000745058,0.0485513024032115,293.14385986328125,297.1499938964844,293.1499938964844,0.1653558760881424,-2666.85498046875,304.1496276855469,0.8880652785301208,0.2418068647384643,0.169657289981842,293.1340637207031,297.1499938964844,293.1499938964844,0.2582995295524597,-5139.75634765625,304.1692199707031,0.9990000128746032,0.4038115441799164,0.3264804780483246,293.2474365234375,297.1499938964844,293.1499938964844,0.0044726873748004,-1672.4537353515625,297.15509033203125,0.5163374543190002,0.050000000745058,0.230306476354599,291.1431884765625,291.1499938964844,259.9419860839844,258.6939697265625,279.1982727050781,293.2475280761719,291.1461486816406,1.0,0.2377616465091705,0.7750488519668579,0.7750488519668579,1.0,1.0,-1.1190041303634644,0.4723680019378662,0.6466360688209534,0.1993767470121383,0.0,0.0,0.6479634046554565,37.832969665527344,34.0,49.02175521850586,-13527.3427734375,151.54287719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5231628417969,308.13153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.177734375,18000.0,0.0,0.0,0.3065344989299774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7361621856689453,0.7361695766448975,-7.362756605289178e-06,0.0,0.0003110935504082,0.0,0.0,63.62362289428711,0.0,0.0,0.0,0.4587931036949157,4.0,0.0,1.0
491460,293.1244506835937,297.1499938964844,293.1499938964844,0.1104683130979538,-2481.988037109375,304.1480407714844,0.8031612038612366,0.174942746758461,0.1581054180860519,293.0172424316406,297.1499938964844,293.1499938964844,0.0045897299423813,-360.8582458496094,297.3019714355469,0.5187885761260986,0.050000000745058,0.0485229641199111,293.1415100097656,297.1499938964844,293.1499938964844,0.1656014323234558,-2669.86865234375,304.1493225097656,0.892685055732727,0.2424351274967193,0.1700568497180938,293.11248779296875,297.1499938964844,293.1499938964844,0.2538221776485443,-5068.68310546875,304.1700439453125,0.9990000128746032,0.4085988998413086,0.3223358988761902,293.2460021972656,297.1499938964844,293.1499938964844,0.0044421702623367,-1660.8935546875,297.1342163085937,0.5187885761260986,0.050000000745058,0.2301720380783081,291.1597595214844,291.1499938964844,259.8487243652344,258.6160583496094,279.16021728515625,293.2461242675781,291.1605529785156,1.0,0.2363006621599197,0.7748661041259766,0.7748661041259766,1.0,1.0,-1.115134835243225,0.4706718325614929,0.6444629430770874,0.198328360915184,0.0,0.0,0.6453351974487305,37.06144332885742,37.0,24.88971900939941,-13503.8505859375,149.00839233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55816650390625,308.14422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.0390625,18000.0,0.0,0.0,0.3086377084255218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.731090247631073,0.7310975790023804,-7.32703301764559e-06,0.0,0.0003132280544377,0.0,0.0,62.75088882446289,0.0,0.0,0.0,0.4568499028682709,4.0,0.0,1.0
491520,293.1244506835937,297.1499938964844,293.1499938964844,0.1104683130979538,-2481.988037109375,304.1480407714844,0.8031612038612366,0.174942746758461,0.1581054180860519,293.0172424316406,297.1499938964844,293.1499938964844,0.0045897299423813,-360.8582458496094,297.3019714355469,0.5187885761260986,0.050000000745058,0.0485229641199111,293.1415100097656,297.1499938964844,293.1499938964844,0.1656014323234558,-2669.86865234375,304.1493225097656,0.892685055732727,0.2424351274967193,0.1700568497180938,293.11248779296875,297.1499938964844,293.1499938964844,0.2538221776485443,-5068.68310546875,304.1700439453125,0.9990000128746032,0.4085988998413086,0.3223358988761902,293.2460021972656,297.1499938964844,293.1499938964844,0.0044421702623367,-1660.8935546875,297.1342163085937,0.5187885761260986,0.050000000745058,0.2301720380783081,291.1597595214844,291.1499938964844,259.8487243652344,258.6160583496094,279.16021728515625,293.2461242675781,291.1605529785156,1.0,0.2363006621599197,0.7748661041259766,0.7748661041259766,1.0,1.0,-1.115134835243225,0.4706718325614929,0.6444629430770874,0.198328360915184,0.0,0.0,0.6453351974487305,37.06144332885742,37.0,24.88971900939941,-13503.8505859375,149.00839233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55816650390625,308.14422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.0390625,18000.0,0.0,0.0,0.3086377084255218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.731090247631073,0.7310975790023804,-7.32703301764559e-06,0.0,0.0003132280544377,0.0,0.0,62.75088882446289,0.0,0.0,0.0,0.4568499028682709,4.0,0.0,1.0
491580,293.1235656738281,297.1499938964844,293.1499938964844,0.1110964566469192,-2493.3876953125,304.14764404296875,0.8049287796020508,0.1757718026638031,0.158840000629425,293.0106201171875,297.1499938964844,293.1499938964844,0.0046413363888859,-364.571044921875,297.3667907714844,0.5191351771354675,0.050000000745058,0.0485190451145172,293.1388854980469,297.1499938964844,293.1499938964844,0.1661791354417801,-2677.420654296875,304.1485900878906,0.8941253423690796,0.2431803196668625,0.1705515384674072,293.0970458984375,297.1499938964844,293.1499938964844,0.2529909014701843,-5057.3583984375,304.1646423339844,0.9990000128746032,0.412693977355957,0.3217593431472778,293.244140625,297.1499938964844,293.1499938964844,0.0044188573956489,-1652.77880859375,297.1066589355469,0.5191351771354675,0.050000000745058,0.2301534563302993,291.16070556640625,291.1499938964844,259.755126953125,258.5376281738281,279.11944580078125,293.2442626953125,291.1600952148437,1.0,0.2363425493240356,0.7746832966804504,0.7746832966804504,1.0,1.0,-1.115889549255371,0.4710018932819366,0.6448876857757568,0.1984292566776275,0.0,0.0,0.6437064409255981,36.97089385986328,40.0,3.591475009918213,-13529.853515625,149.04420471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6258544921875,308.1763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.37890625,18000.0,0.0,0.0,0.3101979196071625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7266330122947693,0.7266403436660767,-7.28584518583375e-06,0.0,0.0003148114483337,0.0,0.0,61.92552185058594,0.0,0.0,0.0,0.4550415277481079,4.0,0.0,1.0
491640,293.1235656738281,297.1499938964844,293.1499938964844,0.1110964566469192,-2493.3876953125,304.14764404296875,0.8049287796020508,0.1757718026638031,0.158840000629425,293.0106201171875,297.1499938964844,293.1499938964844,0.0046413363888859,-364.571044921875,297.3667907714844,0.5191351771354675,0.050000000745058,0.0485190451145172,293.1388854980469,297.1499938964844,293.1499938964844,0.1661791354417801,-2677.420654296875,304.1485900878906,0.8941253423690796,0.2431803196668625,0.1705515384674072,293.0970458984375,297.1499938964844,293.1499938964844,0.2529909014701843,-5057.3583984375,304.1646423339844,0.9990000128746032,0.412693977355957,0.3217593431472778,293.244140625,297.1499938964844,293.1499938964844,0.0044188573956489,-1652.77880859375,297.1066589355469,0.5191351771354675,0.050000000745058,0.2301534563302993,291.16070556640625,291.1499938964844,259.755126953125,258.5376281738281,279.11944580078125,293.2442626953125,291.1600952148437,1.0,0.2363425493240356,0.7746832966804504,0.7746832966804504,1.0,1.0,-1.115889549255371,0.4710018932819366,0.6448876857757568,0.1984292566776275,0.0,0.0,0.6437064409255981,36.97089385986328,40.0,3.591475009918213,-13529.853515625,149.04420471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6258544921875,308.1763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.37890625,18000.0,0.0,0.0,0.3101979196071625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7266330122947693,0.7266403436660767,-7.28584518583375e-06,0.0,0.0003148114483337,0.0,0.0,61.92552185058594,0.0,0.0,0.0,0.4550415277481079,4.0,0.0,1.0
491700,293.12310791015625,297.1499938964844,293.1499938964844,0.1114633083343505,-2500.104248046875,304.1473999023437,0.8048689961433411,0.1761927902698516,0.1592213958501815,293.00714111328125,297.1499938964844,293.1499938964844,0.0046700770035386,-366.68988037109375,297.39825439453125,0.5186290144920349,0.050000000745058,0.0485247634351253,293.13751220703125,297.1499938964844,293.1499938964844,0.1665730774402618,-2682.612548828125,304.14813232421875,0.893832802772522,0.2435955554246902,0.1708353012800216,293.0922241210937,297.1499938964844,293.1499938964844,0.253738671541214,-5070.591796875,304.1606140136719,0.9990000128746032,0.4143115580081939,0.3226019442081451,293.2431335449219,297.1499938964844,293.1499938964844,0.0044090622104704,-1649.6241455078125,297.0909423828125,0.5186290144920349,0.050000000745058,0.2301805913448333,291.1568908691406,291.1499938964844,259.7084045410156,258.49835205078125,279.09832763671875,293.2432556152344,291.15582275390625,1.0,0.2368395775556564,0.7745919227600098,0.7745919227600098,1.0,1.0,-1.1177380084991455,0.4718111455440521,0.6459268927574158,0.1988447904586792,0.0,0.0,0.6436148285865784,37.13993453979492,40.0,-4.871410369873047,-13560.6572265625,149.87451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6630554199219,308.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18024.328125,18000.0,0.0,0.0,0.3108367323875427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7255382537841797,0.7255455255508423,-7.272787570400396e-06,0.0,0.000315459765261,0.0,0.0,61.70444107055664,0.0,0.0,0.0,0.4545783996582031,4.0,0.0,1.0
491760,293.1227111816406,297.1499938964844,293.1499938964844,0.1118558645248413,-2507.309814453125,304.14715576171875,0.8042595982551575,0.1766159683465957,0.1596098244190216,293.00360107421875,297.1499938964844,293.1499938964844,0.0047004693187773,-368.9497680664063,297.42950439453125,0.5177329182624817,0.050000000745058,0.0485350117087364,293.1360778808594,297.1499938964844,293.1499938964844,0.1670223474502563,-2688.5400390625,304.14764404296875,0.892953097820282,0.2440344989299774,0.1711403131484985,293.08941650390625,297.1499938964844,293.1499938964844,0.2551680505275726,-5094.791015625,304.15606689453125,0.9990000128746032,0.4155963659286499,0.3241059780120849,293.2421569824219,297.1499938964844,293.1499938964844,0.0044002276845276,-1646.9222412109375,297.07427978515625,0.5177329182624817,0.050000000745058,0.2302291989326477,291.1510925292969,291.1499938964844,259.66180419921875,258.4591369628906,279.0770263671875,293.2422790527344,291.149658203125,1.0,0.2376150339841842,0.7744471430778503,0.7744471430778503,1.0,1.0,-1.1204456090927124,0.4729908108711242,0.6474547982215881,0.1994674801826477,0.0,0.0,0.6441149115562439,37.43532180786133,43.0,-11.605767250061035,-13602.6630859375,151.18605041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6983947753906,308.2180480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.173828125,18000.0,0.0,0.0,0.311421275138855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7255529761314392,0.725560188293457,-7.268359240697464e-06,0.0,0.000316053017741,0.0,0.0,61.67713165283203,0.0,0.0,0.0,0.4545563757419586,4.0,0.0,1.0
491820,293.1219482421875,297.1499938964844,293.1499938964844,0.1126920878887176,-2522.6767578125,304.146728515625,0.8016303777694702,0.1774628162384033,0.1604005694389343,292.9963684082031,297.1499938964844,293.1499938964844,0.0047655855305492,-373.81646728515625,297.492431640625,0.5149722695350647,0.050000000745058,0.0485675930976867,293.1332092285156,297.1499938964844,293.1499938964844,0.1680433899164199,-2701.99853515625,304.146728515625,0.8896973729133606,0.244968980550766,0.1718024164438247,293.0896301269531,297.1499938964844,293.1499938964844,0.2598114907741546,-5171.5615234375,304.14630126953125,0.9990000128746032,0.4171059727668762,0.3288419544696808,293.2403564453125,297.1499938964844,293.1499938964844,0.0043845172040164,-1642.42333984375,297.0389099121094,0.5149722695350647,0.050000000745058,0.2303837537765503,291.1356811523437,291.1499938964844,259.5692138671875,258.3810729980469,279.03369140625,293.2404479980469,291.1338195800781,1.0,0.2398940622806549,0.774157702922821,0.774157702922821,1.0,1.0,-1.1280975341796875,0.476331502199173,0.6517660021781921,0.2012682259082794,0.0,0.0,0.6470127105712891,38.36290740966797,46.0,-20.45718765258789,-13717.0107421875,155.10043334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7535400390625,308.2590637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17955.025390625,18000.0,0.0,0.0,0.3125573098659515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294235825538635,0.7294308543205261,-7.291442216228461e-06,0.0,0.0003172059368807,0.0,0.0,62.30801010131836,0.0,0.0,0.0,0.4560613334178924,4.0,0.0,1.0
491880,293.1219482421875,297.1499938964844,293.1499938964844,0.1126920878887176,-2522.6767578125,304.146728515625,0.8016303777694702,0.1774628162384033,0.1604005694389343,292.9963684082031,297.1499938964844,293.1499938964844,0.0047655855305492,-373.81646728515625,297.492431640625,0.5149722695350647,0.050000000745058,0.0485675930976867,293.1332092285156,297.1499938964844,293.1499938964844,0.1680433899164199,-2701.99853515625,304.146728515625,0.8896973729133606,0.244968980550766,0.1718024164438247,293.0896301269531,297.1499938964844,293.1499938964844,0.2598114907741546,-5171.5615234375,304.14630126953125,0.9990000128746032,0.4171059727668762,0.3288419544696808,293.2403564453125,297.1499938964844,293.1499938964844,0.0043845172040164,-1642.42333984375,297.0389099121094,0.5149722695350647,0.050000000745058,0.2303837537765503,291.1356811523437,291.1499938964844,259.5692138671875,258.3810729980469,279.03369140625,293.2404479980469,291.1338195800781,1.0,0.2398940622806549,0.774157702922821,0.774157702922821,1.0,1.0,-1.1280975341796875,0.476331502199173,0.6517660021781921,0.2012682259082794,0.0,0.0,0.6470127105712891,38.36290740966797,46.0,-20.45718765258789,-13717.0107421875,155.10043334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7535400390625,308.2590637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17955.025390625,18000.0,0.0,0.0,0.3125573098659515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294235825538635,0.7294308543205261,-7.291442216228461e-06,0.0,0.0003172059368807,0.0,0.0,62.30801010131836,0.0,0.0,0.0,0.4560613334178924,4.0,0.0,1.0
491940,293.1213073730469,297.1499938964844,293.1499938964844,0.1135660335421562,-2538.725341796875,304.1463623046875,0.7974903583526611,0.1783017069101333,0.1611997485160827,292.9890441894531,297.1499938964844,293.1499938964844,0.0048355641774833,-379.044921875,297.55682373046875,0.5112385153770447,0.050000000745058,0.0486142560839653,293.13043212890625,297.1499938964844,293.1499938964844,0.1691753566265106,-2716.873779296875,304.1459350585937,0.8848618268966675,0.2459580600261688,0.1725171953439712,293.09698486328125,297.1499938964844,293.1499938964844,0.2664704024791717,-5279.796875,304.1364440917969,0.9990000128746032,0.4171555042266845,0.3355084061622619,293.2388916015625,297.1499938964844,293.1499938964844,0.0043703676201403,-1638.622802734375,297.00164794921875,0.5112385153770447,0.050000000745058,0.2306051105260849,291.1175537109375,291.1499938964844,259.4778747558594,258.3038024902344,278.9897155761719,293.2389831542969,291.11553955078125,1.0,0.2429895102977752,0.773868203163147,0.773868203163147,1.0,1.0,-1.138237237930298,0.4807683527469635,0.6574689149856567,0.2036895751953125,0.0,0.0,0.6525346636772156,39.68203353881836,49.0,-24.751110076904297,-13865.7626953125,160.5335235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77618408203125,308.29034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.9453125,18000.0,0.0,0.0,0.3138601779937744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388416528701782,0.7388490438461304,-7.3629585131129716e-06,0.0,0.000318528182106,0.0,0.0,63.96262741088867,0.0,0.0,0.0,0.4598380923271179,4.0,0.0,1.0
492000,293.1213073730469,297.1499938964844,293.1499938964844,0.1135660335421562,-2538.725341796875,304.1463623046875,0.7974903583526611,0.1783017069101333,0.1611997485160827,292.9890441894531,297.1499938964844,293.1499938964844,0.0048355641774833,-379.044921875,297.55682373046875,0.5112385153770447,0.050000000745058,0.0486142560839653,293.13043212890625,297.1499938964844,293.1499938964844,0.1691753566265106,-2716.873779296875,304.1459350585937,0.8848618268966675,0.2459580600261688,0.1725171953439712,293.09698486328125,297.1499938964844,293.1499938964844,0.2664704024791717,-5279.796875,304.1364440917969,0.9990000128746032,0.4171555042266845,0.3355084061622619,293.2388916015625,297.1499938964844,293.1499938964844,0.0043703676201403,-1638.622802734375,297.00164794921875,0.5112385153770447,0.050000000745058,0.2306051105260849,291.1175537109375,291.1499938964844,259.4778747558594,258.3038024902344,278.9897155761719,293.2389831542969,291.11553955078125,1.0,0.2429895102977752,0.773868203163147,0.773868203163147,1.0,1.0,-1.138237237930298,0.4807683527469635,0.6574689149856567,0.2036895751953125,0.0,0.0,0.6525346636772156,39.68203353881836,49.0,-24.751110076904297,-13865.7626953125,160.5335235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77618408203125,308.29034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.9453125,18000.0,0.0,0.0,0.3138601779937744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388416528701782,0.7388490438461304,-7.3629585131129716e-06,0.0,0.000318528182106,0.0,0.0,63.96262741088867,0.0,0.0,0.0,0.4598380923271179,4.0,0.0,1.0
492060,293.1208190917969,297.1499938964844,293.1499938964844,0.1144511848688125,-2554.945556640625,304.1460876464844,0.7922471761703491,0.1791252642869949,0.1619980335235595,292.9818420410156,297.1499938964844,293.1499938964844,0.0049096383154392,-384.5490112304688,297.62335205078125,0.506874144077301,0.050000000745058,0.0486729703843593,293.1278076171875,297.1499938964844,293.1499938964844,0.1703710108995437,-2732.525146484375,304.1452941894531,0.8789055347442627,0.2469818294048309,0.1732682585716247,293.1106872558594,297.1499938964844,293.1499938964844,0.2747668027877807,-5412.89404296875,304.1271667480469,0.9990000128746032,0.4157335162162781,0.34371218085289,293.2378845214844,297.1499938964844,293.1499938964844,0.0043568843975663,-1635.0914306640625,296.9631652832031,0.506874144077301,0.050000000745058,0.2308836281299591,291.0986633300781,291.1499938964844,259.38836669921875,258.2278747558594,278.9460144042969,293.2379455566406,291.0967102050781,1.0,0.24673992395401,0.7734638452529907,0.7734638452529907,1.0,1.0,-1.1503479480743408,0.4860644042491913,0.6642835736274719,0.2065912038087844,0.0,0.0,0.6606389880180359,41.33487319946289,52.0,-26.041549682617188,-14041.8291015625,167.2859649658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7585144042969,308.30615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17842.8515625,18000.0,0.0,0.0,0.3155553638935089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7539398074150085,0.7539473176002502,-7.486909908038797e-06,0.0,0.000320248567732,0.0,0.0,66.73409271240234,0.0,0.0,0.0,0.4659901261329651,4.0,0.0,1.0
492120,293.1208190917969,297.1499938964844,293.1499938964844,0.1144511848688125,-2554.945556640625,304.1460876464844,0.7922471761703491,0.1791252642869949,0.1619980335235595,292.9818420410156,297.1499938964844,293.1499938964844,0.0049096383154392,-384.5490112304688,297.62335205078125,0.506874144077301,0.050000000745058,0.0486729703843593,293.1278076171875,297.1499938964844,293.1499938964844,0.1703710108995437,-2732.525146484375,304.1452941894531,0.8789055347442627,0.2469818294048309,0.1732682585716247,293.1106872558594,297.1499938964844,293.1499938964844,0.2747668027877807,-5412.89404296875,304.1271667480469,0.9990000128746032,0.4157335162162781,0.34371218085289,293.2378845214844,297.1499938964844,293.1499938964844,0.0043568843975663,-1635.0914306640625,296.9631652832031,0.506874144077301,0.050000000745058,0.2308836281299591,291.0986633300781,291.1499938964844,259.38836669921875,258.2278747558594,278.9460144042969,293.2379455566406,291.0967102050781,1.0,0.24673992395401,0.7734638452529907,0.7734638452529907,1.0,1.0,-1.1503479480743408,0.4860644042491913,0.6642835736274719,0.2065912038087844,0.0,0.0,0.6606389880180359,41.33487319946289,52.0,-26.041549682617188,-14041.8291015625,167.2859649658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7585144042969,308.30615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17842.8515625,18000.0,0.0,0.0,0.3155553638935089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7539398074150085,0.7539473176002502,-7.486909908038797e-06,0.0,0.000320248567732,0.0,0.0,66.73409271240234,0.0,0.0,0.0,0.4659901261329651,4.0,0.0,1.0
492180,293.1205139160156,297.1499938964844,293.1499938964844,0.1153313890099525,-2571.03173828125,304.1459350585937,0.7862609028816223,0.1799290925264358,0.1627891957759857,292.974853515625,297.1499938964844,293.1499938964844,0.0049871602095663,-390.2628479003906,297.69219970703125,0.5021562576293945,0.050000000745058,0.0487420111894607,293.1254577636719,297.1499938964844,293.1499938964844,0.171599194407463,-2748.537841796875,304.14483642578125,0.8722308874130249,0.2480255663394928,0.1740431636571884,293.1298828125,297.1499938964844,293.1499938964844,0.2843804359436035,-5565.29296875,304.1187744140625,0.9990000128746032,0.4128470122814178,0.3531143963336944,293.2373046875,297.1499938964844,293.1499938964844,0.0043435478582978,-1631.582275390625,296.9239196777344,0.5021562576293945,0.050000000745058,0.2312111109495163,291.08013916015625,291.1499938964844,259.3011779785156,258.1536865234375,278.902587890625,293.2373352050781,291.0782775878906,1.0,0.2510066330432892,0.7730594873428345,0.7730594873428345,1.0,1.0,-1.1639885902404783,0.4920430183410644,0.6719455718994141,0.209878921508789,0.0,0.0,0.6711940169334412,43.27240753173828,40.0,-25.710168838500977,-14239.1826171875,175.19216918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6991271972656,308.3039855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17785.810546875,18000.0,0.0,0.0,0.3178228735923767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.774574339389801,0.774582028388977,-7.665537850698456e-06,0.0,0.0003225498076062,0.0,0.0,70.70219421386719,0.0,0.0,0.0,0.4745216071605682,4.0,0.0,1.0
492240,293.1205139160156,297.1499938964844,293.1499938964844,0.1153313890099525,-2571.03173828125,304.1459350585937,0.7862609028816223,0.1799290925264358,0.1627891957759857,292.974853515625,297.1499938964844,293.1499938964844,0.0049871602095663,-390.2628479003906,297.69219970703125,0.5021562576293945,0.050000000745058,0.0487420111894607,293.1254577636719,297.1499938964844,293.1499938964844,0.171599194407463,-2748.537841796875,304.14483642578125,0.8722308874130249,0.2480255663394928,0.1740431636571884,293.1298828125,297.1499938964844,293.1499938964844,0.2843804359436035,-5565.29296875,304.1187744140625,0.9990000128746032,0.4128470122814178,0.3531143963336944,293.2373046875,297.1499938964844,293.1499938964844,0.0043435478582978,-1631.582275390625,296.9239196777344,0.5021562576293945,0.050000000745058,0.2312111109495163,291.08013916015625,291.1499938964844,259.3011779785156,258.1536865234375,278.902587890625,293.2373352050781,291.0782775878906,1.0,0.2510066330432892,0.7730594873428345,0.7730594873428345,1.0,1.0,-1.1639885902404783,0.4920430183410644,0.6719455718994141,0.209878921508789,0.0,0.0,0.6711940169334412,43.27240753173828,40.0,-25.710168838500977,-14239.1826171875,175.19216918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6991271972656,308.3039855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17785.810546875,18000.0,0.0,0.0,0.3178228735923767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.774574339389801,0.774582028388977,-7.665537850698456e-06,0.0,0.0003225498076062,0.0,0.0,70.70219421386719,0.0,0.0,0.0,0.4745216071605682,4.0,0.0,1.0
492300,293.1203308105469,297.1499938964844,293.1499938964844,0.1157201081514358,-2578.084228515625,304.1459655761719,0.7866259217262268,0.180338904261589,0.1631529331207275,292.97137451171875,297.1499938964844,293.1499938964844,0.0050235330127179,-392.89306640625,297.72857666015625,0.5020054578781128,0.050000000745058,0.0487442947924137,293.124267578125,297.1499938964844,293.1499938964844,0.1721594333648681,-2755.782470703125,304.1447448730469,0.872600257396698,0.2485668957233429,0.1744148284196853,293.1393737792969,297.1499938964844,293.1499938964844,0.2851278781890869,-5575.11328125,304.12322998046875,0.9990000128746032,0.4112328290939331,0.3534242212772369,293.23712158203125,297.1499938964844,293.1499938964844,0.0043339570984244,-1628.6129150390625,296.9052734375,0.5020054578781128,0.050000000745058,0.2312219589948654,291.07293701171875,291.1499938964844,259.25860595703125,258.11737060546875,278.88446044921875,293.2371520996094,291.07257080078125,1.0,0.2508896291255951,0.7728573083877563,0.7728573083877563,1.0,1.0,-1.1652655601501465,0.4925676882266998,0.6726978421211243,0.2102075517177581,0.0,0.0,0.6770852208137512,43.34950256347656,40.0,-16.977802276611328,-14300.4375,175.73294067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6575622558594,308.3113708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17759.744140625,18000.0,0.0,0.0,0.3191813826560974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7868211269378662,0.7868289351463318,-7.775761332595721e-06,0.0,0.0003239285433664,0.0,0.0,73.15277099609375,0.0,0.0,0.0,0.4796324670314789,4.0,0.0,1.0
492360,293.1200866699219,297.1499938964844,293.1499938964844,0.1159770414233207,-2582.546875,304.146240234375,0.7895596623420715,0.1807601302862167,0.1635044068098068,292.9679260253906,297.1499938964844,293.1499938964844,0.005055384710431,-395.0130310058594,297.7712707519531,0.5035087466239929,0.050000000745058,0.0487215593457222,293.12310791015625,297.1499938964844,293.1499938964844,0.172531709074974,-2760.405029296875,304.14501953125,0.8757908344268799,0.2491241842508316,0.1747810095548629,293.1442565917969,297.1499938964844,293.1499938964844,0.2823633253574371,-5528.61279296875,304.1331787109375,0.9990000128746032,0.4104026257991791,0.3503605723381042,293.23687744140625,297.1499938964844,293.1499938964844,0.0043205562978982,-1623.5389404296875,296.8932189941406,0.5035087466239929,0.050000000745058,0.2311141043901443,291.0774841308594,291.1499938964844,259.2168273925781,258.0816955566406,278.8690490722656,293.2369079589844,291.079833984375,1.0,0.2495506107807159,0.7726188898086548,0.7726188898086548,1.0,1.0,-1.1622958183288574,0.4912250339984894,0.6710707545280457,0.2094430327415466,0.0,0.0,0.6815343499183655,42.73235702514648,28.0,4.691625595092773,-14327.8310546875,173.60830688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6188659667969,308.32891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17765.296875,18000.0,0.0,0.0,0.3205932080745697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7986539602279663,0.7986618876457214,-7.890940651122946e-06,0.0,0.0003253613540437,0.0,0.0,75.63103485107422,0.0,0.0,0.0,0.4845839142799377,4.0,0.0,1.0
492420,293.1195373535156,297.1499938964844,293.1499938964844,0.1161914989352226,-2585.631591796875,304.14715576171875,0.8017313480377197,0.1816334724426269,0.1641827076673507,292.961181640625,297.1499938964844,293.1499938964844,0.0051067182794213,-397.9489440917969,297.871826171875,0.5107128024101257,0.050000000745058,0.0486210063099861,293.12078857421875,297.1499938964844,293.1499938964844,0.1728419214487075,-2763.656005859375,304.14617919921875,0.8891957998275757,0.2502747476100921,0.1754998564720153,293.135986328125,297.1499938964844,293.1499938964844,0.2686805725097656,-5305.19091796875,304.16180419921875,0.9990000128746032,0.4121719300746918,0.3364721536636352,293.2361755371094,297.1499938964844,293.1499938964844,0.0042833383195102,-1608.0286865234375,296.8860168457031,0.5107128024101257,0.050000000745058,0.2306371182203292,291.1153564453125,291.1499938964844,259.1358337402344,258.01239013671875,278.84442138671875,293.2362365722656,291.1208190917969,1.0,0.2436361312866211,0.7721420526504517,0.7721420526504517,1.0,1.0,-1.1466141939163208,0.4842507243156433,0.6623634696006775,0.205496072769165,0.0,0.0,0.6839334964752197,39.96815490722656,31.0,48.683048248291016,-14270.111328125,163.5168914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5787658691406,308.37664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17892.62109375,18000.0,0.0,0.0,0.3232213258743286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8118889331817627,0.8118969798088074,-8.049173629842699e-06,0.0,0.000328028545482,0.0,0.0,78.67752838134766,0.0,0.0,0.0,0.4903046190738678,4.0,0.0,1.0
492480,293.1195373535156,297.1499938964844,293.1499938964844,0.1161914989352226,-2585.631591796875,304.14715576171875,0.8017313480377197,0.1816334724426269,0.1641827076673507,292.961181640625,297.1499938964844,293.1499938964844,0.0051067182794213,-397.9489440917969,297.871826171875,0.5107128024101257,0.050000000745058,0.0486210063099861,293.12078857421875,297.1499938964844,293.1499938964844,0.1728419214487075,-2763.656005859375,304.14617919921875,0.8891957998275757,0.2502747476100921,0.1754998564720153,293.135986328125,297.1499938964844,293.1499938964844,0.2686805725097656,-5305.19091796875,304.16180419921875,0.9990000128746032,0.4121719300746918,0.3364721536636352,293.2361755371094,297.1499938964844,293.1499938964844,0.0042833383195102,-1608.0286865234375,296.8860168457031,0.5107128024101257,0.050000000745058,0.2306371182203292,291.1153564453125,291.1499938964844,259.1358337402344,258.01239013671875,278.84442138671875,293.2362365722656,291.1208190917969,1.0,0.2436361312866211,0.7721420526504517,0.7721420526504517,1.0,1.0,-1.1466141939163208,0.4842507243156433,0.6623634696006775,0.205496072769165,0.0,0.0,0.6839334964752197,39.96815490722656,31.0,48.683048248291016,-14270.111328125,163.5168914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5787658691406,308.37664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17892.62109375,18000.0,0.0,0.0,0.3232213258743286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8118889331817627,0.8118969798088074,-8.049173629842699e-06,0.0,0.000328028545482,0.0,0.0,78.67752838134766,0.0,0.0,0.0,0.4903046190738678,4.0,0.0,1.0
492540,293.1189880371094,297.1499938964844,293.1499938964844,0.1163757964968681,-2588.1298828125,304.14776611328125,0.8107280135154724,0.1825117915868759,0.1649097800254821,292.9547424316406,297.1499938964844,293.1499938964844,0.0051591228693723,-400.8465270996094,297.9774780273437,0.5160514116287231,0.050000000745058,0.0485545843839645,293.1186828613281,297.1499938964844,293.1499938964844,0.1730914115905761,-2766.117431640625,304.1470031738281,0.8993202447891235,0.2514382004737854,0.1762610375881195,293.1108093261719,297.1499938964844,293.1499938964844,0.2585707008838653,-5142.046875,304.1741943359375,0.9990000128746032,0.4176260530948639,0.3269713521003723,293.23492431640625,297.1499938964844,293.1499938964844,0.0042474046349525,-1592.6373291015625,296.885498046875,0.5160514116287231,0.050000000745058,0.2303220331668853,291.16180419921875,291.1499938964844,259.0587463378906,257.9462280273437,278.8178100585937,293.23504638671875,291.1650695800781,1.0,0.2402102500200271,0.7716652154922485,0.7716652154922485,1.0,1.0,-1.1365326642990112,0.4797841012477875,0.6567485928535461,0.2028550952672958,0.0,0.0,0.6789910197257996,38.145050048828125,34.0,52.42251205444336,-14200.5791015625,157.0703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.611083984375,308.4092712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18059.724609375,18000.0,0.0,0.0,0.3251391649246216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8076210021972656,0.8076290488243103,-8.044990863709245e-06,0.0,0.0003299749223515,0.0,0.0,78.03052520751953,0.0,0.0,0.0,0.4887494742870331,4.0,0.0,1.0
492600,293.1189880371094,297.1499938964844,293.1499938964844,0.1163757964968681,-2588.1298828125,304.14776611328125,0.8107280135154724,0.1825117915868759,0.1649097800254821,292.9547424316406,297.1499938964844,293.1499938964844,0.0051591228693723,-400.8465270996094,297.9774780273437,0.5160514116287231,0.050000000745058,0.0485545843839645,293.1186828613281,297.1499938964844,293.1499938964844,0.1730914115905761,-2766.117431640625,304.1470031738281,0.8993202447891235,0.2514382004737854,0.1762610375881195,293.1108093261719,297.1499938964844,293.1499938964844,0.2585707008838653,-5142.046875,304.1741943359375,0.9990000128746032,0.4176260530948639,0.3269713521003723,293.23492431640625,297.1499938964844,293.1499938964844,0.0042474046349525,-1592.6373291015625,296.885498046875,0.5160514116287231,0.050000000745058,0.2303220331668853,291.16180419921875,291.1499938964844,259.0587463378906,257.9462280273437,278.8178100585937,293.23504638671875,291.1650695800781,1.0,0.2402102500200271,0.7716652154922485,0.7716652154922485,1.0,1.0,-1.1365326642990112,0.4797841012477875,0.6567485928535461,0.2028550952672958,0.0,0.0,0.6789910197257996,38.145050048828125,34.0,52.42251205444336,-14200.5791015625,157.0703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.611083984375,308.4092712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18059.724609375,18000.0,0.0,0.0,0.3251391649246216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8076210021972656,0.8076290488243103,-8.044990863709245e-06,0.0,0.0003299749223515,0.0,0.0,78.03052520751953,0.0,0.0,0.0,0.4887494742870331,4.0,0.0,1.0
492660,293.1184997558594,297.1499938964844,293.1499938964844,0.1168606951832771,-2596.53173828125,304.1476745605469,0.8156706690788269,0.1833977848291397,0.1656718701124191,292.9483337402344,297.1499938964844,293.1499938964844,0.0052240649238228,-404.9901123046875,298.0715637207031,0.5187792778015137,0.050000000745058,0.0485229603946208,293.11676025390625,297.1499938964844,293.1499938964844,0.1737899333238601,-2774.82373046875,304.1468200683594,0.9051701426506042,0.2526256740093231,0.1770596802234649,293.0867919921875,297.1499938964844,293.1499938964844,0.2535382211208343,-5062.45263671875,304.1742858886719,0.9990000128746032,0.4234921634197235,0.3223506212234497,293.2330627441406,297.1499938964844,293.1499938964844,0.0042213215492665,-1582.3836669921875,296.8717956542969,0.5187792778015137,0.050000000745058,0.2301720231771469,291.1805725097656,291.1499938964844,258.986083984375,257.8836669921875,278.78863525390625,293.2331848144531,291.18145751953125,1.0,0.2386365234851837,0.7706742882728577,0.7706742882728577,1.0,1.0,-1.1326396465301514,0.478043794631958,0.6545959115028381,0.2018000185489654,0.0,0.0,0.6734240055084229,37.28977966308594,37.0,27.266098022460938,-14164.4443359375,154.31671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69366455078125,308.4430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18114.044921875,18000.0,0.0,0.0,0.3263151943683624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7962290048599243,0.7962369322776794,-7.946324330987409e-06,0.0,0.0003311684413347,0.0,0.0,75.68925476074219,0.0,0.0,0.0,0.4840677678585052,4.0,0.0,1.0
492720,293.1184997558594,297.1499938964844,293.1499938964844,0.1168606951832771,-2596.53173828125,304.1476745605469,0.8156706690788269,0.1833977848291397,0.1656718701124191,292.9483337402344,297.1499938964844,293.1499938964844,0.0052240649238228,-404.9901123046875,298.0715637207031,0.5187792778015137,0.050000000745058,0.0485229603946208,293.11676025390625,297.1499938964844,293.1499938964844,0.1737899333238601,-2774.82373046875,304.1468200683594,0.9051701426506042,0.2526256740093231,0.1770596802234649,293.0867919921875,297.1499938964844,293.1499938964844,0.2535382211208343,-5062.45263671875,304.1742858886719,0.9990000128746032,0.4234921634197235,0.3223506212234497,293.2330627441406,297.1499938964844,293.1499938964844,0.0042213215492665,-1582.3836669921875,296.8717956542969,0.5187792778015137,0.050000000745058,0.2301720231771469,291.1805725097656,291.1499938964844,258.986083984375,257.8836669921875,278.78863525390625,293.2331848144531,291.18145751953125,1.0,0.2386365234851837,0.7706742882728577,0.7706742882728577,1.0,1.0,-1.1326396465301514,0.478043794631958,0.6545959115028381,0.2018000185489654,0.0,0.0,0.6734240055084229,37.28977966308594,37.0,27.266098022460938,-14164.4443359375,154.31671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69366455078125,308.4430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18114.044921875,18000.0,0.0,0.0,0.3263151943683624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7962290048599243,0.7962369322776794,-7.946324330987409e-06,0.0,0.0003311684413347,0.0,0.0,75.68925476074219,0.0,0.0,0.0,0.4840677678585052,4.0,0.0,1.0
492780,293.1180419921875,297.1499938964844,293.1499938964844,0.1173783540725708,-2605.5107421875,304.1476135253906,0.8176683187484741,0.1842902600765228,0.1664658933877945,292.94195556640625,297.1499938964844,293.1499938964844,0.0052959965541958,-409.5831298828125,298.1665954589844,0.5193478465080261,0.050000000745058,0.0485165454447269,293.11492919921875,297.1499938964844,293.1499938964844,0.1745424121618271,-2784.205078125,304.1466369628906,0.9076544642448424,0.2538382112979889,0.1778959035873413,293.0694885253906,297.1499938964844,293.1499938964844,0.2519426047801971,-5038.775390625,304.16876220703125,0.9990000128746032,0.428618311882019,0.3214060664176941,293.2308654785156,297.1499938964844,293.1499938964844,0.0042007444426417,-1574.1134033203125,296.8583679199219,0.5193478465080261,0.050000000745058,0.230141595005989,291.1969909667969,291.1499938964844,258.9183349609375,257.8251647949219,278.8627014160156,293.23101806640625,291.1995849609375,1.0,0.2385956645011901,0.7455016374588013,0.7455016374588013,1.0,1.0,-1.133416771888733,0.4747858345508575,0.6586310267448425,0.1983443200588226,0.0,0.0,0.6663359999656677,37.13638687133789,40.0,29.05640411376953,-14120.646484375,154.2434844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80645751953125,308.4981384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18145.908203125,18000.0,0.0,0.0,0.3267956972122192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7830471396446228,0.7830549478530884,-7.827114131941926e-06,0.0,0.0003316561051178,0.0,0.0,72.99784851074219,0.0,0.0,0.0,0.478510171175003,4.0,0.0,1.0
492840,293.1180419921875,297.1499938964844,293.1499938964844,0.1173783540725708,-2605.5107421875,304.1476135253906,0.8176683187484741,0.1842902600765228,0.1664658933877945,292.94195556640625,297.1499938964844,293.1499938964844,0.0052959965541958,-409.5831298828125,298.1665954589844,0.5193478465080261,0.050000000745058,0.0485165454447269,293.11492919921875,297.1499938964844,293.1499938964844,0.1745424121618271,-2784.205078125,304.1466369628906,0.9076544642448424,0.2538382112979889,0.1778959035873413,293.0694885253906,297.1499938964844,293.1499938964844,0.2519426047801971,-5038.775390625,304.16876220703125,0.9990000128746032,0.428618311882019,0.3214060664176941,293.2308654785156,297.1499938964844,293.1499938964844,0.0042007444426417,-1574.1134033203125,296.8583679199219,0.5193478465080261,0.050000000745058,0.230141595005989,291.1969909667969,291.1499938964844,258.9183349609375,257.8251647949219,278.8627014160156,293.23101806640625,291.1995849609375,1.0,0.2385956645011901,0.7455016374588013,0.7455016374588013,1.0,1.0,-1.133416771888733,0.4747858345508575,0.6586310267448425,0.1983443200588226,0.0,0.0,0.6663359999656677,37.13638687133789,40.0,29.05640411376953,-14120.646484375,154.2434844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80645751953125,308.4981384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18145.908203125,18000.0,0.0,0.0,0.3267956972122192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7830471396446228,0.7830549478530884,-7.827114131941926e-06,0.0,0.0003316561051178,0.0,0.0,72.99784851074219,0.0,0.0,0.0,0.478510171175003,4.0,0.0,1.0
492900,293.1178283691406,297.1499938964844,293.1499938964844,0.1176337227225303,-2609.9228515625,304.1475830078125,0.8177304863929749,0.1847334504127502,0.1668692082166671,292.93878173828125,297.1499938964844,293.1499938964844,0.0053328541107475,-411.9134216308594,298.21551513671875,0.5189253687858582,0.050000000745058,0.0485212951898574,293.11407470703125,297.1499938964844,293.1499938964844,0.1749168485403061,-2788.859130859375,304.1465759277344,0.907727599143982,0.2544481456279754,0.1783236265182495,293.06396484375,297.1499938964844,293.1499938964844,0.2522351741790771,-5044.560546875,304.1648254394531,0.9990000128746032,0.4307263195514679,0.3221072554588318,293.22979736328125,297.1499938964844,293.1499938964844,0.0041902670636773,-1569.8685302734375,296.85284423828125,0.5189253687858582,0.050000000745058,0.2301641404628753,291.2068786621094,291.1499938964844,258.886474609375,257.7975769042969,278.8983154296875,293.2299194335937,291.2083740234375,1.0,0.2390614449977874,0.7356027960777283,0.7356027960777283,1.0,1.0,-1.1352880001068115,0.4739412665367126,0.6613467335700989,0.1971175521612167,0.0,0.0,0.661530077457428,37.28156661987305,40.0,24.68812370300293,-14099.419921875,155.05360412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8708190917969,308.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18180.947265625,18000.0,0.0,0.0,0.3267748653888702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.773549497127533,0.7735572457313538,-7.74526324676117e-06,0.0,0.0003316349466331,0.0,0.0,71.12307739257812,0.0,0.0,0.0,0.474595844745636,4.0,0.0,1.0
492960,293.11767578125,297.1499938964844,293.1499938964844,0.1179474964737892,-2615.477783203125,304.1474609375,0.8172481656074524,0.1851726919412613,0.1672739833593368,292.9356689453125,297.1499938964844,293.1499938964844,0.0053719989955425,-414.4738159179688,298.26226806640625,0.5180971622467041,0.050000000745058,0.0485307127237319,293.11328125,297.1499938964844,293.1499938964844,0.1753822416067123,-2794.765869140625,304.1463623046875,0.9071133732795716,0.2550587952136993,0.1787556409835815,293.060546875,297.1499938964844,293.1499938964844,0.2533054649829864,-5062.97412109375,304.1601867675781,0.9990000128746032,0.4324878454208374,0.3234919905662536,293.2287902832031,297.1499938964844,293.1499938964844,0.0041811862029135,-1566.4498291015625,296.8442077636719,0.5180971622467041,0.050000000745058,0.2302087992429733,291.2111511230469,291.1499938964844,258.8560791015625,257.77117919921875,278.9306945800781,293.2289123535156,291.2114562988281,1.0,0.2398099154233932,0.7270838618278503,0.7270838618278503,1.0,1.0,-1.1380187273025513,0.4735805094242096,0.6644381880760193,0.196210041642189,0.0,0.0,0.6569954752922058,37.556758880615234,43.0,15.043018341064451,-14082.779296875,156.36175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93829345703125,308.5316772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18195.525390625,18000.0,0.0,0.0,0.3265908062458038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7634291052818298,0.7634367346763611,-7.654102773813065e-06,0.0,0.0003314481582492,0.0,0.0,69.13034057617188,0.0,0.0,0.0,0.4704344570636749,4.0,0.0,1.0
493020,293.1174621582031,297.1499938964844,293.1499938964844,0.1187161952257156,-2629.331298828125,304.1470031738281,0.8148717284202576,0.1860345751047134,0.1680819988250732,292.92950439453125,297.1499938964844,293.1499938964844,0.0054574706591665,-420.25439453125,298.3506774902344,0.5154291987419128,0.050000000745058,0.0485619753599166,293.11187744140625,297.1499938964844,293.1499938964844,0.1765383034944534,-2809.6513671875,304.1456298828125,0.9041793942451476,0.2562775313854217,0.1796282976865768,293.0598449707031,297.1499938964844,293.1499938964844,0.2574924528598785,-5132.68212890625,304.1497802734375,0.9990000128746032,0.4349147081375122,0.3280463814735412,293.2269897460937,297.1499938964844,293.1499938964844,0.0041667371988296,-1561.73095703125,296.8187255859375,0.5154291987419128,0.050000000745058,0.2303570955991745,291.2055358886719,291.1499938964844,258.7997741699219,257.7221984863281,278.9851379394531,293.22711181640625,291.20416259765625,1.0,0.2420456558465957,0.713432252407074,0.713432252407074,1.0,1.0,-1.1457170248031616,0.4741822481155395,0.6715347766876221,0.1952892839908599,0.0,0.0,0.6497989892959595,38.45311737060547,46.0,-6.547707557678223,-14077.1484375,160.3125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0714416503906,308.5604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18169.337890625,18000.0,0.0,0.0,0.3258362710475921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7454988956451416,0.7455063462257385,-7.4838872023974545e-06,0.0,0.0003306823782622,0.0,0.0,65.62374877929688,0.0,0.0,0.0,0.4630158841609955,4.0,0.0,1.0
493080,293.1174621582031,297.1499938964844,293.1499938964844,0.1187161952257156,-2629.331298828125,304.1470031738281,0.8148717284202576,0.1860345751047134,0.1680819988250732,292.92950439453125,297.1499938964844,293.1499938964844,0.0054574706591665,-420.25439453125,298.3506774902344,0.5154291987419128,0.050000000745058,0.0485619753599166,293.11187744140625,297.1499938964844,293.1499938964844,0.1765383034944534,-2809.6513671875,304.1456298828125,0.9041793942451476,0.2562775313854217,0.1796282976865768,293.0598449707031,297.1499938964844,293.1499938964844,0.2574924528598785,-5132.68212890625,304.1497802734375,0.9990000128746032,0.4349147081375122,0.3280463814735412,293.2269897460937,297.1499938964844,293.1499938964844,0.0041667371988296,-1561.73095703125,296.8187255859375,0.5154291987419128,0.050000000745058,0.2303570955991745,291.2055358886719,291.1499938964844,258.7997741699219,257.7221984863281,278.9851379394531,293.22711181640625,291.20416259765625,1.0,0.2420456558465957,0.713432252407074,0.713432252407074,1.0,1.0,-1.1457170248031616,0.4741822481155395,0.6715347766876221,0.1952892839908599,0.0,0.0,0.6497989892959595,38.45311737060547,46.0,-6.547707557678223,-14077.1484375,160.3125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0714416503906,308.5604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18169.337890625,18000.0,0.0,0.0,0.3258362710475921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7454988956451416,0.7455063462257385,-7.4838872023974545e-06,0.0,0.0003306823782622,0.0,0.0,65.62374877929688,0.0,0.0,0.0,0.4630158841609955,4.0,0.0,1.0
