time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493140,293.117431640625,297.1499938964844,293.1499938964844,0.1196006312966346,-2645.41259765625,304.14654541015625,0.81092369556427,0.1868665665388107,0.1688789576292038,292.9235534667969,297.1499938964844,293.1499938964844,0.0055505065247416,-426.671875,298.43536376953125,0.5117397904396057,0.050000000745058,0.0486076883971691,293.1106872558594,297.1499938964844,293.1499938964844,0.1778896301984787,-2827.154541015625,304.14483642578125,0.8995504975318909,0.2574837505817413,0.1805047988891601,293.0666198730469,297.1499938964844,293.1499938964844,0.2639479637145996,-5238.17236328125,304.1390991210937,0.9990000128746032,0.4358393549919128,0.3345943093299866,293.2256774902344,297.1499938964844,293.1499938964844,0.004155458882451,-1558.8138427734375,296.7857971191406,0.5117397904396057,0.050000000745058,0.2305739521980285,291.18780517578125,291.1499938964844,258.75,257.6786804199219,279.02642822265625,293.2257385253906,291.185546875,1.0,0.2451089918613433,0.7032414674758911,0.7032414674758911,1.0,1.0,-1.1558994054794312,0.4763153493404388,0.6795840859413147,0.1954221874475479,0.0,0.0,0.6458510756492615,39.75090789794922,49.0,-22.69078254699707,-14113.7646484375,165.82913208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1826477050781,308.58624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.96484375,18000.0,0.0,0.0,0.3248052597045898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7336451411247253,0.7336525321006775,-7.363310032815207e-06,0.0,0.0003296360373497,0.0,0.0,63.311161041259766,0.0,0.0,0.0,0.4580605328083038,4.0,0.0,1.0
493200,293.117431640625,297.1499938964844,293.1499938964844,0.1196006312966346,-2645.41259765625,304.14654541015625,0.81092369556427,0.1868665665388107,0.1688789576292038,292.9235534667969,297.1499938964844,293.1499938964844,0.0055505065247416,-426.671875,298.43536376953125,0.5117397904396057,0.050000000745058,0.0486076883971691,293.1106872558594,297.1499938964844,293.1499938964844,0.1778896301984787,-2827.154541015625,304.14483642578125,0.8995504975318909,0.2574837505817413,0.1805047988891601,293.0666198730469,297.1499938964844,293.1499938964844,0.2639479637145996,-5238.17236328125,304.1390991210937,0.9990000128746032,0.4358393549919128,0.3345943093299866,293.2256774902344,297.1499938964844,293.1499938964844,0.004155458882451,-1558.8138427734375,296.7857971191406,0.5117397904396057,0.050000000745058,0.2305739521980285,291.18780517578125,291.1499938964844,258.75,257.6786804199219,279.02642822265625,293.2257385253906,291.185546875,1.0,0.2451089918613433,0.7032414674758911,0.7032414674758911,1.0,1.0,-1.1558994054794312,0.4763153493404388,0.6795840859413147,0.1954221874475479,0.0,0.0,0.6458510756492615,39.75090789794922,49.0,-22.69078254699707,-14113.7646484375,165.82913208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1826477050781,308.58624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.96484375,18000.0,0.0,0.0,0.3248052597045898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7336451411247253,0.7336525321006775,-7.363310032815207e-06,0.0,0.0003296360373497,0.0,0.0,63.311161041259766,0.0,0.0,0.0,0.4580605328083038,4.0,0.0,1.0
493260,293.1171569824219,297.1499938964844,293.1499938964844,0.1205706745386123,-2663.074462890625,304.1460876464844,0.8057810664176941,0.187745600938797,0.1697015613317489,292.9174499511719,297.1499938964844,293.1499938964844,0.0056506455875933,-433.5904541015625,298.520263671875,0.5073999166488647,0.050000000745058,0.0486655235290527,293.1093444824219,297.1499938964844,293.1499938964844,0.1793767809867859,-2846.413818359375,304.1440734863281,0.8937229514122009,0.2587534487247467,0.1814125478267669,293.0794982910156,297.1499938964844,293.1499938964844,0.2721726596355438,-5370.732421875,304.1290588378906,0.9990000128746032,0.4353488981723785,0.3426984250545501,293.2243347167969,297.1499938964844,293.1499938964844,0.0041470732539892,-1557.2423095703125,296.7498474121094,0.5073999166488647,0.050000000745058,0.2308482825756073,291.1642761230469,291.1499938964844,258.7042236328125,257.6383972167969,279.0560913085937,293.22442626953125,291.16168212890625,1.0,0.2488356679677963,0.6954193711280823,0.6954193711280823,1.0,1.0,-1.168101787567139,0.4796955287456512,0.6884061694145203,0.1964135020971298,0.0,0.0,0.6454897522926331,41.3853759765625,52.0,-31.43318557739257,-14191.6533203125,172.70993041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2525329589844,308.6026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.611328125,18000.0,0.0,0.0,0.3238206803798675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7293369174003601,0.7293441891670227,-7.308221029234119e-06,0.0,0.0003286368155386,0.0,0.0,62.408180236816406,0.0,0.0,0.0,0.4561756551265716,4.0,0.0,1.0
493320,293.1171569824219,297.1499938964844,293.1499938964844,0.1205706745386123,-2663.074462890625,304.1460876464844,0.8057810664176941,0.187745600938797,0.1697015613317489,292.9174499511719,297.1499938964844,293.1499938964844,0.0056506455875933,-433.5904541015625,298.520263671875,0.5073999166488647,0.050000000745058,0.0486655235290527,293.1093444824219,297.1499938964844,293.1499938964844,0.1793767809867859,-2846.413818359375,304.1440734863281,0.8937229514122009,0.2587534487247467,0.1814125478267669,293.0794982910156,297.1499938964844,293.1499938964844,0.2721726596355438,-5370.732421875,304.1290588378906,0.9990000128746032,0.4353488981723785,0.3426984250545501,293.2243347167969,297.1499938964844,293.1499938964844,0.0041470732539892,-1557.2423095703125,296.7498474121094,0.5073999166488647,0.050000000745058,0.2308482825756073,291.1642761230469,291.1499938964844,258.7042236328125,257.6383972167969,279.0560913085937,293.22442626953125,291.16168212890625,1.0,0.2488356679677963,0.6954193711280823,0.6954193711280823,1.0,1.0,-1.168101787567139,0.4796955287456512,0.6884061694145203,0.1964135020971298,0.0,0.0,0.6454897522926331,41.3853759765625,52.0,-31.43318557739257,-14191.6533203125,172.70993041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2525329589844,308.6026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.611328125,18000.0,0.0,0.0,0.3238206803798675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7293369174003601,0.7293441891670227,-7.308221029234119e-06,0.0,0.0003286368155386,0.0,0.0,62.408180236816406,0.0,0.0,0.0,0.4561756551265716,4.0,0.0,1.0
493380,293.1166381835937,297.1499938964844,293.1499938964844,0.1216295287013053,-2682.303466796875,304.1456298828125,0.7998865842819214,0.18868488073349,0.1706001311540603,292.91094970703125,297.1499938964844,293.1499938964844,0.0057570915669202,-440.8830871582031,298.6080017089844,0.5027093887329102,0.050000000745058,0.0487334728240966,293.1077575683594,297.1499938964844,293.1499938964844,0.1809887588024139,-2867.2265625,304.14337158203125,0.8872066736221313,0.2601047456264496,0.182393193244934,293.0973815917969,297.1499938964844,293.1499938964844,0.2817515730857849,-5523.1953125,304.1201171875,0.9990000128746032,0.4335223138332367,0.3519816398620605,293.2227478027344,297.1499938964844,293.1499938964844,0.0041408515535295,-1556.5283203125,296.7140808105469,0.5027093887329102,0.050000000745058,0.2311706095933914,291.13897705078125,291.1499938964844,258.6595764160156,257.5987548828125,279.0762634277344,293.22283935546875,291.13641357421875,1.0,0.2530893385410309,0.6891171932220459,0.6891171932220459,1.0,1.0,-1.1819679737091064,0.4840544760227203,0.6979135274887085,0.1980648338794708,0.0,0.0,0.6486485600471497,43.30170822143555,55.0,-34.42975616455078,-14305.353515625,180.80162048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2686462402344,308.6025085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17957.302734375,18000.0,0.0,0.0,0.3231997787952423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7327495813369751,0.7327569127082825,-7.321489647438284e-06,0.0,0.0003280066885054,0.0,0.0,62.92115020751953,0.0,0.0,0.0,0.4574441313743591,4.0,0.0,1.0
493440,293.1166381835937,297.1499938964844,293.1499938964844,0.1216295287013053,-2682.303466796875,304.1456298828125,0.7998865842819214,0.18868488073349,0.1706001311540603,292.91094970703125,297.1499938964844,293.1499938964844,0.0057570915669202,-440.8830871582031,298.6080017089844,0.5027093887329102,0.050000000745058,0.0487334728240966,293.1077575683594,297.1499938964844,293.1499938964844,0.1809887588024139,-2867.2265625,304.14337158203125,0.8872066736221313,0.2601047456264496,0.182393193244934,293.0973815917969,297.1499938964844,293.1499938964844,0.2817515730857849,-5523.1953125,304.1201171875,0.9990000128746032,0.4335223138332367,0.3519816398620605,293.2227478027344,297.1499938964844,293.1499938964844,0.0041408515535295,-1556.5283203125,296.7140808105469,0.5027093887329102,0.050000000745058,0.2311706095933914,291.13897705078125,291.1499938964844,258.6595764160156,257.5987548828125,279.0762634277344,293.22283935546875,291.13641357421875,1.0,0.2530893385410309,0.6891171932220459,0.6891171932220459,1.0,1.0,-1.1819679737091064,0.4840544760227203,0.6979135274887085,0.1980648338794708,0.0,0.0,0.6486485600471497,43.30170822143555,55.0,-34.42975616455078,-14305.353515625,180.80162048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2686462402344,308.6025085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17957.302734375,18000.0,0.0,0.0,0.3231997787952423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7327495813369751,0.7327569127082825,-7.321489647438284e-06,0.0,0.0003280066885054,0.0,0.0,62.92115020751953,0.0,0.0,0.0,0.4574441313743591,4.0,0.0,1.0
493500,293.1163635253906,297.1499938964844,293.1499938964844,0.1221680119633674,-2692.0537109375,304.1454467773437,0.7967600226402283,0.189159020781517,0.1710601300001144,292.9076538085937,297.1499938964844,293.1499938964844,0.0058123236522078,-444.6285095214844,298.65313720703125,0.5002934336662292,0.050000000745058,0.0487708337604999,293.1069641113281,297.1499938964844,293.1499938964844,0.1818122416734695,-2877.82373046875,304.14306640625,0.883770763874054,0.2607929110527038,0.1828975975513458,293.1080017089844,297.1499938964844,293.1499938964844,0.2869552373886108,-5605.2763671875,304.1160888671875,0.9990000128746032,0.4321022033691406,0.3569828867912292,293.2218933105469,297.1499938964844,293.1499938964844,0.0041382312774658,-1556.328125,296.6966247558594,0.5002934336662292,0.050000000745058,0.231347844004631,291.1266174316406,291.1499938964844,258.6376342773437,257.57916259765625,279.0837097167969,293.2220153808594,291.1241455078125,1.0,0.2553758323192596,0.6863679885864258,0.6863679885864258,1.0,1.0,-1.1893858909606934,0.4865151345729828,0.702870786190033,0.1990787833929062,0.0,0.0,0.6514491438865662,44.35351943969727,55.0,-34.31977081298828,-14373.064453125,185.2530975341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2548828125,308.5946960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17921.072265625,18000.0,0.0,0.0,0.3231120705604553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7372198700904846,0.737227201461792,-7.353199634962948e-06,0.0,0.000327917659888,0.0,0.0,63.692901611328125,0.0,0.0,0.0,0.4592171311378479,4.0,0.0,1.0
493560,293.1161193847656,297.1499938964844,293.1499938964844,0.1227052733302116,-2701.760498046875,304.1452941894531,0.7935487627983093,0.189632698893547,0.1715225428342819,292.9043273925781,297.1499938964844,293.1499938964844,0.0058686751872301,-448.4190979003906,298.6991577148437,0.4978534579277038,0.050000000745058,0.0488102473318576,293.1062316894531,297.1499938964844,293.1499938964844,0.1826377362012863,-2888.420654296875,304.1428527832031,0.8802578449249268,0.2614853382110595,0.1834073215723037,293.11968994140625,297.1499938964844,293.1499938964844,0.2923917472362518,-5690.52001953125,304.11236572265625,0.9990000128746032,0.4303382337093353,0.3621841073036194,293.2210388183594,297.1499938964844,293.1499938964844,0.004135831259191,-1556.1781005859375,296.6795959472656,0.4978534579277038,0.050000000745058,0.2315348088741302,291.1147155761719,291.1499938964844,258.615966796875,257.5597229003906,279.0898132324219,293.2211608886719,291.11236572265625,1.0,0.2577513754367828,0.6838225722312927,0.6838225722312927,1.0,1.0,-1.1970674991607666,0.4891265630722046,0.7079408764839172,0.2001929283142089,0.0,0.0,0.6549992561340332,45.46185302734375,58.0,-33.49005508422852,-14446.6689453125,189.9532012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22662353515625,308.5812683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17886.361328125,18000.0,0.0,0.0,0.3232116997241974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7434187531471252,0.7434261441230774,-7.401084531011293e-06,0.0,0.0003280187956988,0.0,0.0,64.79901885986328,0.0,0.0,0.0,0.4617116749286651,4.0,0.0,1.0
493620,293.11572265625,297.1499938964844,293.1499938964844,0.1237665712833404,-2720.869873046875,304.14508056640625,0.7869811654090881,0.190574511885643,0.1724488288164138,292.8977355957031,297.1499938964844,293.1499938964844,0.0059845610521733,-456.1124572753906,298.7938537597656,0.492945522069931,0.050000000745058,0.0488945804536342,293.10479736328125,297.1499938964844,293.1499938964844,0.1842822581529617,-2909.454833984375,304.1424865722656,0.8731250762939453,0.2628835439682007,0.1844382286071777,293.1460876464844,297.1499938964844,293.1499938964844,0.3038421273231506,-5868.4833984375,304.1058654785156,0.9990000128746032,0.4257625639438629,0.373069167137146,293.2193603515625,297.1499938964844,293.1499938964844,0.0041315201669931,-1555.945068359375,296.6470031738281,0.492945522069931,0.050000000745058,0.2319348454475402,291.0927429199219,291.1499938964844,258.57330322265625,257.5212707519531,279.0989074707031,293.2194519042969,291.0907287597656,1.0,0.2627202272415161,0.6791974902153015,0.6791974902153015,1.0,1.0,-1.213063359260559,0.4947059750556946,0.7183573842048645,0.2026562541723251,0.0,0.0,0.664130687713623,47.82949447631836,46.0,-30.566650390625,-14607.986328125,200.0341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12969970703125,308.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17821.671875,18000.0,0.0,0.0,0.3240539729595184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7605684399604797,0.7605760097503662,-7.543082574557047e-06,0.0,0.0003288736043032,0.0,0.0,67.98545837402344,0.0,0.0,0.0,0.4687188863754272,4.0,0.0,1.0
493680,293.11572265625,297.1499938964844,293.1499938964844,0.1237665712833404,-2720.869873046875,304.14508056640625,0.7869811654090881,0.190574511885643,0.1724488288164138,292.8977355957031,297.1499938964844,293.1499938964844,0.0059845610521733,-456.1124572753906,298.7938537597656,0.492945522069931,0.050000000745058,0.0488945804536342,293.10479736328125,297.1499938964844,293.1499938964844,0.1842822581529617,-2909.454833984375,304.1424865722656,0.8731250762939453,0.2628835439682007,0.1844382286071777,293.1460876464844,297.1499938964844,293.1499938964844,0.3038421273231506,-5868.4833984375,304.1058654785156,0.9990000128746032,0.4257625639438629,0.373069167137146,293.2193603515625,297.1499938964844,293.1499938964844,0.0041315201669931,-1555.945068359375,296.6470031738281,0.492945522069931,0.050000000745058,0.2319348454475402,291.0927429199219,291.1499938964844,258.57330322265625,257.5212707519531,279.0989074707031,293.2194519042969,291.0907287597656,1.0,0.2627202272415161,0.6791974902153015,0.6791974902153015,1.0,1.0,-1.213063359260559,0.4947059750556946,0.7183573842048645,0.2026562541723251,0.0,0.0,0.664130687713623,47.82949447631836,46.0,-30.566650390625,-14607.986328125,200.0341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12969970703125,308.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17821.671875,18000.0,0.0,0.0,0.3240539729595184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7605684399604797,0.7605760097503662,-7.543082574557047e-06,0.0,0.0003288736043032,0.0,0.0,67.98545837402344,0.0,0.0,0.0,0.4687188863754272,4.0,0.0,1.0
493740,293.1151428222656,297.1499938964844,293.1499938964844,0.1245691776275634,-2734.99755859375,304.1454162597656,0.7894294261932373,0.1915565133094787,0.1733041852712631,292.8910827636719,297.1499938964844,293.1499938964844,0.0060872980393469,-462.5196533203125,298.8984680175781,0.4936219453811645,0.050000000745058,0.0488825291395187,293.10284423828125,297.1499938964844,293.1499938964844,0.185639351606369,-2926.474853515625,304.14276123046875,0.8759974241256714,0.2644226849079132,0.1854749619960785,293.16705322265625,297.1499938964844,293.1499938964844,0.3032695651054382,-5853.21435546875,304.1221618652344,0.9990000128746032,0.4215712547302246,0.3715384006500244,293.2173767089844,297.1499938964844,293.1499938964844,0.0041185710579156,-1551.471923828125,296.6257629394531,0.4936219453811645,0.050000000745058,0.2318776696920395,291.0882873535156,291.1499938964844,258.5315246582031,257.4833374023437,279.1105651855469,293.217529296875,291.0902709960937,1.0,0.2618465423583984,0.6758266091346741,0.6758266091346741,1.0,1.0,-1.2134239673614502,0.4938017725944519,0.7196222543716431,0.2018056958913803,0.0,0.0,0.6731619834899902,47.53228378295898,34.0,0.8473090529441833,-14665.2275390625,199.5396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0030517578125,308.5160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17798.3828125,18000.0,0.0,0.0,0.3256560266017914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.781551718711853,0.7815594673156738,-7.734313840046525e-06,0.0,0.0003304994606878,0.0,0.0,72.13458251953125,0.0,0.0,0.0,0.4773947298526764,4.0,0.0,1.0
493800,293.1151428222656,297.1499938964844,293.1499938964844,0.1245691776275634,-2734.99755859375,304.1454162597656,0.7894294261932373,0.1915565133094787,0.1733041852712631,292.8910827636719,297.1499938964844,293.1499938964844,0.0060872980393469,-462.5196533203125,298.8984680175781,0.4936219453811645,0.050000000745058,0.0488825291395187,293.10284423828125,297.1499938964844,293.1499938964844,0.185639351606369,-2926.474853515625,304.14276123046875,0.8759974241256714,0.2644226849079132,0.1854749619960785,293.16705322265625,297.1499938964844,293.1499938964844,0.3032695651054382,-5853.21435546875,304.1221618652344,0.9990000128746032,0.4215712547302246,0.3715384006500244,293.2173767089844,297.1499938964844,293.1499938964844,0.0041185710579156,-1551.471923828125,296.6257629394531,0.4936219453811645,0.050000000745058,0.2318776696920395,291.0882873535156,291.1499938964844,258.5315246582031,257.4833374023437,279.1105651855469,293.217529296875,291.0902709960937,1.0,0.2618465423583984,0.6758266091346741,0.6758266091346741,1.0,1.0,-1.2134239673614502,0.4938017725944519,0.7196222543716431,0.2018056958913803,0.0,0.0,0.6731619834899902,47.53228378295898,34.0,0.8473090529441833,-14665.2275390625,199.5396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0030517578125,308.5160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17798.3828125,18000.0,0.0,0.0,0.3256560266017914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.781551718711853,0.7815594673156738,-7.734313840046525e-06,0.0,0.0003304994606878,0.0,0.0,72.13458251953125,0.0,0.0,0.0,0.4773947298526764,4.0,0.0,1.0
493860,293.1144104003906,297.1499938964844,293.1499938964844,0.1249462366104126,-2740.944091796875,304.1463317871094,0.8002094626426697,0.1925906240940094,0.1741272807121276,292.8843688964844,297.1499938964844,293.1499938964844,0.0061692814342677,-466.88323974609375,299.0204772949219,0.4994157552719116,0.050000000745058,0.0487847253680229,293.1011962890625,297.1499938964844,293.1499938964844,0.1863584071397781,-2934.82421875,304.1439819335937,0.8880756497383118,0.2659554481506347,0.1864774823188781,293.1643371582031,297.1499938964844,293.1499938964844,0.2908494770526886,-5651.3759765625,304.15234375,0.9990000128746032,0.4216333329677582,0.3588362336158752,293.21490478515625,297.1499938964844,293.1499938964844,0.0040927403606474,-1540.2366943359375,296.6283264160156,0.4994157552719116,0.050000000745058,0.2314137369394302,291.1214599609375,291.1499938964844,258.49053955078125,257.4458923339844,279.12237548828125,293.215087890625,291.1259765625,1.0,0.2564685642719269,0.6736618280410767,0.6736618280410767,1.0,1.0,-1.1996995210647583,0.4871838986873626,0.712515652179718,0.1979313641786575,0.0,0.0,0.6750123500823975,44.857547760009766,37.0,41.14561080932617,-14581.517578125,189.56753540039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,308.51153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17912.478515625,18000.0,0.0,0.0,0.3273788690567016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7925401926040649,0.7925480604171753,-7.865151928854175e-06,0.0,0.0003322479315102,0.0,0.0,74.58671569824219,0.0,0.0,0.0,0.4821244180202484,4.0,0.0,1.0
493920,293.1144104003906,297.1499938964844,293.1499938964844,0.1249462366104126,-2740.944091796875,304.1463317871094,0.8002094626426697,0.1925906240940094,0.1741272807121276,292.8843688964844,297.1499938964844,293.1499938964844,0.0061692814342677,-466.88323974609375,299.0204772949219,0.4994157552719116,0.050000000745058,0.0487847253680229,293.1011962890625,297.1499938964844,293.1499938964844,0.1863584071397781,-2934.82421875,304.1439819335937,0.8880756497383118,0.2659554481506347,0.1864774823188781,293.1643371582031,297.1499938964844,293.1499938964844,0.2908494770526886,-5651.3759765625,304.15234375,0.9990000128746032,0.4216333329677582,0.3588362336158752,293.21490478515625,297.1499938964844,293.1499938964844,0.0040927403606474,-1540.2366943359375,296.6283264160156,0.4994157552719116,0.050000000745058,0.2314137369394302,291.1214599609375,291.1499938964844,258.49053955078125,257.4458923339844,279.12237548828125,293.215087890625,291.1259765625,1.0,0.2564685642719269,0.6736618280410767,0.6736618280410767,1.0,1.0,-1.1996995210647583,0.4871838986873626,0.712515652179718,0.1979313641786575,0.0,0.0,0.6750123500823975,44.857547760009766,37.0,41.14561080932617,-14581.517578125,189.56753540039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,308.51153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17912.478515625,18000.0,0.0,0.0,0.3273788690567016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7925401926040649,0.7925480604171753,-7.865151928854175e-06,0.0,0.0003322479315102,0.0,0.0,74.58671569824219,0.0,0.0,0.0,0.4821244180202484,4.0,0.0,1.0
493980,293.1137390136719,297.1499938964844,293.1499938964844,0.1253274828195572,-2746.97802734375,304.1468811035156,0.8080804944038391,0.1936300694942474,0.1750026941299438,292.87774658203125,297.1499938964844,293.1499938964844,0.0062552974559366,-471.3957824707031,299.1458435058594,0.5034726858139038,0.050000000745058,0.0487219057977199,293.10015869140625,297.1499938964844,293.1499938964844,0.1869802922010421,-2941.974609375,304.1449279785156,0.8969347476959229,0.2673997581005096,0.1874536871910095,293.1430358886719,297.1499938964844,293.1499938964844,0.2819258272647857,-5508.763671875,304.1659240722656,0.9990000128746032,0.4255755841732025,0.3504320979118347,293.2119140625,297.1499938964844,293.1499938964844,0.0040690102614462,-1529.6224365234375,296.6361389160156,0.5034726858139038,0.050000000745058,0.2311157435178756,291.1596069335937,291.1499938964844,258.4502868652344,257.40887451171875,279.1276550292969,293.2121276855469,291.1618347167969,1.0,0.2535315155982971,0.6717314720153809,0.6717314720153809,1.0,1.0,-1.191394925117493,0.4830243587493896,0.7083706259727478,0.1953327059745788,0.0,0.0,0.6709025502204895,43.14571380615234,40.0,41.97572326660156,-14490.4384765625,183.4439849853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8857727050781,308.4947814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.53515625,18000.0,0.0,0.0,0.3286509811878204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886475324630737,0.7886554002761841,-7.858996468712576e-06,0.0,0.0003335389774292,0.0,0.0,74.00003051757812,0.0,0.0,0.0,0.4807225167751312,4.0,0.0,1.0
494040,293.1137390136719,297.1499938964844,293.1499938964844,0.1253274828195572,-2746.97802734375,304.1468811035156,0.8080804944038391,0.1936300694942474,0.1750026941299438,292.87774658203125,297.1499938964844,293.1499938964844,0.0062552974559366,-471.3957824707031,299.1458435058594,0.5034726858139038,0.050000000745058,0.0487219057977199,293.10015869140625,297.1499938964844,293.1499938964844,0.1869802922010421,-2941.974609375,304.1449279785156,0.8969347476959229,0.2673997581005096,0.1874536871910095,293.1430358886719,297.1499938964844,293.1499938964844,0.2819258272647857,-5508.763671875,304.1659240722656,0.9990000128746032,0.4255755841732025,0.3504320979118347,293.2119140625,297.1499938964844,293.1499938964844,0.0040690102614462,-1529.6224365234375,296.6361389160156,0.5034726858139038,0.050000000745058,0.2311157435178756,291.1596069335937,291.1499938964844,258.4502868652344,257.40887451171875,279.1276550292969,293.2121276855469,291.1618347167969,1.0,0.2535315155982971,0.6717314720153809,0.6717314720153809,1.0,1.0,-1.191394925117493,0.4830243587493896,0.7083706259727478,0.1953327059745788,0.0,0.0,0.6709025502204895,43.14571380615234,40.0,41.97572326660156,-14490.4384765625,183.4439849853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8857727050781,308.4947814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.53515625,18000.0,0.0,0.0,0.3286509811878204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886475324630737,0.7886554002761841,-7.858996468712576e-06,0.0,0.0003335389774292,0.0,0.0,74.00003051757812,0.0,0.0,0.0,0.4807225167751312,4.0,0.0,1.0
494100,293.1134033203125,297.1499938964844,293.1499938964844,0.1256406456232071,-2752.362060546875,304.1468811035156,0.8105477094650269,0.1941503286361694,0.1754523515701294,292.8744506835937,297.1499938964844,293.1499938964844,0.0063051534816622,-474.2314147949219,299.205078125,0.5046307444572449,0.050000000745058,0.0487048141658306,293.0996398925781,297.1499938964844,293.1499938964844,0.1874600946903228,-2947.876220703125,304.1449584960937,0.8997920751571655,0.2681332528591156,0.1879432499408722,293.1318664550781,297.1499938964844,293.1499938964844,0.2794324159622192,-5469.58544921875,304.1675109863281,0.9990000128746032,0.4278590083122253,0.3481106162071228,293.210205078125,297.1499938964844,293.1499938964844,0.004061019513756,-1526.3150634765625,296.6349182128906,0.5046307444572449,0.050000000745058,0.2310346662998199,291.16796875,291.1499938964844,258.430419921875,257.3905029296875,279.1287841796875,293.2104187011719,291.1691589355469,1.0,0.252757579088211,0.6707601547241211,0.6707601547241211,1.0,1.0,-1.1896169185638428,0.481956273317337,0.7076606154441833,0.1946084946393966,0.0,0.0,0.6688353419303894,42.68718338012695,40.0,30.78363800048828,-14459.025390625,181.95669555664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935546875,308.4886474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18075.634765625,18000.0,0.0,0.0,0.3290949761867523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7844092845916748,0.7844171524047852,-7.82418737799162e-06,0.0,0.0003339895629324,0.0,0.0,73.16487121582031,0.0,0.0,0.0,0.4790160953998565,4.0,0.0,1.0
494160,293.1131286621094,297.1499938964844,293.1499938964844,0.1260059028863906,-2758.73974609375,304.14678955078125,0.8122802376747131,0.1946723759174347,0.1759101450443267,292.87109375,297.1499938964844,293.1499938964844,0.0063583701848983,-477.3246154785156,299.2632141113281,0.5053224563598633,0.050000000745058,0.0486947745084762,293.0990295410156,297.1499938964844,293.1499938964844,0.1880328059196472,-2955.02294921875,304.14483642578125,0.901853621006012,0.2688885331153869,0.1884542852640152,293.12176513671875,297.1499938964844,293.1499938964844,0.2779179811477661,-5446.2900390625,304.16705322265625,0.9990000128746032,0.4300780892372131,0.3467402756214142,293.2083435058594,297.1499938964844,293.1499938964844,0.0040550478734076,-1523.9697265625,296.6318054199219,0.5053224563598633,0.050000000745058,0.2309870421886444,291.1719970703125,291.1499938964844,258.41070556640625,257.3722229003906,279.1293029785156,293.2085876464844,291.17242431640625,1.0,0.2523853182792663,0.6697669625282288,0.6697669625282288,1.0,1.0,-1.1890647411346436,0.4814058840274811,0.7076588869094849,0.1941664218902588,0.0,0.0,0.6669493913650513,42.42495727539063,43.0,19.60325050354004,-14439.962890625,181.2535400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9100952148437,308.487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.59765625,18000.0,0.0,0.0,0.3294267654418945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7801432609558105,0.7801510691642761,-7.785231900925282e-06,0.0,0.0003343262942507,0.0,0.0,72.30232238769531,0.0,0.0,0.0,0.4772536754608154,4.0,0.0,1.0
494220,293.1125793457031,297.1499938964844,293.1499938964844,0.1268602013587951,-2773.831787109375,304.1464233398437,0.8138355016708374,0.1957189440727234,0.1768466234207153,292.8643798828125,297.1499938964844,293.1499938964844,0.0064739836379885,-484.1663818359375,299.3777160644531,0.5054311752319336,0.050000000745058,0.0486931949853897,293.0977783203125,297.1499938964844,293.1499938964844,0.189392015337944,-2972.150390625,304.144287109375,0.9038044810295104,0.2704336047172546,0.1895217597484588,293.10650634765625,297.1499938964844,293.1499938964844,0.2774982452392578,-5441.69091796875,304.1619567871094,0.9990000128746032,0.4338982105255127,0.3465258479118347,293.204345703125,297.1499938964844,293.1499938964844,0.00404779240489,-1521.504638671875,296.62164306640625,0.5054311752319336,0.050000000745058,0.2309795618057251,291.1702880859375,291.1499938964844,258.3717041015625,257.3359069824219,279.1291809082031,293.20458984375,291.1695251464844,1.0,0.2527022361755371,0.6676863431930542,0.6676863431930542,1.0,1.0,-1.1912002563476562,0.481656402349472,0.7095438241958618,0.19401216506958,0.0,0.0,0.6642388701438904,42.41561126708984,46.0,0.2214344143867492,-14436.951171875,181.90464782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9563293457031,308.4928283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18067.744140625,18000.0,0.0,0.0,0.3298335075378418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7729102969169617,0.7729179859161377,-7.713659215369262e-06,0.0,0.0003347391029819,0.0,0.0,70.81513977050781,0.0,0.0,0.0,0.4742248654365539,4.0,0.0,1.0
494280,293.1125793457031,297.1499938964844,293.1499938964844,0.1268602013587951,-2773.831787109375,304.1464233398437,0.8138355016708374,0.1957189440727234,0.1768466234207153,292.8643798828125,297.1499938964844,293.1499938964844,0.0064739836379885,-484.1663818359375,299.3777160644531,0.5054311752319336,0.050000000745058,0.0486931949853897,293.0977783203125,297.1499938964844,293.1499938964844,0.189392015337944,-2972.150390625,304.144287109375,0.9038044810295104,0.2704336047172546,0.1895217597484588,293.10650634765625,297.1499938964844,293.1499938964844,0.2774982452392578,-5441.69091796875,304.1619567871094,0.9990000128746032,0.4338982105255127,0.3465258479118347,293.204345703125,297.1499938964844,293.1499938964844,0.00404779240489,-1521.504638671875,296.62164306640625,0.5054311752319336,0.050000000745058,0.2309795618057251,291.1702880859375,291.1499938964844,258.3717041015625,257.3359069824219,279.1291809082031,293.20458984375,291.1695251464844,1.0,0.2527022361755371,0.6676863431930542,0.6676863431930542,1.0,1.0,-1.1912002563476562,0.481656402349472,0.7095438241958618,0.19401216506958,0.0,0.0,0.6642388701438904,42.41561126708984,46.0,0.2214344143867492,-14436.951171875,181.90464782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9563293457031,308.4928283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18067.744140625,18000.0,0.0,0.0,0.3298335075378418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7729102969169617,0.7729179859161377,-7.713659215369262e-06,0.0,0.0003347391029819,0.0,0.0,70.81513977050781,0.0,0.0,0.0,0.4742248654365539,4.0,0.0,1.0
494340,293.1120910644531,297.1499938964844,293.1499938964844,0.1278307437896728,-2791.09033203125,304.14599609375,0.8132839798927307,0.1967607587575912,0.1778006851673126,292.85760498046875,297.1499938964844,293.1499938964844,0.0066003324463963,-491.70404052734375,299.4914245605469,0.504119873046875,0.050000000745058,0.0487122759222984,293.0966186523437,297.1499938964844,293.1499938964844,0.1909444034099578,-2991.798095703125,304.14361572265625,0.9032711386680604,0.2719955146312713,0.1906215548515319,293.09912109375,297.1499938964844,293.1499938964844,0.2800135612487793,-5483.78173828125,304.1537475585937,0.9990000128746032,0.4365162849426269,0.3491300940513611,293.20025634765625,297.1499938964844,293.1499938964844,0.0040453113615512,-1521.253173828125,296.60791015625,0.504119873046875,0.050000000745058,0.2310700565576553,291.15948486328125,291.1499938964844,258.33319091796875,257.29986572265625,279.12823486328125,293.20050048828125,291.1580810546875,1.0,0.2541984915733337,0.665466845035553,0.665466845035553,1.0,1.0,-1.196921706199646,0.4833845496177673,0.7135370969772339,0.1946483850479126,0.0,0.0,0.6636272072792053,42.98128128051758,49.0,-13.028769493103027,-14477.8173828125,184.85948181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0007629394531,308.5040588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18028.23828125,18000.0,0.0,0.0,0.3300707936286926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.769426167011261,0.769433856010437,-7.672093488508835e-06,0.0,0.0003349799080751,0.0,0.0,70.0558090209961,0.0,0.0,0.0,0.4727219641208648,4.0,0.0,1.0
494400,293.1120910644531,297.1499938964844,293.1499938964844,0.1278307437896728,-2791.09033203125,304.14599609375,0.8132839798927307,0.1967607587575912,0.1778006851673126,292.85760498046875,297.1499938964844,293.1499938964844,0.0066003324463963,-491.70404052734375,299.4914245605469,0.504119873046875,0.050000000745058,0.0487122759222984,293.0966186523437,297.1499938964844,293.1499938964844,0.1909444034099578,-2991.798095703125,304.14361572265625,0.9032711386680604,0.2719955146312713,0.1906215548515319,293.09912109375,297.1499938964844,293.1499938964844,0.2800135612487793,-5483.78173828125,304.1537475585937,0.9990000128746032,0.4365162849426269,0.3491300940513611,293.20025634765625,297.1499938964844,293.1499938964844,0.0040453113615512,-1521.253173828125,296.60791015625,0.504119873046875,0.050000000745058,0.2310700565576553,291.15948486328125,291.1499938964844,258.33319091796875,257.29986572265625,279.12823486328125,293.20050048828125,291.1580810546875,1.0,0.2541984915733337,0.665466845035553,0.665466845035553,1.0,1.0,-1.196921706199646,0.4833845496177673,0.7135370969772339,0.1946483850479126,0.0,0.0,0.6636272072792053,42.98128128051758,49.0,-13.028769493103027,-14477.8173828125,184.85948181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0007629394531,308.5040588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18028.23828125,18000.0,0.0,0.0,0.3300707936286926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.769426167011261,0.769433856010437,-7.672093488508835e-06,0.0,0.0003349799080751,0.0,0.0,70.0558090209961,0.0,0.0,0.0,0.4727219641208648,4.0,0.0,1.0
494460,293.1117858886719,297.1499938964844,293.1499938964844,0.1288598179817199,-2809.40625,304.1456298828125,0.8110436201095581,0.1977875381708145,0.1787596642971038,292.8509216308594,297.1499938964844,293.1499938964844,0.0067356768995523,-499.734619140625,299.6058654785156,0.5017200708389282,0.050000000745058,0.0487484261393547,293.0956115722656,297.1499938964844,293.1499938964844,0.1925971657037735,-3012.705078125,304.1429748535156,0.9007710218429564,0.2735533118247986,0.1917342543601989,293.099609375,297.1499938964844,293.1499938964844,0.2849073410034179,-5563.0302734375,304.14434814453125,0.9990000128746032,0.4377208352088928,0.3540104627609253,293.1962890625,297.1499938964844,293.1499938964844,0.0040459614247083,-1522.3756103515625,296.5925598144531,0.5017200708389282,0.050000000745058,0.2312415391206741,291.1441345214844,291.1499938964844,258.2950744628906,257.2640686035156,279.1270751953125,293.196533203125,291.1424865722656,1.0,0.2566456794738769,0.6631171107292175,0.6631171107292175,1.0,1.0,-1.2055145502090454,0.4862823784351349,0.7192322015762329,0.1959042847156524,0.0,0.0,0.6654084920883179,44.02151107788086,52.0,-20.204864501953125,-14556.6845703125,189.7337951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0252380371094,308.51239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.080078125,18000.0,0.0,0.0,0.3303656280040741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7709205150604248,0.7709282040596008,-7.67472738516517e-06,0.0,0.0003352791245561,0.0,0.0,70.27474212646484,0.0,0.0,0.0,0.4732755422592163,4.0,0.0,1.0
494520,293.1117858886719,297.1499938964844,293.1499938964844,0.1288598179817199,-2809.40625,304.1456298828125,0.8110436201095581,0.1977875381708145,0.1787596642971038,292.8509216308594,297.1499938964844,293.1499938964844,0.0067356768995523,-499.734619140625,299.6058654785156,0.5017200708389282,0.050000000745058,0.0487484261393547,293.0956115722656,297.1499938964844,293.1499938964844,0.1925971657037735,-3012.705078125,304.1429748535156,0.9007710218429564,0.2735533118247986,0.1917342543601989,293.099609375,297.1499938964844,293.1499938964844,0.2849073410034179,-5563.0302734375,304.14434814453125,0.9990000128746032,0.4377208352088928,0.3540104627609253,293.1962890625,297.1499938964844,293.1499938964844,0.0040459614247083,-1522.3756103515625,296.5925598144531,0.5017200708389282,0.050000000745058,0.2312415391206741,291.1441345214844,291.1499938964844,258.2950744628906,257.2640686035156,279.1270751953125,293.196533203125,291.1424865722656,1.0,0.2566456794738769,0.6631171107292175,0.6631171107292175,1.0,1.0,-1.2055145502090454,0.4862823784351349,0.7192322015762329,0.1959042847156524,0.0,0.0,0.6654084920883179,44.02151107788086,52.0,-20.204864501953125,-14556.6845703125,189.7337951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0252380371094,308.51239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.080078125,18000.0,0.0,0.0,0.3303656280040741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7709205150604248,0.7709282040596008,-7.67472738516517e-06,0.0,0.0003352791245561,0.0,0.0,70.27474212646484,0.0,0.0,0.0,0.4732755422592163,4.0,0.0,1.0
494580,293.1116027832031,297.1499938964844,293.1499938964844,0.1299075037240982,-2828.025390625,304.14532470703125,0.8074493408203125,0.1987914741039276,0.1797132045030594,292.8443908691406,297.1499938964844,293.1499938964844,0.0068788286298513,-508.1175231933594,299.721923828125,0.4985398650169372,0.050000000745058,0.0487988367676734,293.0948181152344,297.1499938964844,293.1499938964844,0.1942885816097259,-3034.046142578125,304.1425170898437,0.8967723846435547,0.2750933468341827,0.1928471773862838,293.1073608398437,297.1499938964844,293.1499938964844,0.2917167842388153,-5671.5302734375,304.1348876953125,0.9990000128746032,0.4374404549598694,0.3607048690319061,293.192626953125,297.1499938964844,293.1499938964844,0.0040485681965947,-1524.2919921875,296.5767822265625,0.4985398650169372,0.050000000745058,0.2314806580543518,291.1271667480469,291.1499938964844,258.2573547363281,257.2284851074219,279.1259765625,293.1928405761719,291.12548828125,1.0,0.2598523795604706,0.660659670829773,0.660659670829773,1.0,1.0,-1.2163771390914917,0.4900963604450226,0.7262808084487915,0.1976411789655685,0.0,0.0,0.6695839762687683,45.45718002319336,55.0,-23.09355926513672,-14666.2041015625,196.232162475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0185546875,308.5108337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17925.203125,18000.0,0.0,0.0,0.3309344053268432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7776769399642944,0.7776846885681152,-7.726306648692116e-06,0.0,0.0003358563699293,0.0,0.0,71.5498275756836,0.0,0.0,0.0,0.476029485464096,4.0,0.0,1.0
494640,293.1116027832031,297.1499938964844,293.1499938964844,0.1299075037240982,-2828.025390625,304.14532470703125,0.8074493408203125,0.1987914741039276,0.1797132045030594,292.8443908691406,297.1499938964844,293.1499938964844,0.0068788286298513,-508.1175231933594,299.721923828125,0.4985398650169372,0.050000000745058,0.0487988367676734,293.0948181152344,297.1499938964844,293.1499938964844,0.1942885816097259,-3034.046142578125,304.1425170898437,0.8967723846435547,0.2750933468341827,0.1928471773862838,293.1073608398437,297.1499938964844,293.1499938964844,0.2917167842388153,-5671.5302734375,304.1348876953125,0.9990000128746032,0.4374404549598694,0.3607048690319061,293.192626953125,297.1499938964844,293.1499938964844,0.0040485681965947,-1524.2919921875,296.5767822265625,0.4985398650169372,0.050000000745058,0.2314806580543518,291.1271667480469,291.1499938964844,258.2573547363281,257.2284851074219,279.1259765625,293.1928405761719,291.12548828125,1.0,0.2598523795604706,0.660659670829773,0.660659670829773,1.0,1.0,-1.2163771390914917,0.4900963604450226,0.7262808084487915,0.1976411789655685,0.0,0.0,0.6695839762687683,45.45718002319336,55.0,-23.09355926513672,-14666.2041015625,196.232162475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0185546875,308.5108337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17925.203125,18000.0,0.0,0.0,0.3309344053268432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7776769399642944,0.7776846885681152,-7.726306648692116e-06,0.0,0.0003358563699293,0.0,0.0,71.5498275756836,0.0,0.0,0.0,0.476029485464096,4.0,0.0,1.0
494700,293.111572265625,297.1499938964844,293.1499938964844,0.1304302960634231,-2837.298828125,304.1452331542969,0.8052229881286621,0.1992833465337753,0.1801856607198715,292.8412170410156,297.1499938964844,293.1499938964844,0.0069530163891613,-512.4072265625,299.7806396484375,0.4967382252216339,0.050000000745058,0.0488286688923835,293.094482421875,297.1499938964844,293.1499938964844,0.1951361447572708,-3044.7138671875,304.142333984375,0.8943423628807068,0.2758537530899048,0.1934009045362472,293.1137084960937,297.1499938964844,293.1499938964844,0.2957191467285156,-5734.69140625,304.13037109375,0.9990000128746032,0.436734527349472,0.364608883857727,293.19091796875,297.1499938964844,293.1499938964844,0.0040503707714378,-1525.433837890625,296.5689697265625,0.4967382252216339,0.050000000745058,0.2316221892833709,291.1186218261719,291.1499938964844,258.23858642578125,257.2107238769531,279.1255187988281,293.1911315917969,291.1169738769531,1.0,0.2616898417472839,0.6593983173370361,0.6593983173370361,1.0,1.0,-1.2225004434585571,0.4922806322574615,0.7302197813987732,0.1986539363861084,0.0,0.0,0.6725353002548218,46.30307769775391,55.0,-23.481121063232425,-14730.3291015625,200.01632690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018310546875,308.50494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17898.9453125,18000.0,0.0,0.0,0.3313806354999542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7830021977424622,0.783009946346283,-7.77083641878562e-06,0.0,0.0003363092255312,0.0,0.0,72.59223175048828,0.0,0.0,0.0,0.4782305359840393,4.0,0.0,1.0
494760,293.111572265625,297.1499938964844,293.1499938964844,0.1309495270252227,-2846.495849609375,304.1451721191406,0.8027747273445129,0.1997681409120559,0.1806544065475464,292.8381042480469,297.1499938964844,293.1499938964844,0.0070288521237671,-516.7506103515625,299.83984375,0.4948304295539856,0.050000000745058,0.0488612577319145,293.09423828125,297.1499938964844,293.1499938964844,0.1959805786609649,-3055.322998046875,304.1421813964844,0.8916890621185303,0.276608407497406,0.1939519047737121,293.12158203125,297.1499938964844,293.1499938964844,0.300063282251358,-5802.83447265625,304.12603759765625,0.9990000128746032,0.4356469810009002,0.3688255846500397,293.1893310546875,297.1499938964844,293.1499938964844,0.0040524271316826,-1526.6597900390625,296.561279296875,0.4948304295539856,0.050000000745058,0.2317767590284347,291.1102294921875,291.1499938964844,258.2198791503906,257.1930236816406,279.12506103515625,293.18951416015625,291.1086120605469,1.0,0.2636595070362091,0.6581193804740906,0.6581193804740906,1.0,1.0,-1.2290102243423462,0.4946188628673553,0.7343913316726685,0.1997461169958114,0.0,0.0,0.6760352849960327,47.224891662597656,58.0,-23.396303176879883,-14799.69921875,204.1229705810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97589111328125,308.49530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17873.1484375,18000.0,0.0,0.0,0.3319613337516784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7895829081535339,0.7895907759666443,-7.827845365682151e-06,0.0,0.0003368985489942,0.0,0.0,73.90718841552734,0.0,0.0,0.0,0.4809695184230804,4.0,0.0,1.0
494820,293.1116943359375,297.1499938964844,293.1499938964844,0.1319724917411804,-2864.57421875,304.14508056640625,0.7974202632904053,0.2007166743278503,0.1815797835588455,292.8321228027344,297.1499938964844,293.1499938964844,0.0071852756664156,-525.5728149414062,299.9597473144531,0.4907799661159515,0.050000000745058,0.048933632671833,293.093505859375,297.1499938964844,293.1499938964844,0.1976947039365768,-3076.810302734375,304.1419372558594,0.8859533667564392,0.2781688570976257,0.1950799077749252,293.141845703125,297.1499938964844,293.1499938964844,0.3096083998680115,-5951.26123046875,304.1181640625,0.9990000128746032,0.4322711527347564,0.3780226409435272,293.1863708496094,297.1499938964844,293.1499938964844,0.0040571819990873,-1529.303466796875,296.5464782714844,0.4907799661159515,0.050000000745058,0.232120081782341,291.0941467285156,291.1499938964844,258.1825866699219,257.1576538085937,279.1243591308594,293.1865539550781,291.0926818847656,1.0,0.2679298222064972,0.6555182337760925,0.6555182337760925,1.0,1.0,-1.2430130243301392,0.4996843934059143,0.7433286905288696,0.2021288424730301,0.0,0.0,0.6845710277557373,49.26739883422852,46.0,-22.32943153381348,-14951.7431640625,213.212158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89801025390625,308.46484375,278.1499938964844,0.0,18000.0,313.1499938964844,17823.50390625,18000.0,0.0,0.0,0.3335836231708526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.806300938129425,0.806308925151825,-7.978632311278488e-06,0.0,0.0003385449817869,0.0,0.0,77.35559844970703,0.0,0.0,0.0,0.4879943430423736,4.0,0.0,1.0
