time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
494880,293.1116943359375,297.1499938964844,293.1499938964844,0.1319724917411804,-2864.57421875,304.14508056640625,0.7974202632904053,0.2007166743278503,0.1815797835588455,292.8321228027344,297.1499938964844,293.1499938964844,0.0071852756664156,-525.5728149414062,299.9597473144531,0.4907799661159515,0.050000000745058,0.048933632671833,293.093505859375,297.1499938964844,293.1499938964844,0.1976947039365768,-3076.810302734375,304.1419372558594,0.8859533667564392,0.2781688570976257,0.1950799077749252,293.141845703125,297.1499938964844,293.1499938964844,0.3096083998680115,-5951.26123046875,304.1181640625,0.9990000128746032,0.4322711527347564,0.3780226409435272,293.1863708496094,297.1499938964844,293.1499938964844,0.0040571819990873,-1529.303466796875,296.5464782714844,0.4907799661159515,0.050000000745058,0.232120081782341,291.0941467285156,291.1499938964844,258.1825866699219,257.1576538085937,279.1243591308594,293.1865539550781,291.0926818847656,1.0,0.2679298222064972,0.6555182337760925,0.6555182337760925,1.0,1.0,-1.2430130243301392,0.4996843934059143,0.7433286905288696,0.2021288424730301,0.0,0.0,0.6845710277557373,49.26739883422852,46.0,-22.32943153381348,-14951.7431640625,213.212158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89801025390625,308.46484375,278.1499938964844,0.0,18000.0,313.1499938964844,17823.50390625,18000.0,0.0,0.0,0.3335836231708526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.806300938129425,0.806308925151825,-7.978632311278488e-06,0.0,0.0003385449817869,0.0,0.0,77.35559844970703,0.0,0.0,0.0,0.4879943430423736,4.0,0.0,1.0
494940,293.1116943359375,297.1499938964844,293.1499938964844,0.1327243447303772,-2877.536865234375,304.1454772949219,0.8007743954658508,0.2016894370317459,0.1824198961257934,292.82623291015625,297.1499938964844,293.1499938964844,0.0073246587999165,-532.8817138671875,300.0868835449219,0.4920302629470825,0.050000000745058,0.048910804092884,293.0928955078125,297.1499938964844,293.1499938964844,0.1990499049425125,-3093.444091796875,304.1424255371094,0.8899406790733337,0.2797242999076843,0.1961534172296524,293.1576843261719,297.1499938964844,293.1499938964844,0.3074428141117096,-5912.30078125,304.1330261230469,0.9990000128746032,0.4292294979095459,0.3751522302627563,293.18341064453125,297.1499938964844,293.1499938964844,0.004053683951497,-1527.9388427734375,296.54205322265625,0.4920302629470825,0.050000000745058,0.2320118099451065,291.0942077636719,291.1499938964844,258.1454162597656,257.122314453125,279.1293029785156,293.18359375,291.0965270996094,1.0,0.2665014266967773,0.6536645889282227,0.6536645889282227,1.0,1.0,-1.2417173385620115,0.4983854591846466,0.7433319091796875,0.2012541443109512,0.0,0.0,0.6924917697906494,48.67367172241211,34.0,6.913546085357666,-14999.111328125,211.50753784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8060913085937,308.4620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17813.009765625,18000.0,0.0,0.0,0.3357001543045044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8255720138549805,0.8255801796913147,-8.167226042132825e-06,0.0,0.0003406929899938,0.0,0.0,81.55891418457031,0.0,0.0,0.0,0.4961453378200531,4.0,0.0,1.0
495000,293.1116943359375,297.1499938964844,293.1499938964844,0.1327243447303772,-2877.536865234375,304.1454772949219,0.8007743954658508,0.2016894370317459,0.1824198961257934,292.82623291015625,297.1499938964844,293.1499938964844,0.0073246587999165,-532.8817138671875,300.0868835449219,0.4920302629470825,0.050000000745058,0.048910804092884,293.0928955078125,297.1499938964844,293.1499938964844,0.1990499049425125,-3093.444091796875,304.1424255371094,0.8899406790733337,0.2797242999076843,0.1961534172296524,293.1576843261719,297.1499938964844,293.1499938964844,0.3074428141117096,-5912.30078125,304.1330261230469,0.9990000128746032,0.4292294979095459,0.3751522302627563,293.18341064453125,297.1499938964844,293.1499938964844,0.004053683951497,-1527.9388427734375,296.54205322265625,0.4920302629470825,0.050000000745058,0.2320118099451065,291.0942077636719,291.1499938964844,258.1454162597656,257.122314453125,279.1293029785156,293.18359375,291.0965270996094,1.0,0.2665014266967773,0.6536645889282227,0.6536645889282227,1.0,1.0,-1.2417173385620115,0.4983854591846466,0.7433319091796875,0.2012541443109512,0.0,0.0,0.6924917697906494,48.67367172241211,34.0,6.913546085357666,-14999.111328125,211.50753784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8060913085937,308.4620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17813.009765625,18000.0,0.0,0.0,0.3357001543045044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8255720138549805,0.8255801796913147,-8.167226042132825e-06,0.0,0.0003406929899938,0.0,0.0,81.55891418457031,0.0,0.0,0.0,0.4961453378200531,4.0,0.0,1.0
495060,293.1116027832031,297.1499938964844,293.1499938964844,0.1329381018877029,-2880.825927734375,304.1460876464844,0.8067674040794373,0.2022905051708221,0.182901382446289,292.8226928710937,297.1499938964844,293.1499938964844,0.0073945610783994,-536.0586547851562,300.1700439453125,0.4951893389225006,0.050000000745058,0.0488549694418907,293.0927124023437,297.1499938964844,293.1499938964844,0.1994719505310058,-3098.227294921875,304.1432800292969,0.8967486619949341,0.2806272506713867,0.1967460364103317,293.1565246582031,297.1499938964844,293.1499938964844,0.300383597612381,-5798.36962890625,304.1493225097656,0.9990000128746032,0.4293297827243805,0.3680256903171539,293.1815795898437,297.1499938964844,293.1499938964844,0.0040450287051498,-1523.678466796875,296.5513610839844,0.4951893389225006,0.050000000745058,0.2317469418048858,291.11346435546875,291.1499938964844,258.1231384277344,257.10113525390625,279.1334228515625,293.1817626953125,291.117431640625,1.0,0.2634844183921814,0.6529577970504761,0.6529577970504761,1.0,1.0,-1.2340706586837769,0.4948165118694305,0.7392541766166687,0.1992439031600952,0.0,0.0,0.6936736702919006,47.1468505859375,34.0,31.8938217163086,-14961.5478515625,205.67254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7687072753906,308.4721069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17878.8671875,18000.0,0.0,0.0,0.3369484543800354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8325130343437195,0.8325212597846985,-8.252007319242693e-06,0.0,0.0003419598506297,0.0,0.0,83.23246765136719,0.0,0.0,0.0,0.4991574883460998,4.0,0.0,1.0
495120,293.11151123046875,297.1499938964844,293.1499938964844,0.1330194026231765,-2881.874755859375,304.1465148925781,0.8120924234390259,0.2026979774236679,0.1832153052091598,292.8203430175781,297.1499938964844,293.1499938964844,0.007437196560204,-537.838623046875,300.2271728515625,0.4982174634933471,0.050000000745058,0.0488040037453174,293.0926208496094,297.1499938964844,293.1499938964844,0.1996517479419708,-3100.0869140625,304.1439514160156,0.9029669761657716,0.2812279164791107,0.1971267908811569,293.150390625,297.1499938964844,293.1499938964844,0.2937117516994476,-5691.53564453125,304.1617736816406,0.9990000128746032,0.4304575026035309,0.3613971471786499,293.1802673339844,297.1499938964844,293.1499938964844,0.0040374235250055,-1519.9150390625,296.56072998046875,0.4982174634933471,0.050000000745058,0.2315051853656768,291.131103515625,291.1499938964844,258.1083068847656,257.0870056152344,279.1363525390625,293.18048095703125,291.1358947753906,1.0,0.2606919109821319,0.6526451110839844,0.6526451110839844,1.0,1.0,-1.226598620414734,0.4914830029010772,0.7351155877113342,0.1974071562290191,0.0,0.0,0.6928117275238037,45.74607849121094,37.0,46.44567489624024,-14909.5,200.22332763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75811767578125,308.484130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17940.185546875,18000.0,0.0,0.0,0.337674081325531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8339288830757141,0.8339371681213379,-8.280201654997654e-06,0.0,0.0003426962648518,0.0,0.0,83.65863037109375,0.0,0.0,0.0,0.4998235702514648,4.0,0.0,1.0
495180,293.1114196777344,297.1499938964844,293.1499938964844,0.1333019584417343,-2886.015625,304.1471862792969,0.8199940919876099,0.2036930173635482,0.1840488165616989,292.81463623046875,297.1499938964844,293.1499938964844,0.0075560235418379,-542.9877319335938,300.3697204589844,0.5026206970214844,0.050000000745058,0.0487345494329929,293.0926513671875,297.1499938964844,293.1499938964844,0.2001738995313644,-3105.797119140625,304.1450500488281,0.9131078124046326,0.2826729416847229,0.1980970650911331,293.1249694824219,297.1499938964844,293.1499938964844,0.2837369740009308,-5533.56298828125,304.1739501953125,0.9990000128746032,0.4355860650539398,0.3521607518196106,293.1769104003906,297.1499938964844,293.1499938964844,0.0040227202698588,-1512.3184814453125,296.5839538574219,0.5026206970214844,0.050000000745058,0.2311757057905197,291.1730041503906,291.1499938964844,258.0711364746094,257.0516052246094,279.1382141113281,293.1771240234375,291.1755676269531,1.0,0.2574149072170257,0.651593029499054,0.651593029499054,1.0,1.0,-1.2171915769577026,0.4870744943618774,0.7301170229911804,0.1948045939207077,0.0,0.0,0.6866611838340759,43.84757995605469,40.0,47.2476692199707,-14814.63671875,193.16896057128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7826843261719,308.49774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18093.626953125,18000.0,0.0,0.0,0.3389671146869659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8261723518371582,0.826180636882782,-8.236709618358873e-06,0.0,0.0003440085274633,0.0,0.0,82.1683349609375,0.0,0.0,0.0,0.4967289268970489,4.0,0.0,1.0
495240,293.1114196777344,297.1499938964844,293.1499938964844,0.1333019584417343,-2886.015625,304.1471862792969,0.8199940919876099,0.2036930173635482,0.1840488165616989,292.81463623046875,297.1499938964844,293.1499938964844,0.0075560235418379,-542.9877319335938,300.3697204589844,0.5026206970214844,0.050000000745058,0.0487345494329929,293.0926513671875,297.1499938964844,293.1499938964844,0.2001738995313644,-3105.797119140625,304.1450500488281,0.9131078124046326,0.2826729416847229,0.1980970650911331,293.1249694824219,297.1499938964844,293.1499938964844,0.2837369740009308,-5533.56298828125,304.1739501953125,0.9990000128746032,0.4355860650539398,0.3521607518196106,293.1769104003906,297.1499938964844,293.1499938964844,0.0040227202698588,-1512.3184814453125,296.5839538574219,0.5026206970214844,0.050000000745058,0.2311757057905197,291.1730041503906,291.1499938964844,258.0711364746094,257.0516052246094,279.1382141113281,293.1771240234375,291.1755676269531,1.0,0.2574149072170257,0.651593029499054,0.651593029499054,1.0,1.0,-1.2171915769577026,0.4870744943618774,0.7301170229911804,0.1948045939207077,0.0,0.0,0.6866611838340759,43.84757995605469,40.0,47.2476692199707,-14814.63671875,193.16896057128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7826843261719,308.49774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18093.626953125,18000.0,0.0,0.0,0.3389671146869659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8261723518371582,0.826180636882782,-8.236709618358873e-06,0.0,0.0003440085274633,0.0,0.0,82.1683349609375,0.0,0.0,0.0,0.4967289268970489,4.0,0.0,1.0
495300,293.11138916015625,297.1499938964844,293.1499938964844,0.1335698217153549,-2890.5068359375,304.1471862792969,0.8225381970405579,0.2041844725608825,0.1844719648361206,292.8117980957031,297.1499938964844,293.1499938964844,0.0076246559619903,-546.2164916992188,300.438232421875,0.5039399266242981,0.050000000745058,0.0487147942185401,293.09283447265625,297.1499938964844,293.1499938964844,0.2006005644798278,-3110.916015625,304.1451721191406,0.9165818095207214,0.2833644449710846,0.1985693275928497,293.1118469238281,297.1499938964844,293.1499938964844,0.2808036506175995,-5487.88525390625,304.1748962402344,0.9990000128746032,0.438484251499176,0.349490076303482,293.17510986328125,297.1499938964844,293.1499938964844,0.0040191365405917,-1510.487548828125,296.590087890625,0.5039399266242981,0.050000000745058,0.231082022190094,291.1831359863281,291.1499938964844,258.0525207519531,257.03387451171875,279.1380920410156,293.1753234863281,291.1846008300781,1.0,0.2564938962459564,0.6509906053543091,0.6509906053543091,1.0,1.0,-1.2149232625961304,0.485877126455307,0.7290461659431458,0.194060668349266,0.0,0.0,0.6834093332290649,43.31422805786133,40.0,35.6599235534668,-14779.908203125,191.326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8152160644531,308.5058288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18125.400390625,18000.0,0.0,0.0,0.339345246553421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8195115923881531,0.8195197582244873,-8.177331437764224e-06,0.0,0.0003443922905717,0.0,0.0,80.73845672607422,0.0,0.0,0.0,0.4939633905887604,4.0,0.0,1.0
495360,293.11138916015625,297.1499938964844,293.1499938964844,0.1338953524827957,-2896.089111328125,304.1471252441406,0.8243595361709595,0.2046739012002945,0.1849000602960586,292.8089599609375,297.1499938964844,293.1499938964844,0.0076980008743703,-549.7481689453125,300.5057678222656,0.5047752261161804,0.050000000745058,0.0487025342881679,293.0929260253906,297.1499938964844,293.1499938964844,0.2011128365993499,-3117.182373046875,304.1451110839844,0.9191158413887024,0.2840708494186401,0.1990462839603424,293.09991455078125,297.1499938964844,293.1499938964844,0.2789178788661957,-5459.10986328125,304.1737670898437,0.9990000128746032,0.4413115382194519,0.3478220701217651,293.17315673828125,297.1499938964844,293.1499938964844,0.0040175947360694,-1509.653564453125,296.5940246582031,0.5047752261161804,0.050000000745058,0.2310238480567932,291.1884460449219,291.1499938964844,258.03387451171875,257.01611328125,279.1375732421875,293.17340087890625,291.1890869140625,1.0,0.255991518497467,0.6503301858901978,0.6503301858901978,1.0,1.0,-1.2139219045639038,0.4851983785629272,0.7287235260009766,0.1935905367136001,0.0,0.0,0.6802935004234314,42.98919296264648,43.0,23.6063289642334,-14756.4990234375,190.3301696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8564758300781,308.5174255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18136.9140625,18000.0,0.0,0.0,0.3395616412162781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8125920295715332,0.8126001358032227,-8.111355782602914e-06,0.0,0.0003446119080763,0.0,0.0,79.2374038696289,0.0,0.0,0.0,0.4910497069358825,4.0,0.0,1.0
495420,293.1114196777344,297.1499938964844,293.1499938964844,0.1346877515316009,-2909.9052734375,304.1467590332031,0.8260860443115234,0.2056459486484527,0.1857687532901764,292.80328369140625,297.1499938964844,293.1499938964844,0.0078581357374787,-557.6057739257812,300.63916015625,0.5051333904266357,0.050000000745058,0.0486973263323307,293.09295654296875,297.1499938964844,293.1499938964844,0.202382817864418,-3132.9443359375,304.1446228027344,0.9216175079345704,0.2855125367641449,0.2000404894351959,293.0816650390625,297.1499938964844,293.1499938964844,0.2779071629047394,-5445.81396484375,304.1674194335937,0.9990000128746032,0.4462988376617431,0.3471122980117798,293.1690979003906,297.1499938964844,293.1499938964844,0.004019433632493,-1510.3834228515625,296.59686279296875,0.5051333904266357,0.050000000745058,0.2309991419315338,291.187744140625,291.1499938964844,257.99639892578125,256.98046875,279.13580322265625,293.1693420410156,291.1870422363281,1.0,0.2560837268829345,0.6488273739814758,0.6488273739814758,1.0,1.0,-1.2152684926986694,0.4851964116096496,0.730072021484375,0.1933590322732925,0.0,0.0,0.6751613616943359,42.87744903564453,46.0,1.797225832939148,-14743.0302734375,190.53668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95098876953125,308.5468444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18124.30078125,18000.0,0.0,0.0,0.339602380990982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998481392860413,0.7998561263084412,-7.983720934134908e-06,0.0,0.0003446532355155,0.0,0.0,76.47225952148438,0.0,0.0,0.0,0.485649973154068,4.0,0.0,1.0
495480,293.1114196777344,297.1499938964844,293.1499938964844,0.1346877515316009,-2909.9052734375,304.1467590332031,0.8260860443115234,0.2056459486484527,0.1857687532901764,292.80328369140625,297.1499938964844,293.1499938964844,0.0078581357374787,-557.6057739257812,300.63916015625,0.5051333904266357,0.050000000745058,0.0486973263323307,293.09295654296875,297.1499938964844,293.1499938964844,0.202382817864418,-3132.9443359375,304.1446228027344,0.9216175079345704,0.2855125367641449,0.2000404894351959,293.0816650390625,297.1499938964844,293.1499938964844,0.2779071629047394,-5445.81396484375,304.1674194335937,0.9990000128746032,0.4462988376617431,0.3471122980117798,293.1690979003906,297.1499938964844,293.1499938964844,0.004019433632493,-1510.3834228515625,296.59686279296875,0.5051333904266357,0.050000000745058,0.2309991419315338,291.187744140625,291.1499938964844,257.99639892578125,256.98046875,279.13580322265625,293.1693420410156,291.1870422363281,1.0,0.2560837268829345,0.6488273739814758,0.6488273739814758,1.0,1.0,-1.2152684926986694,0.4851964116096496,0.730072021484375,0.1933590322732925,0.0,0.0,0.6751613616943359,42.87744903564453,46.0,1.797225832939148,-14743.0302734375,190.53668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95098876953125,308.5468444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18124.30078125,18000.0,0.0,0.0,0.339602380990982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998481392860413,0.7998561263084412,-7.983720934134908e-06,0.0,0.0003446532355155,0.0,0.0,76.47225952148438,0.0,0.0,0.0,0.485649973154068,4.0,0.0,1.0
495540,293.11151123046875,297.1499938964844,293.1499938964844,0.1356162279844284,-2926.24365234375,304.14630126953125,0.8256604075431824,0.2066048383712768,0.1866472214460373,292.79754638671875,297.1499938964844,293.1499938964844,0.0080342646688222,-566.3035888671875,300.77178955078125,0.504018247127533,0.050000000745058,0.0487136095762252,293.09295654296875,297.1499938964844,293.1499938964844,0.2038760334253311,-3151.60205078125,304.1439208984375,0.9211523532867432,0.2869556248188019,0.2010581046342849,293.0719299316406,297.1499938964844,293.1499938964844,0.2799966931343078,-5481.7119140625,304.1580810546875,0.9990000128746032,0.4500170946121216,0.3493326008319855,293.1649169921875,297.1499938964844,293.1499938964844,0.0040264003910124,-1513.5516357421875,296.59503173828125,0.504018247127533,0.050000000745058,0.2310763895511627,291.1762084960937,291.1499938964844,257.95867919921875,256.9446105957031,279.1337280273437,293.1651916503906,291.1747131347656,1.0,0.2573936581611633,0.6470955014228821,0.6470955014228821,1.0,1.0,-1.2203203439712524,0.4866768717765808,0.7336434721946716,0.1938936710357666,0.0,0.0,0.67235267162323,43.36458206176758,49.0,-13.764046669006348,-14772.7421875,193.19342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401611328125,308.5783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18080.3515625,18000.0,0.0,0.0,0.3393220901489258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911517024040222,0.7911595702171326,-7.88976285548415e-06,0.0,0.0003443687746766,0.0,0.0,74.5693359375,0.0,0.0,0.0,0.4819283187389374,4.0,0.0,1.0
495600,293.11151123046875,297.1499938964844,293.1499938964844,0.1356162279844284,-2926.24365234375,304.14630126953125,0.8256604075431824,0.2066048383712768,0.1866472214460373,292.79754638671875,297.1499938964844,293.1499938964844,0.0080342646688222,-566.3035888671875,300.77178955078125,0.504018247127533,0.050000000745058,0.0487136095762252,293.09295654296875,297.1499938964844,293.1499938964844,0.2038760334253311,-3151.60205078125,304.1439208984375,0.9211523532867432,0.2869556248188019,0.2010581046342849,293.0719299316406,297.1499938964844,293.1499938964844,0.2799966931343078,-5481.7119140625,304.1580810546875,0.9990000128746032,0.4500170946121216,0.3493326008319855,293.1649169921875,297.1499938964844,293.1499938964844,0.0040264003910124,-1513.5516357421875,296.59503173828125,0.504018247127533,0.050000000745058,0.2310763895511627,291.1762084960937,291.1499938964844,257.95867919921875,256.9446105957031,279.1337280273437,293.1651916503906,291.1747131347656,1.0,0.2573936581611633,0.6470955014228821,0.6470955014228821,1.0,1.0,-1.2203203439712524,0.4866768717765808,0.7336434721946716,0.1938936710357666,0.0,0.0,0.67235267162323,43.36458206176758,49.0,-13.764046669006348,-14772.7421875,193.19342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401611328125,308.5783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18080.3515625,18000.0,0.0,0.0,0.3393220901489258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911517024040222,0.7911595702171326,-7.88976285548415e-06,0.0,0.0003443687746766,0.0,0.0,74.5693359375,0.0,0.0,0.0,0.4819283187389374,4.0,0.0,1.0
495660,293.1116943359375,297.1499938964844,293.1499938964844,0.1366161108016967,-2943.87255859375,304.1458740234375,0.8235218524932861,0.2075446099042892,0.1875265836715698,292.7918701171875,297.1499938964844,293.1499938964844,0.0082240663468837,-575.5849609375,300.9051208496094,0.501764714717865,0.050000000745058,0.0487475730478763,293.09307861328125,297.1499938964844,293.1499938964844,0.2054823487997055,-3171.677978515625,304.1432800292969,0.9183176159858704,0.2883795797824859,0.2020781636238098,293.0706787109375,297.1499938964844,293.1499938964844,0.2845881581306457,-5556.65625,304.1477355957031,0.9990000128746032,0.4522649347782135,0.3539171516895294,293.1609191894531,297.1499938964844,293.1499938964844,0.0040367804467678,-1518.2591552734375,296.5909423828125,0.501764714717865,0.050000000745058,0.2312375009059906,291.15899658203125,291.1499938964844,257.9206237792969,256.90850830078125,279.1317138671875,293.1611633300781,291.1571350097656,1.0,0.2596842050552368,0.6451642513275146,0.6451642513275146,1.0,1.0,-1.2283363342285156,0.4893301129341125,0.7390062808990479,0.1950258314609527,0.0,0.0,0.6722719073295593,44.34373474121094,52.0,-22.56060218811035,-14841.0009765625,197.8784637451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1036071777344,308.6034545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18022.49609375,18000.0,0.0,0.0,0.3389889299869537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7881186008453369,0.7881264686584473,-7.847591405152343e-06,0.0,0.0003440306463744,0.0,0.0,73.84504699707031,0.0,0.0,0.0,0.4805722534656524,4.0,0.0,1.0
495720,293.1116943359375,297.1499938964844,293.1499938964844,0.1366161108016967,-2943.87255859375,304.1458740234375,0.8235218524932861,0.2075446099042892,0.1875265836715698,292.7918701171875,297.1499938964844,293.1499938964844,0.0082240663468837,-575.5849609375,300.9051208496094,0.501764714717865,0.050000000745058,0.0487475730478763,293.09307861328125,297.1499938964844,293.1499938964844,0.2054823487997055,-3171.677978515625,304.1432800292969,0.9183176159858704,0.2883795797824859,0.2020781636238098,293.0706787109375,297.1499938964844,293.1499938964844,0.2845881581306457,-5556.65625,304.1477355957031,0.9990000128746032,0.4522649347782135,0.3539171516895294,293.1609191894531,297.1499938964844,293.1499938964844,0.0040367804467678,-1518.2591552734375,296.5909423828125,0.501764714717865,0.050000000745058,0.2312375009059906,291.15899658203125,291.1499938964844,257.9206237792969,256.90850830078125,279.1317138671875,293.1611633300781,291.1571350097656,1.0,0.2596842050552368,0.6451642513275146,0.6451642513275146,1.0,1.0,-1.2283363342285156,0.4893301129341125,0.7390062808990479,0.1950258314609527,0.0,0.0,0.6722719073295593,44.34373474121094,52.0,-22.56060218811035,-14841.0009765625,197.8784637451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1036071777344,308.6034545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18022.49609375,18000.0,0.0,0.0,0.3389889299869537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7881186008453369,0.7881264686584473,-7.847591405152343e-06,0.0,0.0003440306463744,0.0,0.0,73.84504699707031,0.0,0.0,0.0,0.4805722534656524,4.0,0.0,1.0
495780,293.1119689941406,297.1499938964844,293.1499938964844,0.1376418024301529,-2961.93505859375,304.1455383300781,0.8200663328170776,0.2084611803293228,0.1883997768163681,292.78631591796875,297.1499938964844,293.1499938964844,0.0084260515868663,-585.271484375,301.0398864746094,0.4986886978149414,0.050000000745058,0.048796247690916,293.0932922363281,297.1499938964844,293.1499938964844,0.2071295380592346,-3192.217041015625,304.1427917480469,0.913731813430786,0.2897748649120331,0.2030903846025467,293.0771179199219,297.1499938964844,293.1499938964844,0.2911849319934845,-5662.22314453125,304.13751220703125,0.9990000128746032,0.4529836773872375,0.3603846430778503,293.1572265625,297.1499938964844,293.1499938964844,0.0040493109263479,-1523.8624267578125,296.5861511230469,0.4986886978149414,0.050000000745058,0.231468379497528,291.1395874023437,291.1499938964844,257.88214111328125,256.8720703125,279.12994384765625,293.1574401855469,291.1376647949219,1.0,0.2627577781677246,0.6430692076683044,0.6430692076683044,1.0,1.0,-1.2386974096298218,0.4929021596908569,0.7457951903343201,0.1966185867786407,0.0,0.0,0.6749534010887146,45.73123550415039,55.0,-26.32627868652344,-14940.9677734375,204.2703094482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282958984375,308.6147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17961.0078125,18000.0,0.0,0.0,0.3388649225234985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911728024482727,0.7911806702613831,-7.862976417527534e-06,0.0,0.0003439048305153,0.0,0.0,74.38018035888672,0.0,0.0,0.0,0.4817745983600616,4.0,0.0,1.0
495840,293.1119689941406,297.1499938964844,293.1499938964844,0.1376418024301529,-2961.93505859375,304.1455383300781,0.8200663328170776,0.2084611803293228,0.1883997768163681,292.78631591796875,297.1499938964844,293.1499938964844,0.0084260515868663,-585.271484375,301.0398864746094,0.4986886978149414,0.050000000745058,0.048796247690916,293.0932922363281,297.1499938964844,293.1499938964844,0.2071295380592346,-3192.217041015625,304.1427917480469,0.913731813430786,0.2897748649120331,0.2030903846025467,293.0771179199219,297.1499938964844,293.1499938964844,0.2911849319934845,-5662.22314453125,304.13751220703125,0.9990000128746032,0.4529836773872375,0.3603846430778503,293.1572265625,297.1499938964844,293.1499938964844,0.0040493109263479,-1523.8624267578125,296.5861511230469,0.4986886978149414,0.050000000745058,0.231468379497528,291.1395874023437,291.1499938964844,257.88214111328125,256.8720703125,279.12994384765625,293.1574401855469,291.1376647949219,1.0,0.2627577781677246,0.6430692076683044,0.6430692076683044,1.0,1.0,-1.2386974096298218,0.4929021596908569,0.7457951903343201,0.1966185867786407,0.0,0.0,0.6749534010887146,45.73123550415039,55.0,-26.32627868652344,-14940.9677734375,204.2703094482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282958984375,308.6147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17961.0078125,18000.0,0.0,0.0,0.3388649225234985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911728024482727,0.7911806702613831,-7.862976417527534e-06,0.0,0.0003439048305153,0.0,0.0,74.38018035888672,0.0,0.0,0.0,0.4817745983600616,4.0,0.0,1.0
495900,293.11212158203125,297.1499938964844,293.1499938964844,0.1381552368402481,-2970.96044921875,304.1454162597656,0.8179498314857483,0.2089103013277053,0.1888327300548553,292.7835998535156,297.1499938964844,293.1499938964844,0.0085313050076365,-590.2276611328125,301.1079406738281,0.4969275593757629,0.050000000745058,0.0488253273069858,293.0934753417969,297.1499938964844,293.1499938964844,0.2079541832208633,-3202.474609375,304.142578125,0.9109766483306884,0.2904604077339172,0.2035917937755584,293.0829467773437,297.1499938964844,293.1499938964844,0.2951041460037231,-5724.2705078125,304.1326599121094,0.9990000128746032,0.4527662992477417,0.3641937375068664,293.155517578125,297.1499938964844,293.1499938964844,0.0040561188943684,-1526.8685302734375,296.5837707519531,0.4969275593757629,0.050000000745058,0.2316063195466995,291.1297302246094,291.1499938964844,257.8627014160156,256.8537292480469,279.1291809082031,293.1557006835937,291.1278381347656,1.0,0.2645350992679596,0.6419709920883179,0.6419709920883179,1.0,1.0,-1.244591236114502,0.4949652850627899,0.7496259808540344,0.1975514143705368,0.0,0.0,0.677291989326477,46.55634689331055,55.0,-26.940156936645508,-15000.6884765625,208.0242156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1240234375,308.6137390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17930.5,18000.0,0.0,0.0,0.3389542698860168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7949535846710205,0.7949614524841309,-7.892492249084171e-06,0.0,0.0003439954889472,0.0,0.0,75.12149047851562,0.0,0.0,0.0,0.4833303987979889,4.0,0.0,1.0
495960,293.1123046875,297.1499938964844,293.1499938964844,0.1386659741401672,-2979.925537109375,304.14532470703125,0.8156153559684753,0.2093533426523208,0.1892628222703933,292.78094482421875,297.1499938964844,293.1499938964844,0.0086391950026154,-595.2396850585938,301.1764221191406,0.4950520396232605,0.050000000745058,0.0488572530448436,293.0936584472656,297.1499938964844,293.1499938964844,0.2087747454643249,-3212.6630859375,304.1424560546875,0.9080125093460084,0.291139006614685,0.2040895819664001,293.0903625488281,297.1499938964844,293.1499938964844,0.2993822991847992,-5791.5595703125,304.1280517578125,0.9990000128746032,0.452157586812973,0.3683303296566009,293.1539001464844,297.1499938964844,293.1499938964844,0.0040631974115967,-1529.9658203125,296.5815124511719,0.4950520396232605,0.050000000745058,0.2317577749490738,291.1199951171875,291.1499938964844,257.8431396484375,256.8352966308594,279.1285095214844,293.1540832519531,291.1181640625,1.0,0.2664501667022705,0.6408436894416809,0.6408436894416809,1.0,1.0,-1.2508901357650757,0.4971844851970672,0.7537056803703308,0.1985597461462021,0.0,0.0,0.6802743077278137,47.46012878417969,58.0,-26.972139358520508,-15065.9541015625,212.117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1081848144531,308.6077575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17900.572265625,18000.0,0.0,0.0,0.3391792774200439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8002065420150757,0.8002145290374756,-7.936607289593667e-06,0.0,0.000344223837601,0.0,0.0,76.18146514892578,0.0,0.0,0.0,0.4855155348777771,4.0,0.0,1.0
496020,293.1127319335937,297.1499938964844,293.1499938964844,0.1396744549274444,-2997.5859375,304.14520263671875,0.8104121685028076,0.2102226018905639,0.1901144981384277,292.7758178710937,297.1499938964844,293.1499938964844,0.0088629396632313,-605.409423828125,301.3148498535156,0.4910524487495422,0.050000000745058,0.0489284694194793,293.09375,297.1499938964844,293.1499938964844,0.2104372829198837,-3233.25830078125,304.1421813964844,0.9018449187278748,0.2925437986850738,0.2051087617874145,293.1098327636719,297.1499938964844,293.1499938964844,0.308826744556427,-5938.748046875,304.1196594238281,0.9990000128746032,0.4497304260730743,0.3773937523365021,293.1509094238281,297.1499938964844,293.1499938964844,0.0040780329145491,-1536.364501953125,296.5775756835937,0.4910524487495422,0.050000000745058,0.2320955842733383,291.101318359375,291.1499938964844,257.8035888671875,256.798095703125,279.1273193359375,293.15106201171875,291.0996398925781,1.0,0.2706211805343628,0.6385152339935303,0.6385152339935303,1.0,1.0,-1.2645056247711182,0.5020112991333008,0.7624943256378174,0.2007596790790558,0.0,0.0,0.6880279779434204,49.47114562988281,61.0,-25.94639587402344,-15210.3828125,221.21292114257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0436096191406,308.5811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17843.05078125,18000.0,0.0,0.0,0.3401095271110534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8148422241210938,0.8148502707481384,-8.067136150202714e-06,0.0,0.0003451679367572,0.0,0.0,79.23860931396484,0.0,0.0,0.0,0.4916730523109436,4.0,0.0,1.0
496080,293.1127319335937,297.1499938964844,293.1499938964844,0.1396744549274444,-2997.5859375,304.14520263671875,0.8104121685028076,0.2102226018905639,0.1901144981384277,292.7758178710937,297.1499938964844,293.1499938964844,0.0088629396632313,-605.409423828125,301.3148498535156,0.4910524487495422,0.050000000745058,0.0489284694194793,293.09375,297.1499938964844,293.1499938964844,0.2104372829198837,-3233.25830078125,304.1421813964844,0.9018449187278748,0.2925437986850738,0.2051087617874145,293.1098327636719,297.1499938964844,293.1499938964844,0.308826744556427,-5938.748046875,304.1196594238281,0.9990000128746032,0.4497304260730743,0.3773937523365021,293.1509094238281,297.1499938964844,293.1499938964844,0.0040780329145491,-1536.364501953125,296.5775756835937,0.4910524487495422,0.050000000745058,0.2320955842733383,291.101318359375,291.1499938964844,257.8035888671875,256.798095703125,279.1273193359375,293.15106201171875,291.0996398925781,1.0,0.2706211805343628,0.6385152339935303,0.6385152339935303,1.0,1.0,-1.2645056247711182,0.5020112991333008,0.7624943256378174,0.2007596790790558,0.0,0.0,0.6880279779434204,49.47114562988281,61.0,-25.94639587402344,-15210.3828125,221.21292114257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0436096191406,308.5811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17843.05078125,18000.0,0.0,0.0,0.3401095271110534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8148422241210938,0.8148502707481384,-8.067136150202714e-06,0.0,0.0003451679367572,0.0,0.0,79.23860931396484,0.0,0.0,0.0,0.4916730523109436,4.0,0.0,1.0
496140,293.11309814453125,297.1499938964844,293.1499938964844,0.1406706124544143,-3014.97509765625,304.1451416015625,0.8045995831489563,0.2110930681228637,0.1909667402505874,292.7709045410156,297.1499938964844,293.1499938964844,0.0090974010527133,-615.7423095703125,301.45513916015625,0.48679319024086,0.050000000745058,0.0490082986652851,293.0942077636719,297.1499938964844,293.1499938964844,0.2120757848024368,-3253.476806640625,304.1420593261719,0.8953642249107361,0.2938779890537262,0.2061216235160827,293.1347351074219,297.1499938964844,293.1499938964844,0.3192490339279175,-6099.3232421875,304.1124572753906,0.9990000128746032,0.4457087814807892,0.3873009085655212,293.1481628417969,297.1499938964844,293.1499938964844,0.0040937792509794,-1543.014892578125,296.5749206542969,0.48679319024086,0.050000000745058,0.2324742674827575,291.0840759277344,291.1499938964844,257.7633972167969,256.76043701171875,279.1263732910156,293.1483154296875,291.0825500488281,1.0,0.2751577794551849,0.6361051797866821,0.6361051797866821,1.0,1.0,-1.279186487197876,0.5072365403175354,0.7719500064849854,0.2031395733356475,0.0,0.0,0.6979917287826538,51.71908187866211,49.0,-24.016489028930664,-15369.865234375,231.3873748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,308.5367736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17789.19140625,18000.0,0.0,0.0,0.3417751491069793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8346304297447205,0.8346386551856995,-8.253162377513945e-06,0.0,0.0003468583163339,0.0,0.0,83.55992889404297,0.0,0.0,0.0,0.500102698802948,4.0,0.0,1.0
496200,293.11309814453125,297.1499938964844,293.1499938964844,0.1406706124544143,-3014.97509765625,304.1451416015625,0.8045995831489563,0.2110930681228637,0.1909667402505874,292.7709045410156,297.1499938964844,293.1499938964844,0.0090974010527133,-615.7423095703125,301.45513916015625,0.48679319024086,0.050000000745058,0.0490082986652851,293.0942077636719,297.1499938964844,293.1499938964844,0.2120757848024368,-3253.476806640625,304.1420593261719,0.8953642249107361,0.2938779890537262,0.2061216235160827,293.1347351074219,297.1499938964844,293.1499938964844,0.3192490339279175,-6099.3232421875,304.1124572753906,0.9990000128746032,0.4457087814807892,0.3873009085655212,293.1481628417969,297.1499938964844,293.1499938964844,0.0040937792509794,-1543.014892578125,296.5749206542969,0.48679319024086,0.050000000745058,0.2324742674827575,291.0840759277344,291.1499938964844,257.7633972167969,256.76043701171875,279.1263732910156,293.1483154296875,291.0825500488281,1.0,0.2751577794551849,0.6361051797866821,0.6361051797866821,1.0,1.0,-1.279186487197876,0.5072365403175354,0.7719500064849854,0.2031395733356475,0.0,0.0,0.6979917287826538,51.71908187866211,49.0,-24.016489028930664,-15369.865234375,231.3873748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,308.5367736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17789.19140625,18000.0,0.0,0.0,0.3417751491069793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8346304297447205,0.8346386551856995,-8.253162377513945e-06,0.0,0.0003468583163339,0.0,0.0,83.55992889404297,0.0,0.0,0.0,0.500102698802948,4.0,0.0,1.0
496260,293.1134338378906,297.1499938964844,293.1499938964844,0.1413687467575073,-3026.8271484375,304.1456298828125,0.8072977662086487,0.2119586765766143,0.1917282342910766,292.76593017578125,297.1499938964844,293.1499938964844,0.0093071293085813,-624.1712646484375,301.6009521484375,0.487760990858078,0.050000000745058,0.0489898175001144,293.0950927734375,297.1499938964844,293.1499938964844,0.2131902128458023,-3266.8466796875,304.1429138183594,0.8984456062316895,0.2951148748397827,0.2069748938083648,293.15447998046875,297.1499938964844,293.1499938964844,0.3177800178527832,-6070.61279296875,304.1280517578125,0.9990000128746032,0.4420548677444458,0.3850353956222534,293.145263671875,297.1499938964844,293.1499938964844,0.0041011455468833,-1545.5670166015625,296.5833740234375,0.487760990858078,0.050000000745058,0.2323866039514541,291.0836181640625,291.1499938964844,257.72247314453125,256.7222900390625,279.13104248046875,293.1454467773437,291.0858459472656,1.0,0.2739376723766327,0.6344138979911804,0.6344138979911804,1.0,1.0,-1.27828848361969,0.5060526728630066,0.7722358703613281,0.2022732198238372,0.0,0.0,0.7073555588722229,51.24046325683594,37.0,5.731304168701172,-15421.8759765625,230.0161895751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8207092285156,308.5184936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17776.810546875,18000.0,0.0,0.0,0.3440479338169098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8571237921714783,0.8571322560310364,-8.481441000185441e-06,0.0,0.0003491649113129,0.0,0.0,88.77033996582031,0.0,0.0,0.0,0.5097530484199524,4.0,0.0,1.0
496320,293.1134338378906,297.1499938964844,293.1499938964844,0.1413687467575073,-3026.8271484375,304.1456298828125,0.8072977662086487,0.2119586765766143,0.1917282342910766,292.76593017578125,297.1499938964844,293.1499938964844,0.0093071293085813,-624.1712646484375,301.6009521484375,0.487760990858078,0.050000000745058,0.0489898175001144,293.0950927734375,297.1499938964844,293.1499938964844,0.2131902128458023,-3266.8466796875,304.1429138183594,0.8984456062316895,0.2951148748397827,0.2069748938083648,293.15447998046875,297.1499938964844,293.1499938964844,0.3177800178527832,-6070.61279296875,304.1280517578125,0.9990000128746032,0.4420548677444458,0.3850353956222534,293.145263671875,297.1499938964844,293.1499938964844,0.0041011455468833,-1545.5670166015625,296.5833740234375,0.487760990858078,0.050000000745058,0.2323866039514541,291.0836181640625,291.1499938964844,257.72247314453125,256.7222900390625,279.13104248046875,293.1454467773437,291.0858459472656,1.0,0.2739376723766327,0.6344138979911804,0.6344138979911804,1.0,1.0,-1.27828848361969,0.5060526728630066,0.7722358703613281,0.2022732198238372,0.0,0.0,0.7073555588722229,51.24046325683594,37.0,5.731304168701172,-15421.8759765625,230.0161895751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8207092285156,308.5184936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17776.810546875,18000.0,0.0,0.0,0.3440479338169098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8571237921714783,0.8571322560310364,-8.481441000185441e-06,0.0,0.0003491649113129,0.0,0.0,88.77033996582031,0.0,0.0,0.0,0.5097530484199524,4.0,0.0,1.0
496380,293.113525390625,297.1499938964844,293.1499938964844,0.141562670469284,-3029.33203125,304.1467590332031,0.817449688911438,0.2128635346889495,0.1924246847629547,292.76092529296875,297.1499938964844,293.1499938964844,0.0094779739156365,-629.8002319335938,301.7554931640625,0.4934866726398468,0.050000000745058,0.0488845445215702,293.0955810546875,297.1499938964844,293.1499938964844,0.2135622799396515,-3270.528564453125,304.1446533203125,0.9108338952064514,0.2964023053646087,0.2077792286872863,293.1504821777344,297.1499938964844,293.1499938964844,0.3045913577079773,-5859.01806640625,304.1575622558594,0.9990000128746032,0.4426959156990051,0.3718410134315491,293.14215087890625,297.1499938964844,293.1499938964844,0.0040952246636152,-1541.250244140625,296.61480712890625,0.4934866726398468,0.050000000745058,0.2318872213363647,291.1200866699219,291.1499938964844,257.6807556152344,256.6835327148437,279.1376342773437,293.142333984375,291.1247253417969,1.0,0.2683192193508148,0.6335006356239319,0.6335006356239319,1.0,1.0,-1.2635315656661987,0.4993195533752441,0.7642119526863098,0.1984930634498596,0.0,0.0,0.7091721892356873,48.34906005859375,40.0,45.59552001953125,-15338.8037109375,218.453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7474975585937,308.5272827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17903.42578125,18000.0,0.0,0.0,0.3462669849395752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8689195513725281,0.8689281344413757,-8.633710422145668e-06,0.0,0.0003514169657137,0.0,0.0,91.8340072631836,0.0,0.0,0.0,0.5149614214897156,4.0,0.0,1.0
496440,293.113525390625,297.1499938964844,293.1499938964844,0.141562670469284,-3029.33203125,304.1467590332031,0.817449688911438,0.2128635346889495,0.1924246847629547,292.76092529296875,297.1499938964844,293.1499938964844,0.0094779739156365,-629.8002319335938,301.7554931640625,0.4934866726398468,0.050000000745058,0.0488845445215702,293.0955810546875,297.1499938964844,293.1499938964844,0.2135622799396515,-3270.528564453125,304.1446533203125,0.9108338952064514,0.2964023053646087,0.2077792286872863,293.1504821777344,297.1499938964844,293.1499938964844,0.3045913577079773,-5859.01806640625,304.1575622558594,0.9990000128746032,0.4426959156990051,0.3718410134315491,293.14215087890625,297.1499938964844,293.1499938964844,0.0040952246636152,-1541.250244140625,296.61480712890625,0.4934866726398468,0.050000000745058,0.2318872213363647,291.1200866699219,291.1499938964844,257.6807556152344,256.6835327148437,279.1376342773437,293.142333984375,291.1247253417969,1.0,0.2683192193508148,0.6335006356239319,0.6335006356239319,1.0,1.0,-1.2635315656661987,0.4993195533752441,0.7642119526863098,0.1984930634498596,0.0,0.0,0.7091721892356873,48.34906005859375,40.0,45.59552001953125,-15338.8037109375,218.453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7474975585937,308.5272827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17903.42578125,18000.0,0.0,0.0,0.3462669849395752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8689195513725281,0.8689281344413757,-8.633710422145668e-06,0.0,0.0003514169657137,0.0,0.0,91.8340072631836,0.0,0.0,0.0,0.5149614214897156,4.0,0.0,1.0
496500,293.1134948730469,297.1499938964844,293.1499938964844,0.1416159123182296,-3029.76611328125,304.1472473144531,0.8215732574462891,0.2133317291736602,0.1928047090768814,292.7583312988281,297.1499938964844,293.1499938964844,0.0095648625865578,-632.4996337890625,301.8344116210937,0.4958078563213348,0.050000000745058,0.0488441735506057,293.095703125,297.1499938964844,293.1499938964844,0.2136722803115844,-3271.40185546875,304.1454162597656,0.9163966774940492,0.2970705330371856,0.2082109302282333,293.1398010253906,297.1499938964844,293.1499938964844,0.2989782989025116,-5770.1767578125,304.166259765625,0.9990000128746032,0.4447867572307586,0.3666532039642334,293.1405944824219,297.1499938964844,293.1499938964844,0.004091755952686,-1538.6082763671875,296.6344909667969,0.4958078563213348,0.050000000745058,0.2316957265138626,291.1445007324219,291.1499938964844,257.6595458984375,256.6639404296875,279.1387634277344,293.1407775878906,291.14874267578125,1.0,0.2665205001831054,0.6330297589302063,0.6330297589302063,1.0,1.0,-1.2579947710037231,0.4967702627182007,0.7612245678901672,0.1969631016254425,0.0,0.0,0.7070900201797485,47.24076843261719,40.0,53.98617172241211,-15293.537109375,214.1276092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7400817871094,308.5313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.46875,18000.0,0.0,0.0,0.3471564352512359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8684958219528198,0.8685044646263123,-8.648924449516926e-06,0.0,0.0003523196501191,0.0,0.0,91.88577270507812,0.0,0.0,0.0,0.5148633122444153,4.0,0.0,1.0
496560,293.11346435546875,297.1499938964844,293.1499938964844,0.1417688727378845,-3032.0771484375,304.1474609375,0.8245982527732849,0.2138031423091888,0.1931996196508407,292.7557373046875,297.1499938964844,293.1499938964844,0.0096614202484488,-635.7216186523438,301.912353515625,0.4974309802055359,0.050000000745058,0.0488168187439441,293.0957336425781,297.1499938964844,293.1499938964844,0.2139318883419037,-3274.27490234375,304.1457824707031,0.920604646205902,0.2977494895458221,0.2086593210697174,293.1276550292969,297.1499938964844,293.1499938964844,0.2950517833232879,-5708.54931640625,304.17041015625,0.9990000128746032,0.4473004341125488,0.3630965948104858,293.1390075683594,297.1499938964844,293.1499938964844,0.0040902737528085,-1537.1048583984375,296.6505432128906,0.4974309802055359,0.050000000745058,0.2315659672021865,291.162109375,291.1499938964844,257.6381530761719,256.6441955566406,279.13897705078125,293.1391906738281,291.1647033691406,1.0,0.2652188539505005,0.6324981451034546,0.6324981451034546,1.0,1.0,-1.254547953605652,0.4950707256793976,0.7594772577285767,0.1959189772605896,0.0,0.0,0.7044689655303955,46.49519729614258,43.0,47.74510955810547,-15254.4990234375,211.33303833007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74853515625,308.5325622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18058.875,18000.0,0.0,0.0,0.3478853404521942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8646902441978455,0.8646988868713379,-8.624342626717407e-06,0.0,0.0003530594112817,0.0,0.0,91.08328247070312,0.0,0.0,0.0,0.5133309364318848,4.0,0.0,1.0
