time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496620,293.1134338378906,297.1499938964844,293.1499938964844,0.1423040181398391,-3040.98876953125,304.1473999023437,0.8284823894500732,0.2147326469421386,0.1940118670463562,292.75054931640625,297.1499938964844,293.1499938964844,0.0098801078274846,-643.4190673828125,302.0660095214844,0.4992671012878418,0.050000000745058,0.0487867668271064,293.0957336425781,297.1499938964844,293.1499938964844,0.2148085534572601,-3284.740234375,304.14569091796875,0.9261261224746704,0.299123615026474,0.2095905691385269,293.104248046875,297.1499938964844,293.1499938964844,0.2905620038509369,-5639.54443359375,304.1708679199219,0.9990000128746032,0.4526196122169494,0.3591494858264923,293.1356506347656,297.1499938964844,293.1499938964844,0.0040944078937172,-1537.63623046875,296.67352294921875,0.4992671012878418,0.050000000745058,0.2314234226942062,291.17919921875,291.1499938964844,257.5945739746094,256.6041564941406,279.1379089355469,293.1358642578125,291.1800231933594,1.0,0.2639453411102295,0.6312493681907654,0.6312493681907654,1.0,1.0,-1.2516934871673584,0.4933064877986908,0.7583869695663452,0.1946753114461898,0.0,0.0,0.6992328763008118,45.69002151489258,46.0,25.830955505371094,-15206.8779296875,208.62989807128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8006286621094,308.5459289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18109.99609375,18000.0,0.0,0.0,0.3488773107528686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8540531992912292,0.8540617227554321,-8.524883014615625e-06,0.0,0.0003540661127772,0.0,0.0,88.62562561035156,0.0,0.0,0.0,0.5088326930999756,4.0,0.0,1.0
496680,293.1134338378906,297.1499938964844,293.1499938964844,0.1423040181398391,-3040.98876953125,304.1473999023437,0.8284823894500732,0.2147326469421386,0.1940118670463562,292.75054931640625,297.1499938964844,293.1499938964844,0.0098801078274846,-643.4190673828125,302.0660095214844,0.4992671012878418,0.050000000745058,0.0487867668271064,293.0957336425781,297.1499938964844,293.1499938964844,0.2148085534572601,-3284.740234375,304.14569091796875,0.9261261224746704,0.299123615026474,0.2095905691385269,293.104248046875,297.1499938964844,293.1499938964844,0.2905620038509369,-5639.54443359375,304.1708679199219,0.9990000128746032,0.4526196122169494,0.3591494858264923,293.1356506347656,297.1499938964844,293.1499938964844,0.0040944078937172,-1537.63623046875,296.67352294921875,0.4992671012878418,0.050000000745058,0.2314234226942062,291.17919921875,291.1499938964844,257.5945739746094,256.6041564941406,279.1379089355469,293.1358642578125,291.1800231933594,1.0,0.2639453411102295,0.6312493681907654,0.6312493681907654,1.0,1.0,-1.2516934871673584,0.4933064877986908,0.7583869695663452,0.1946753114461898,0.0,0.0,0.6992328763008118,45.69002151489258,46.0,25.830955505371094,-15206.8779296875,208.62989807128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8006286621094,308.5459289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18109.99609375,18000.0,0.0,0.0,0.3488773107528686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8540531992912292,0.8540617227554321,-8.524883014615625e-06,0.0,0.0003540661127772,0.0,0.0,88.62562561035156,0.0,0.0,0.0,0.5088326930999756,4.0,0.0,1.0
496740,293.11358642578125,297.1499938964844,293.1499938964844,0.1430176198482513,-3053.2373046875,304.1470947265625,0.8298228979110718,0.2156288027763366,0.1948149353265762,292.7452697753906,297.1499938964844,293.1499938964844,0.0101277781650424,-652.332763671875,302.2189636230469,0.4994484782218933,0.050000000745058,0.0487838424742221,293.095947265625,297.1499938964844,293.1499938964844,0.2159785479307174,-3299.04052734375,304.1451721191406,0.928129255771637,0.3004603981971741,0.2105294913053512,293.086669921875,297.1499938964844,293.1499938964844,0.2898242771625519,-5630.4404296875,304.1650085449219,0.9990000128746032,0.4573550224304199,0.3587639927864074,293.1319885253906,297.1499938964844,293.1499938964844,0.0041053243912756,-1541.4598388671875,296.68951416015625,0.4994484782218933,0.050000000745058,0.2314095348119735,291.18084716796875,291.1499938964844,257.54998779296875,256.5633850097656,279.1358947753906,293.1322021484375,291.1803894042969,1.0,0.2641500234603882,0.6297407150268555,0.6297407150268555,1.0,1.0,-1.2532998323440552,0.4933145046234131,0.7599853277206421,0.1943291574716568,0.0,0.0,0.6948667168617249,45.6392936706543,49.0,5.033381462097168,-15201.0615234375,209.07676696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8769836425781,308.57012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.36328125,18000.0,0.0,0.0,0.3493617475032806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8433724641799927,0.843380868434906,-8.413969226239715e-06,0.0,0.0003545577637851,0.0,0.0,86.1139144897461,0.0,0.0,0.0,0.5042389631271362,4.0,0.0,1.0
496800,293.11358642578125,297.1499938964844,293.1499938964844,0.1430176198482513,-3053.2373046875,304.1470947265625,0.8298228979110718,0.2156288027763366,0.1948149353265762,292.7452697753906,297.1499938964844,293.1499938964844,0.0101277781650424,-652.332763671875,302.2189636230469,0.4994484782218933,0.050000000745058,0.0487838424742221,293.095947265625,297.1499938964844,293.1499938964844,0.2159785479307174,-3299.04052734375,304.1451721191406,0.928129255771637,0.3004603981971741,0.2105294913053512,293.086669921875,297.1499938964844,293.1499938964844,0.2898242771625519,-5630.4404296875,304.1650085449219,0.9990000128746032,0.4573550224304199,0.3587639927864074,293.1319885253906,297.1499938964844,293.1499938964844,0.0041053243912756,-1541.4598388671875,296.68951416015625,0.4994484782218933,0.050000000745058,0.2314095348119735,291.18084716796875,291.1499938964844,257.54998779296875,256.5633850097656,279.1358947753906,293.1322021484375,291.1803894042969,1.0,0.2641500234603882,0.6297407150268555,0.6297407150268555,1.0,1.0,-1.2532998323440552,0.4933145046234131,0.7599853277206421,0.1943291574716568,0.0,0.0,0.6948667168617249,45.6392936706543,49.0,5.033381462097168,-15201.0615234375,209.07676696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8769836425781,308.57012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.36328125,18000.0,0.0,0.0,0.3493617475032806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8433724641799927,0.843380868434906,-8.413969226239715e-06,0.0,0.0003545577637851,0.0,0.0,86.1139144897461,0.0,0.0,0.0,0.5042389631271362,4.0,0.0,1.0
496860,293.1137084960937,297.1499938964844,293.1499938964844,0.1438835114240646,-3068.267333984375,304.1466064453125,0.8291338682174683,0.2165293246507644,0.1956396251916885,292.7398986816406,297.1499938964844,293.1499938964844,0.01040262542665,-662.2040405273438,302.3724670410156,0.4982862770557403,0.050000000745058,0.0488026738166809,293.0963134765625,297.1499938964844,293.1499938964844,0.2173283100128173,-3315.659423828125,304.14453125,0.9272086024284364,0.3017548024654388,0.2114476710557937,293.07733154296875,297.1499938964844,293.1499938964844,0.2921504080295563,-5669.59326171875,304.1560974121094,0.9990000128746032,0.4608719646930694,0.3612473607063293,293.128173828125,297.1499938964844,293.1499938964844,0.0041215321980416,-1547.7740478515625,296.7010803222656,0.4982862770557403,0.050000000745058,0.2314988821744918,291.1718139648437,291.1499938964844,257.5039978027344,256.5215148925781,279.133544921875,293.12841796875,291.17059326171875,1.0,0.2655432820320129,0.6279788613319397,0.6279788613319397,1.0,1.0,-1.2585012912750244,0.4947229623794555,0.7637782692909241,0.1946703195571899,0.0,0.0,0.6924757361412048,46.19404983520508,52.0,-10.275887489318848,-15235.568359375,212.06695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9533386230469,308.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18070.34765625,18000.0,0.0,0.0,0.3495332896709442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8358791470527649,0.8358874917030334,-8.329413503815886e-06,0.0,0.0003547318628989,0.0,0.0,84.32603454589844,0.0,0.0,0.0,0.5009830594062805,4.0,0.0,1.0
496920,293.1137084960937,297.1499938964844,293.1499938964844,0.1438835114240646,-3068.267333984375,304.1466064453125,0.8291338682174683,0.2165293246507644,0.1956396251916885,292.7398986816406,297.1499938964844,293.1499938964844,0.01040262542665,-662.2040405273438,302.3724670410156,0.4982862770557403,0.050000000745058,0.0488026738166809,293.0963134765625,297.1499938964844,293.1499938964844,0.2173283100128173,-3315.659423828125,304.14453125,0.9272086024284364,0.3017548024654388,0.2114476710557937,293.07733154296875,297.1499938964844,293.1499938964844,0.2921504080295563,-5669.59326171875,304.1560974121094,0.9990000128746032,0.4608719646930694,0.3612473607063293,293.128173828125,297.1499938964844,293.1499938964844,0.0041215321980416,-1547.7740478515625,296.7010803222656,0.4982862770557403,0.050000000745058,0.2314988821744918,291.1718139648437,291.1499938964844,257.5039978027344,256.5215148925781,279.133544921875,293.12841796875,291.17059326171875,1.0,0.2655432820320129,0.6279788613319397,0.6279788613319397,1.0,1.0,-1.2585012912750244,0.4947229623794555,0.7637782692909241,0.1946703195571899,0.0,0.0,0.6924757361412048,46.19404983520508,52.0,-10.275887489318848,-15235.568359375,212.06695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9533386230469,308.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18070.34765625,18000.0,0.0,0.0,0.3495332896709442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8358791470527649,0.8358874917030334,-8.329413503815886e-06,0.0,0.0003547318628989,0.0,0.0,84.32603454589844,0.0,0.0,0.0,0.5009830594062805,4.0,0.0,1.0
496980,293.1138000488281,297.1499938964844,293.1499938964844,0.1448414325714111,-3084.9404296875,304.1461486816406,0.8268712759017944,0.2174263745546341,0.1964791566133499,292.7344665527344,297.1499938964844,293.1499938964844,0.0107022328302264,-672.76025390625,302.5274658203125,0.496101975440979,0.050000000745058,0.0488391183316707,293.0965576171875,297.1499938964844,293.1499938964844,0.2188183814287185,-3334.031494140625,304.1438903808594,0.9240797758102416,0.3030642867088318,0.2123808413743972,293.07647705078125,297.1499938964844,293.1499938964844,0.2969206273555755,-5746.560546875,304.1461181640625,0.9990000128746032,0.4629000127315521,0.3660037219524383,293.1243896484375,297.1499938964844,293.1499938964844,0.0041414881125092,-1555.7646484375,296.7104797363281,0.496101975440979,0.050000000745058,0.2316717356443405,291.15673828125,291.1499938964844,257.45635986328125,256.4782409667969,279.1312561035156,293.1246032714844,291.1551513671875,1.0,0.2678849697113037,0.6259883642196655,0.6259883642196655,1.0,1.0,-1.266588568687439,0.4972358345985412,0.7693527340888977,0.1955340653657913,0.0,0.0,0.6925442814826965,47.23892211914063,55.0,-19.489425659179688,-15306.23046875,217.15122985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0102844238281,308.6209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.046875,18000.0,0.0,0.0,0.3496277928352356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8333605527877808,0.8333688378334045,-8.292056008940563e-06,0.0,0.0003548277600202,0.0,0.0,83.66248321533203,0.0,0.0,0.0,0.4998424351215362,4.0,0.0,1.0
497040,293.1138000488281,297.1499938964844,293.1499938964844,0.1448414325714111,-3084.9404296875,304.1461486816406,0.8268712759017944,0.2174263745546341,0.1964791566133499,292.7344665527344,297.1499938964844,293.1499938964844,0.0107022328302264,-672.76025390625,302.5274658203125,0.496101975440979,0.050000000745058,0.0488391183316707,293.0965576171875,297.1499938964844,293.1499938964844,0.2188183814287185,-3334.031494140625,304.1438903808594,0.9240797758102416,0.3030642867088318,0.2123808413743972,293.07647705078125,297.1499938964844,293.1499938964844,0.2969206273555755,-5746.560546875,304.1461181640625,0.9990000128746032,0.4629000127315521,0.3660037219524383,293.1243896484375,297.1499938964844,293.1499938964844,0.0041414881125092,-1555.7646484375,296.7104797363281,0.496101975440979,0.050000000745058,0.2316717356443405,291.15673828125,291.1499938964844,257.45635986328125,256.4782409667969,279.1312561035156,293.1246032714844,291.1551513671875,1.0,0.2678849697113037,0.6259883642196655,0.6259883642196655,1.0,1.0,-1.266588568687439,0.4972358345985412,0.7693527340888977,0.1955340653657913,0.0,0.0,0.6925442814826965,47.23892211914063,55.0,-19.489425659179688,-15306.23046875,217.15122985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0102844238281,308.6209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.046875,18000.0,0.0,0.0,0.3496277928352356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8333605527877808,0.8333688378334045,-8.292056008940563e-06,0.0,0.0003548277600202,0.0,0.0,83.66248321533203,0.0,0.0,0.0,0.4998424351215362,4.0,0.0,1.0
497100,293.1138610839844,297.1499938964844,293.1499938964844,0.1453398913145065,-3093.61328125,304.1459350585937,0.8252754807472229,0.2178721576929092,0.196902185678482,292.7317199707031,297.1499938964844,293.1499938964844,0.010861194692552,-678.241943359375,302.6057434082031,0.4947157204151153,0.050000000745058,0.0488629378378391,293.0966491699219,297.1499938964844,293.1499938964844,0.2196007221937179,-3343.66748046875,304.1435546875,0.9218803644180298,0.3037200570106506,0.2128564864397049,293.0790710449219,297.1499938964844,293.1499938964844,0.3000614643096924,-5796.51953125,304.14111328125,0.9990000128746032,0.4633254110813141,0.3690793514251709,293.12255859375,297.1499938964844,293.1499938964844,0.0041525089181959,-1560.197998046875,296.7148742675781,0.4947157204151153,0.050000000745058,0.2317847311496734,291.1480407714844,291.1499938964844,257.4319763183594,256.4560852050781,279.1302185058594,293.1227722167969,291.1463623046875,1.0,0.2693487107753753,0.6249196529388428,0.6249196529388428,1.0,1.0,-1.271522879600525,0.4988287985324859,0.7726941108703613,0.1961208879947662,0.0,0.0,0.6935444474220276,47.91702651977539,55.0,-22.205825805664062,-15353.2314453125,220.3690643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0271911621094,308.6285705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.23828125,18000.0,0.0,0.0,0.3497199416160583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8341933488845825,0.8342016339302063,-8.293974133266602e-06,0.0,0.0003549212997313,0.0,0.0,83.80266571044922,0.0,0.0,0.0,0.5001668334007263,4.0,0.0,1.0
497160,293.11395263671875,297.1499938964844,293.1499938964844,0.1458456665277481,-3102.40576171875,304.145751953125,0.8234241008758545,0.2183165401220321,0.1973267197608947,292.7289123535156,297.1499938964844,293.1499938964844,0.0110261375084519,-683.8334350585938,302.6846923828125,0.4931707978248596,0.050000000745058,0.0488900952041149,293.0968322753906,297.1499938964844,293.1499938964844,0.2203881591558456,-3353.351318359375,304.143310546875,0.9193291068077089,0.3043632507324219,0.2133281975984573,293.0835266113281,297.1499938964844,293.1499938964844,0.303639143705368,-5852.9970703125,304.13623046875,0.9990000128746032,0.4633508622646332,0.3725548386573791,293.1207580566406,297.1499938964844,293.1499938964844,0.0041640764102339,-1564.846923828125,296.7192687988281,0.4931707978248596,0.050000000745058,0.2319135665893554,291.13897705078125,291.1499938964844,257.4071960449219,256.4336242675781,279.1292419433594,293.1209716796875,291.1372375488281,1.0,0.2709797918796539,0.6238084435462952,0.6238084435462952,1.0,1.0,-1.276957392692566,0.5006085634231567,0.7763488292694092,0.1967912018299102,0.0,0.0,0.6951889991760254,48.68760299682617,58.0,-23.92474174499512,-15406.9482421875,223.9900054931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.034912109375,308.6326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17959.82421875,18000.0,0.0,0.0,0.3498795330524444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.836464524269104,0.8364728093147278,-8.31036322779255e-06,0.0,0.0003550832625478,0.0,0.0,84.2703857421875,0.0,0.0,0.0,0.5011096596717834,4.0,0.0,1.0
497220,293.11407470703125,297.1499938964844,293.1499938964844,0.1468699276447296,-3120.176513671875,304.1454772949219,0.8191105127334595,0.2192042768001556,0.1981821656227111,292.7233581542969,297.1499938964844,293.1499938964844,0.0113729806616902,-695.2591552734375,302.8442687988281,0.4897040724754333,0.050000000745058,0.0489532016217708,293.09722900390625,297.1499938964844,293.1499938964844,0.2219612002372741,-3372.647705078125,304.1429138183594,0.9134569764137268,0.3056307733058929,0.2142601013183593,293.0975036621094,297.1499938964844,293.1499938964844,0.3119049966335296,-5982.17724609375,304.1270751953125,0.9990000128746032,0.4622122347354889,0.3805082142353058,293.1173400878906,297.1499938964844,293.1499938964844,0.0041885706596076,-1574.64111328125,296.7284851074219,0.4897040724754333,0.050000000745058,0.2322129160165786,291.1206359863281,291.1499938964844,257.35662841796875,256.3878173828125,279.1275634765625,293.1175231933594,291.1189270019531,1.0,0.2746647298336029,0.6214779019355774,0.6214779019355774,1.0,1.0,-1.2890841960906982,0.5046321153640747,0.7844520807266235,0.1983317136764526,0.0,0.0,0.7003370523452759,50.47187042236328,61.0,-25.194936752319336,-15531.3896484375,232.309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0207214355469,308.6285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17901.373046875,18000.0,0.0,0.0,0.3504984080791473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8452305197715759,0.8452388644218445,-8.386663466808386e-06,0.0,0.0003557113232091,0.0,0.0,86.19075775146484,0.0,0.0,0.0,0.5048250555992126,4.0,0.0,1.0
497280,293.11407470703125,297.1499938964844,293.1499938964844,0.1468699276447296,-3120.176513671875,304.1454772949219,0.8191105127334595,0.2192042768001556,0.1981821656227111,292.7233581542969,297.1499938964844,293.1499938964844,0.0113729806616902,-695.2591552734375,302.8442687988281,0.4897040724754333,0.050000000745058,0.0489532016217708,293.09722900390625,297.1499938964844,293.1499938964844,0.2219612002372741,-3372.647705078125,304.1429138183594,0.9134569764137268,0.3056307733058929,0.2142601013183593,293.0975036621094,297.1499938964844,293.1499938964844,0.3119049966335296,-5982.17724609375,304.1270751953125,0.9990000128746032,0.4622122347354889,0.3805082142353058,293.1173400878906,297.1499938964844,293.1499938964844,0.0041885706596076,-1574.64111328125,296.7284851074219,0.4897040724754333,0.050000000745058,0.2322129160165786,291.1206359863281,291.1499938964844,257.35662841796875,256.3878173828125,279.1275634765625,293.1175231933594,291.1189270019531,1.0,0.2746647298336029,0.6214779019355774,0.6214779019355774,1.0,1.0,-1.2890841960906982,0.5046321153640747,0.7844520807266235,0.1983317136764526,0.0,0.0,0.7003370523452759,50.47187042236328,61.0,-25.194936752319336,-15531.3896484375,232.309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0207214355469,308.6285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17901.373046875,18000.0,0.0,0.0,0.3504984080791473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8452305197715759,0.8452388644218445,-8.386663466808386e-06,0.0,0.0003557113232091,0.0,0.0,86.19075775146484,0.0,0.0,0.0,0.5048250555992126,4.0,0.0,1.0
497340,293.1141662597656,297.1499938964844,293.1499938964844,0.1479017287492752,-3138.02392578125,304.145263671875,0.8141740560531616,0.2200937569141388,0.1990478932857513,292.7182312011719,297.1499938964844,293.1499938964844,0.011740693822503,-706.8844604492188,303.005126953125,0.4858447909355163,0.050000000745058,0.0490263514220714,293.0975952148437,297.1499938964844,293.1499938964844,0.2235335707664489,-3391.870361328125,304.1426696777344,0.9070358872413636,0.3068941533565521,0.2151924669742584,293.117431640625,297.1499938964844,293.1499938964844,0.321377694606781,-6128.45458984375,304.11895751953125,0.9990000128746032,0.4595108032226562,0.389523446559906,293.1140441894531,297.1499938964844,293.1499938964844,0.0042146672494709,-1584.97265625,296.7388916015625,0.4858447909355163,0.050000000745058,0.2325599044561386,291.10284423828125,291.1499938964844,257.3047790527344,256.3409118652344,279.126220703125,293.1142272949219,291.10125732421875,1.0,0.2788051962852478,0.6190292835235596,0.6190292835235596,1.0,1.0,-1.302567958831787,0.5091474652290344,0.7934205532073975,0.2000720202922821,0.0,0.0,0.7078264951705933,52.53325271606445,64.0,-24.65903663635254,-15674.27734375,241.89474487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96710205078125,308.6070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17845.3046875,18000.0,0.0,0.0,0.3516483902931213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8593721389770508,0.8593806624412537,-8.52036646392662e-06,0.0,0.0003568784159142,0.0,0.0,89.4269027709961,0.0,0.0,0.0,0.5108979940414429,4.0,0.0,1.0
497400,293.1141662597656,297.1499938964844,293.1499938964844,0.1479017287492752,-3138.02392578125,304.145263671875,0.8141740560531616,0.2200937569141388,0.1990478932857513,292.7182312011719,297.1499938964844,293.1499938964844,0.011740693822503,-706.8844604492188,303.005126953125,0.4858447909355163,0.050000000745058,0.0490263514220714,293.0975952148437,297.1499938964844,293.1499938964844,0.2235335707664489,-3391.870361328125,304.1426696777344,0.9070358872413636,0.3068941533565521,0.2151924669742584,293.117431640625,297.1499938964844,293.1499938964844,0.321377694606781,-6128.45458984375,304.11895751953125,0.9990000128746032,0.4595108032226562,0.389523446559906,293.1140441894531,297.1499938964844,293.1499938964844,0.0042146672494709,-1584.97265625,296.7388916015625,0.4858447909355163,0.050000000745058,0.2325599044561386,291.10284423828125,291.1499938964844,257.3047790527344,256.3409118652344,279.126220703125,293.1142272949219,291.10125732421875,1.0,0.2788051962852478,0.6190292835235596,0.6190292835235596,1.0,1.0,-1.302567958831787,0.5091474652290344,0.7934205532073975,0.2000720202922821,0.0,0.0,0.7078264951705933,52.53325271606445,64.0,-24.65903663635254,-15674.27734375,241.89474487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96710205078125,308.6070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17845.3046875,18000.0,0.0,0.0,0.3516483902931213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8593721389770508,0.8593806624412537,-8.52036646392662e-06,0.0,0.0003568784159142,0.0,0.0,89.4269027709961,0.0,0.0,0.0,0.5108979940414429,4.0,0.0,1.0
497460,293.1142272949219,297.1499938964844,293.1499938964844,0.1489335596561432,-3155.81298828125,304.1451110839844,0.8087626695632935,0.2209875136613845,0.1999247670173645,292.7140197753906,297.1499938964844,293.1499938964844,0.0121264113113284,-718.5604248046875,303.1657409667969,0.4816548228263855,0.050000000745058,0.0491078197956085,293.097900390625,297.1499938964844,293.1499938964844,0.225101426243782,-3410.972900390625,304.1424865722656,0.9005653262138367,0.3081606328487396,0.2161328941583633,293.14239501953125,297.1499938964844,293.1499938964844,0.331780344247818,-6287.29638671875,304.11199951171875,0.9990000128746032,0.4552822709083557,0.3993244171142578,293.1107482910156,297.1499938964844,293.1499938964844,0.0042423736304044,-1595.805908203125,296.7511291503906,0.4816548228263855,0.050000000745058,0.232946366071701,291.08624267578125,291.1499938964844,257.25177001953125,256.2929992675781,279.1251525878906,293.1109313964844,291.0848083496094,1.0,0.2832903861999511,0.6164891123771667,0.6164891123771667,1.0,1.0,-1.3170756101608276,0.514022171497345,0.8030534386634827,0.2019424736499786,0.0,0.0,0.7174580693244934,54.82357025146485,52.0,-23.128204345703125,-15831.4521484375,252.56570434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87774658203125,308.5693664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17792.919921875,18000.0,0.0,0.0,0.353443831205368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8784661889076233,0.8784748911857605,-8.71001884661382e-06,0.0,0.0003587005776353,0.0,0.0,93.98297119140624,0.0,0.0,0.0,0.5191844701766968,4.0,0.0,1.0
497520,293.1142272949219,297.1499938964844,293.1499938964844,0.1489335596561432,-3155.81298828125,304.1451110839844,0.8087626695632935,0.2209875136613845,0.1999247670173645,292.7140197753906,297.1499938964844,293.1499938964844,0.0121264113113284,-718.5604248046875,303.1657409667969,0.4816548228263855,0.050000000745058,0.0491078197956085,293.097900390625,297.1499938964844,293.1499938964844,0.225101426243782,-3410.972900390625,304.1424865722656,0.9005653262138367,0.3081606328487396,0.2161328941583633,293.14239501953125,297.1499938964844,293.1499938964844,0.331780344247818,-6287.29638671875,304.11199951171875,0.9990000128746032,0.4552822709083557,0.3993244171142578,293.1107482910156,297.1499938964844,293.1499938964844,0.0042423736304044,-1595.805908203125,296.7511291503906,0.4816548228263855,0.050000000745058,0.232946366071701,291.08624267578125,291.1499938964844,257.25177001953125,256.2929992675781,279.1251525878906,293.1109313964844,291.0848083496094,1.0,0.2832903861999511,0.6164891123771667,0.6164891123771667,1.0,1.0,-1.3170756101608276,0.514022171497345,0.8030534386634827,0.2019424736499786,0.0,0.0,0.7174580693244934,54.82357025146485,52.0,-23.128204345703125,-15831.4521484375,252.56570434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87774658203125,308.5693664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17792.919921875,18000.0,0.0,0.0,0.353443831205368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8784661889076233,0.8784748911857605,-8.71001884661382e-06,0.0,0.0003587005776353,0.0,0.0,93.98297119140624,0.0,0.0,0.0,0.5191844701766968,4.0,0.0,1.0
497580,293.114013671875,297.1499938964844,293.1499938964844,0.1496851742267608,-3168.429931640625,304.1455383300781,0.8114356994628906,0.2219393253326416,0.2007407248020172,292.7107238769531,297.1499938964844,293.1499938964844,0.0124690448865294,-727.771240234375,303.3268127441406,0.4826730787754059,0.050000000745058,0.0490878783166408,293.097900390625,297.1499938964844,293.1499938964844,0.2262634187936782,-3424.769287109375,304.1430969238281,0.9036892056465148,0.3094761669635772,0.2170216590166092,293.1618957519531,297.1499938964844,293.1499938964844,0.3302246332168579,-6257.14306640625,304.1278991699219,0.9990000128746032,0.4514836370944977,0.396952748298645,293.1071472167969,297.1499938964844,293.1499938964844,0.0042614894919097,-1602.463134765625,296.7747497558594,0.4826730787754059,0.050000000745058,0.2328517585992813,291.08612060546875,291.1499938964844,257.1976928710937,256.2441711425781,279.12957763671875,293.1073608398437,291.0882568359375,1.0,0.2820363640785217,0.6146399974822998,0.6146399974822998,1.0,1.0,-1.3161481618881226,0.5126340389251709,0.8035141825675964,0.2006935179233551,0.0,0.0,0.726459264755249,54.30337142944336,40.0,5.722399711608887,-15881.7666015625,251.0394744873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7763366699219,308.5577087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17781.896484375,18000.0,0.0,0.0,0.3557559847831726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9001263380050659,0.9001352787017822,-8.941466148826294e-06,0.0,0.0003610471030697,0.0,0.0,99.44844818115234,0.0,0.0,0.0,0.5286290645599365,4.0,0.0,1.0
497640,293.114013671875,297.1499938964844,293.1499938964844,0.1496851742267608,-3168.429931640625,304.1455383300781,0.8114356994628906,0.2219393253326416,0.2007407248020172,292.7107238769531,297.1499938964844,293.1499938964844,0.0124690448865294,-727.771240234375,303.3268127441406,0.4826730787754059,0.050000000745058,0.0490878783166408,293.097900390625,297.1499938964844,293.1499938964844,0.2262634187936782,-3424.769287109375,304.1430969238281,0.9036892056465148,0.3094761669635772,0.2170216590166092,293.1618957519531,297.1499938964844,293.1499938964844,0.3302246332168579,-6257.14306640625,304.1278991699219,0.9990000128746032,0.4514836370944977,0.396952748298645,293.1071472167969,297.1499938964844,293.1499938964844,0.0042614894919097,-1602.463134765625,296.7747497558594,0.4826730787754059,0.050000000745058,0.2328517585992813,291.08612060546875,291.1499938964844,257.1976928710937,256.2441711425781,279.12957763671875,293.1073608398437,291.0882568359375,1.0,0.2820363640785217,0.6146399974822998,0.6146399974822998,1.0,1.0,-1.3161481618881226,0.5126340389251709,0.8035141825675964,0.2006935179233551,0.0,0.0,0.726459264755249,54.30337142944336,40.0,5.722399711608887,-15881.7666015625,251.0394744873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7763366699219,308.5577087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17781.896484375,18000.0,0.0,0.0,0.3557559847831726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9001263380050659,0.9001352787017822,-8.941466148826294e-06,0.0,0.0003610471030697,0.0,0.0,99.44844818115234,0.0,0.0,0.0,0.5286290645599365,4.0,0.0,1.0
497700,293.11376953125,297.1499938964844,293.1499938964844,0.149860680103302,-3171.04833984375,304.1460266113281,0.8155666589736938,0.2224398553371429,0.2011395543813705,292.7089538574219,297.1499938964844,293.1499938964844,0.0126163139939308,-731.0708618164062,303.4089660644531,0.4849946200847626,0.050000000745058,0.0490426979959011,293.0978088378906,297.1499938964844,293.1499938964844,0.2265378981828689,-3427.69970703125,304.14385986328125,0.9088026881217957,0.3101521730422973,0.2174548804759979,293.1629333496094,297.1499938964844,293.1499938964844,0.3248386681079864,-6170.67236328125,304.1417236328125,0.9990000128746032,0.4511235058307647,0.3915174603462219,293.1053161621094,297.1499938964844,293.1499938964844,0.0042653060518205,-1602.85693359375,296.79559326171875,0.4849946200847626,0.050000000745058,0.2326374500989914,291.1011047363281,291.1499938964844,257.1703186035156,256.2194519042969,279.1325988769531,293.10552978515625,291.10455322265625,1.0,0.2797181904315948,0.6139975190162659,0.6139975190162659,1.0,1.0,-1.3103138208389282,0.5098206400871277,0.8004932403564453,0.198969617486,0.0,0.0,0.7282537817955017,53.06531524658203,40.0,26.48011016845703,-15857.6708984375,246.0259704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73956298828125,308.5625915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17833.404296875,18000.0,0.0,0.0,0.3569104671478271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9076616168022156,0.9076706767082214,-9.035835319082253e-06,0.0,0.0003622187650762,0.0,0.0,101.50655364990234,0.0,0.0,0.0,0.5319640040397644,4.0,0.0,1.0
497760,293.1134948730469,297.1499938964844,293.1499938964844,0.1499507129192352,-3172.10888671875,304.1465759277344,0.821243941783905,0.2229547053575515,0.2015343010425567,292.7067565917969,297.1499938964844,293.1499938964844,0.0127549041062593,-733.8341674804688,303.4927673339844,0.4883123636245727,0.050000000745058,0.0489791892468929,293.0976867675781,297.1499938964844,293.1499938964844,0.2266789525747299,-3428.92919921875,304.14471435546875,0.9163395762443542,0.3108384311199188,0.2178819626569748,293.1571350097656,297.1499938964844,293.1499938964844,0.3169440627098083,-6045.4931640625,304.1575927734375,0.9990000128746032,0.4520927965641022,0.3837460875511169,293.103515625,297.1499938964844,293.1499938964844,0.0042663933709263,-1601.9110107421875,296.8202819824219,0.4883123636245727,0.050000000745058,0.2323361933231353,291.1223449707031,291.1499938964844,257.1427307128906,256.19451904296875,279.13580322265625,293.10369873046875,291.1268310546875,1.0,0.2764271199703216,0.6135291457176208,0.6135291457176208,1.0,1.0,-1.3015363216400146,0.5058600902557373,0.7956762313842773,0.1966679692268371,0.0,0.0,0.7279956340789795,51.316932678222656,43.0,45.1778564453125,-15801.83203125,238.81134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7203369140625,308.57537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17907.912109375,18000.0,0.0,0.0,0.3579458892345428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.911361277103424,0.9113703966140748,-9.093551852856764e-06,0.0,0.0003632695588748,0.0,0.0,102.61990356445312,0.0,0.0,0.0,0.533645749092102,4.0,0.0,1.0
497820,293.113037109375,297.1499938964844,293.1499938964844,0.150201067328453,-3175.5419921875,304.14727783203125,0.8281893730163574,0.2239737808704376,0.2023858577013015,292.7008972167969,297.1499938964844,293.1499938964844,0.0130767403170466,-740.5367431640625,303.66455078125,0.4920614063739776,0.050000000745058,0.0489098764955997,293.0975341796875,297.1499938964844,293.1499938964844,0.2270300090312957,-3432.3798828125,304.1458435058594,0.925948977470398,0.3121953904628753,0.2187787294387817,293.1336364746094,297.1499938964844,293.1499938964844,0.3073745667934418,-5895.74072265625,304.17047119140625,0.9990000128746032,0.4566586911678314,0.3750782012939453,293.1000671386719,297.1499938964844,293.1499938964844,0.0042720129713416,-1601.390625,296.86968994140625,0.4920614063739776,0.050000000745058,0.2320073843002319,291.16455078125,291.1499938964844,257.08697509765625,256.1441955566406,279.136962890625,293.1002502441406,291.1671447753906,1.0,0.2733628749847412,0.612311065196991,0.612311065196991,1.0,1.0,-1.2927454710006714,0.5015591979026794,0.7911862730979919,0.1938082724809646,0.0,0.0,0.7229669094085693,49.41746139526367,46.0,48.14629364013672,-15723.8525390625,231.3479919433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7354431152344,308.5911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18065.470703125,18000.0,0.0,0.0,0.3595029711723327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9067116379737854,0.906720757484436,-9.077850336325357e-06,0.0,0.0003648498095571,0.0,0.0,101.68885803222656,0.0,0.0,0.0,0.5317769646644592,4.0,0.0,1.0
497880,293.113037109375,297.1499938964844,293.1499938964844,0.150201067328453,-3175.5419921875,304.14727783203125,0.8281893730163574,0.2239737808704376,0.2023858577013015,292.7008972167969,297.1499938964844,293.1499938964844,0.0130767403170466,-740.5367431640625,303.66455078125,0.4920614063739776,0.050000000745058,0.0489098764955997,293.0975341796875,297.1499938964844,293.1499938964844,0.2270300090312957,-3432.3798828125,304.1458435058594,0.925948977470398,0.3121953904628753,0.2187787294387817,293.1336364746094,297.1499938964844,293.1499938964844,0.3073745667934418,-5895.74072265625,304.17047119140625,0.9990000128746032,0.4566586911678314,0.3750782012939453,293.1000671386719,297.1499938964844,293.1499938964844,0.0042720129713416,-1601.390625,296.86968994140625,0.4920614063739776,0.050000000745058,0.2320073843002319,291.16455078125,291.1499938964844,257.08697509765625,256.1441955566406,279.136962890625,293.1002502441406,291.1671447753906,1.0,0.2733628749847412,0.612311065196991,0.612311065196991,1.0,1.0,-1.2927454710006714,0.5015591979026794,0.7911862730979919,0.1938082724809646,0.0,0.0,0.7229669094085693,49.41746139526367,46.0,48.14629364013672,-15723.8525390625,231.3479919433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7354431152344,308.5911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18065.470703125,18000.0,0.0,0.0,0.3595029711723327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9067116379737854,0.906720757484436,-9.077850336325357e-06,0.0,0.0003648498095571,0.0,0.0,101.68885803222656,0.0,0.0,0.0,0.5317769646644592,4.0,0.0,1.0
497940,293.1126403808594,297.1499938964844,293.1499938964844,0.1507834494113922,-3185.12451171875,304.1471862792969,0.8319700360298157,0.2249895334243774,0.2032673358917236,292.6940612792969,297.1499938964844,293.1499938964844,0.0134698431938886,-749.4180908203125,303.83935546875,0.4937562346458435,0.050000000745058,0.048879612237215,293.097412109375,297.1499938964844,293.1499938964844,0.2278690934181213,-3442.238037109375,304.14581298828125,0.931196928024292,0.3135516345500946,0.2196991443634033,293.1092224121094,297.1499938964844,293.1499938964844,0.3029018640518188,-5827.65576171875,304.1708679199219,0.9990000128746032,0.4620307087898254,0.3712313771247864,293.0966491699219,297.1499938964844,293.1499938964844,0.0042866594158113,-1605.499267578125,296.9064636230469,0.4937562346458435,0.050000000745058,0.2318638414144516,291.1825256347656,291.1499938964844,257.0305480957031,256.09326171875,279.13592529296875,293.0968322753906,291.1833801269531,1.0,0.2721325159072876,0.6108605861663818,0.6108605861663818,1.0,1.0,-1.2900797128677368,0.4997057318687439,0.7903740406036377,0.1922279000282287,0.0,0.0,0.7172278761863708,48.60429382324219,49.0,26.894784927368164,-15680.642578125,228.5828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79803466796875,308.6127014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18121.302734375,18000.0,0.0,0.0,0.3604203760623932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8952531218528748,0.8952620625495911,-8.96509300218895e-06,0.0,0.0003657808701973,0.0,0.0,98.81721496582033,0.0,0.0,0.0,0.5268418192863464,4.0,0.0,1.0
498000,293.1126403808594,297.1499938964844,293.1499938964844,0.1507834494113922,-3185.12451171875,304.1471862792969,0.8319700360298157,0.2249895334243774,0.2032673358917236,292.6940612792969,297.1499938964844,293.1499938964844,0.0134698431938886,-749.4180908203125,303.83935546875,0.4937562346458435,0.050000000745058,0.048879612237215,293.097412109375,297.1499938964844,293.1499938964844,0.2278690934181213,-3442.238037109375,304.14581298828125,0.931196928024292,0.3135516345500946,0.2196991443634033,293.1092224121094,297.1499938964844,293.1499938964844,0.3029018640518188,-5827.65576171875,304.1708679199219,0.9990000128746032,0.4620307087898254,0.3712313771247864,293.0966491699219,297.1499938964844,293.1499938964844,0.0042866594158113,-1605.499267578125,296.9064636230469,0.4937562346458435,0.050000000745058,0.2318638414144516,291.1825256347656,291.1499938964844,257.0305480957031,256.09326171875,279.13592529296875,293.0968322753906,291.1833801269531,1.0,0.2721325159072876,0.6108605861663818,0.6108605861663818,1.0,1.0,-1.2900797128677368,0.4997057318687439,0.7903740406036377,0.1922279000282287,0.0,0.0,0.7172278761863708,48.60429382324219,49.0,26.894784927368164,-15680.642578125,228.5828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79803466796875,308.6127014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18121.302734375,18000.0,0.0,0.0,0.3604203760623932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8952531218528748,0.8952620625495911,-8.96509300218895e-06,0.0,0.0003657808701973,0.0,0.0,98.81721496582033,0.0,0.0,0.0,0.5268418192863464,4.0,0.0,1.0
498060,293.1123046875,297.1499938964844,293.1499938964844,0.1515949815511703,-3198.888671875,304.14678955078125,0.8333470225334167,0.2260066568851471,0.2041760832071304,292.68719482421875,297.1499938964844,293.1499938964844,0.0139209106564521,-759.7301025390625,304.015869140625,0.4938962459564209,0.050000000745058,0.0488771386444568,293.0972595214844,297.1499938964844,293.1499938964844,0.2290486395359039,-3456.48095703125,304.1452331542969,0.9330589175224304,0.3149135708808899,0.2206436544656753,293.09051513671875,297.1499938964844,293.1499938964844,0.3022025227546692,-5819.34716796875,304.1649780273437,0.9990000128746032,0.4668758511543274,0.3709159791469574,293.093017578125,297.1499938964844,293.1499938964844,0.0043083755299448,-1613.0313720703125,296.9360656738281,0.4938962459564209,0.050000000745058,0.2318520992994308,291.1845703125,291.1499938964844,256.9735717773437,256.0418395996094,279.1340637207031,293.0932312011719,291.18414306640625,1.0,0.272378534078598,0.6091753244400024,0.6091753244400024,1.0,1.0,-1.2919068336486816,0.4996109008789062,0.7922959327697754,0.1915145963430404,0.0,0.0,0.7123331427574158,48.564823150634766,52.0,5.711459636688232,-15676.9111328125,229.1672515869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88201904296875,308.6417541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18120.080078125,18000.0,0.0,0.0,0.3608215451240539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8834279179573059,0.8834367990493774,-8.837092536850832e-06,0.0,0.0003661880036816,0.0,0.0,95.81193542480467,0.0,0.0,0.0,0.5216814279556274,4.0,0.0,1.0
498120,293.1123046875,297.1499938964844,293.1499938964844,0.1515949815511703,-3198.888671875,304.14678955078125,0.8333470225334167,0.2260066568851471,0.2041760832071304,292.68719482421875,297.1499938964844,293.1499938964844,0.0139209106564521,-759.7301025390625,304.015869140625,0.4938962459564209,0.050000000745058,0.0488771386444568,293.0972595214844,297.1499938964844,293.1499938964844,0.2290486395359039,-3456.48095703125,304.1452331542969,0.9330589175224304,0.3149135708808899,0.2206436544656753,293.09051513671875,297.1499938964844,293.1499938964844,0.3022025227546692,-5819.34716796875,304.1649780273437,0.9990000128746032,0.4668758511543274,0.3709159791469574,293.093017578125,297.1499938964844,293.1499938964844,0.0043083755299448,-1613.0313720703125,296.9360656738281,0.4938962459564209,0.050000000745058,0.2318520992994308,291.1845703125,291.1499938964844,256.9735717773437,256.0418395996094,279.1340637207031,293.0932312011719,291.18414306640625,1.0,0.272378534078598,0.6091753244400024,0.6091753244400024,1.0,1.0,-1.2919068336486816,0.4996109008789062,0.7922959327697754,0.1915145963430404,0.0,0.0,0.7123331427574158,48.564823150634766,52.0,5.711459636688232,-15676.9111328125,229.1672515869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88201904296875,308.6417541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18120.080078125,18000.0,0.0,0.0,0.3608215451240539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8834279179573059,0.8834367990493774,-8.837092536850832e-06,0.0,0.0003661880036816,0.0,0.0,95.81193542480467,0.0,0.0,0.0,0.5216814279556274,4.0,0.0,1.0
498180,293.11199951171875,297.1499938964844,293.1499938964844,0.1525750011205673,-3215.683837890625,304.1462097167969,0.8329902291297913,0.2270232886075973,0.2051041722297668,292.68072509765625,297.1499938964844,293.1499938964844,0.0146670024842023,-780.049560546875,304.1473999023437,0.4959810972213745,0.0533489547669887,0.0497538372874259,293.0971069335937,297.1499938964844,293.1499938964844,0.2304814010858535,-3473.923583984375,304.1444396972656,0.9324942827224731,0.3162784278392792,0.2216057628393173,293.07989501953125,297.1499938964844,293.1499938964844,0.3042888045310974,-5854.4189453125,304.15655517578125,0.9990000128746032,0.470553457736969,0.3731144666671753,293.0892028808594,297.1499938964844,293.1499938964844,0.0043356609530746,-1623.18310546875,296.9611511230469,0.4929235279560089,0.050000000745058,0.2319338023662567,291.17529296875,291.1499938964844,256.91619873046875,255.99002075195312,279.1317443847656,293.08941650390625,291.17401123046875,1.0,0.2738161087036133,0.6072458624839783,0.6072458624839783,1.0,1.0,-1.2979613542556765,0.5011568069458008,0.7968044877052307,0.1915751248598098,0.0,0.0,0.7094931602478027,49.08974075317383,55.0,-10.695639610290527,-15716.5576171875,232.55807495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9637451171875,308.6707458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18083.140625,18000.0,0.0,0.0,0.3609066903591156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8747872710227966,0.8747960329055786,-8.736484232940711e-06,0.0,0.0003662744129542,0.0,0.0,93.59425354003906,0.0,0.0,0.0,0.517881453037262,4.0,0.0,1.0
498240,293.11199951171875,297.1499938964844,293.1499938964844,0.1525750011205673,-3215.683837890625,304.1462097167969,0.8329902291297913,0.2270232886075973,0.2051041722297668,292.68072509765625,297.1499938964844,293.1499938964844,0.0146670024842023,-780.049560546875,304.1473999023437,0.4959810972213745,0.0533489547669887,0.0497538372874259,293.0971069335937,297.1499938964844,293.1499938964844,0.2304814010858535,-3473.923583984375,304.1444396972656,0.9324942827224731,0.3162784278392792,0.2216057628393173,293.07989501953125,297.1499938964844,293.1499938964844,0.3042888045310974,-5854.4189453125,304.15655517578125,0.9990000128746032,0.470553457736969,0.3731144666671753,293.0892028808594,297.1499938964844,293.1499938964844,0.0043356609530746,-1623.18310546875,296.9611511230469,0.4929235279560089,0.050000000745058,0.2319338023662567,291.17529296875,291.1499938964844,256.91619873046875,255.99002075195312,279.1317443847656,293.08941650390625,291.17401123046875,1.0,0.2738161087036133,0.6072458624839783,0.6072458624839783,1.0,1.0,-1.2979613542556765,0.5011568069458008,0.7968044877052307,0.1915751248598098,0.0,0.0,0.7094931602478027,49.08974075317383,55.0,-10.695639610290527,-15716.5576171875,232.55807495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9637451171875,308.6707458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18083.140625,18000.0,0.0,0.0,0.3609066903591156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8747872710227966,0.8747960329055786,-8.736484232940711e-06,0.0,0.0003662744129542,0.0,0.0,93.59425354003906,0.0,0.0,0.0,0.517881453037262,4.0,0.0,1.0
498300,293.11187744140625,297.1499938964844,293.1499938964844,0.1531347036361694,-3225.351806640625,304.1458740234375,0.8332904577255249,0.2275270223617553,0.2055593729019165,292.68048095703125,297.1499938964844,293.1499938964844,0.0176296792924404,-861.27880859375,304.1424560546875,0.5140653252601624,0.0593448169529438,0.0549116842448711,293.0970764160156,297.1499938964844,293.1499938964844,0.2313085347414016,-3484.05419921875,304.1439514160156,0.9328851699829102,0.3169564306735992,0.2220803797245025,293.07672119140625,297.1499938964844,293.1499938964844,0.3048755228519439,-5864.36328125,304.154296875,0.9990000128746032,0.4720604419708252,0.373510330915451,293.0873413085937,297.1499938964844,293.1499938964844,0.0043496494181454,-1628.7147216796875,296.97119140625,0.4927490651607513,0.050000000745058,0.2319483906030655,291.16534423828125,291.1499938964844,256.8873596191406,255.9640045166016,279.1295166015625,293.0875549316406,291.1627197265625,1.0,0.2750043570995331,0.6060543656349182,0.6060543656349182,1.0,1.0,-1.305759310722351,0.5038046836853027,0.8019546866416931,0.1925323456525802,0.0,0.0,0.7094290852546692,49.28709030151367,55.0,-23.1940860748291,-15775.7041015625,235.9002380371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9946594238281,308.6741638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18052.037109375,18000.0,0.0,0.0,0.360937237739563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8725160956382751,0.8725248575210571,-8.705352229299024e-06,0.0,0.0003663054085336,0.0,0.0,92.97925567626952,0.0,0.0,0.0,0.5168783664703369,4.0,0.0,1.0
