time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498360,293.1117553710937,297.1499938964844,293.1499938964844,0.1537844389677047,-3236.647216796875,304.1454467773437,0.8331711888313293,0.2280366867780685,0.206020638346672,292.684326171875,297.1499938964844,293.1499938964844,0.0211353581398725,-944.705322265625,304.1374816894531,0.5324829816818237,0.0645413026213646,0.0601751580834388,293.0970153808594,297.1499938964844,293.1499938964844,0.2322704493999481,-3495.89599609375,304.1432800292969,0.9326874017715454,0.317640095949173,0.2225594520568847,293.0743103027344,297.1499938964844,293.1499938964844,0.3062212169170379,-5886.30859375,304.15106201171875,0.9990000128746032,0.4734659790992737,0.3745205104351043,293.0856018066406,297.1499938964844,293.1499938964844,0.0043654907494783,-1635.2713623046875,296.9776611328125,0.492305189371109,0.050000000745058,0.2319859266281128,291.14892578125,291.1499938964844,256.8584899902344,255.9379119873047,279.127685546875,293.0857849121094,291.1456604003906,1.0,0.2764620184898376,0.604800283908844,0.604800283908844,1.0,1.0,-1.3144636154174805,0.506783664226532,0.8076799511909485,0.1936597824096679,0.0,0.0,0.711122989654541,49.62273025512695,58.0,-35.419342041015625,-15848.677734375,239.9266052246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0126342773437,308.6741638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.931640625,18000.0,0.0,0.0,0.3610478341579437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8730222582817078,0.873030960559845,-8.69848099682713e-06,0.0,0.0003664176620077,0.0,0.0,93.0068359375,0.0,0.0,0.0,0.5170760154724121,4.0,0.0,1.0
498420,293.1114501953125,297.1499938964844,293.1499938964844,0.1551253199577331,-3259.87744140625,304.1447448730469,0.8314938545227051,0.2290655672550201,0.2069712877273559,292.6981506347656,297.1499938964844,293.1499938964844,0.0279901456087827,-1088.741943359375,304.1303405761719,0.561364471912384,0.0735468864440918,0.069130964577198,293.0968322753906,297.1499938964844,293.1499938964844,0.2342496067285537,-3520.153076171875,304.1422424316406,0.930265724658966,0.3190166354179382,0.223539188504219,293.07354736328125,297.1499938964844,293.1499938964844,0.3110662698745727,-5963.48828125,304.142578125,0.9990000128746032,0.475549578666687,0.3786922395229339,293.0827331542969,297.1499938964844,293.1499938964844,0.0043992921710014,-1649.1619873046875,296.9891967773437,0.4904876053333282,0.050000000745058,0.2321425825357437,291.1148681640625,291.1499938964844,256.80059814453125,255.88563537597656,279.1253356933594,293.0828857421875,291.1120300292969,1.0,0.280021995306015,0.6022040843963623,0.6022040843963623,1.0,1.0,-1.3327263593673706,0.5130245089530945,0.8197017908096313,0.1960185319185257,0.0,0.0,0.7181307673454285,50.7461051940918,61.0,-43.1403694152832,-16025.4501953125,249.4681701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0040588378906,308.66717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17877.892578125,18000.0,0.0,0.0,0.3616810739040375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8832440376281738,0.8832527995109558,-8.78034916240722e-06,0.0,0.000367060303688,0.0,0.0,95.3272705078125,0.0,0.0,0.0,0.5214148163795471,4.0,0.0,1.0
498480,293.1114501953125,297.1499938964844,293.1499938964844,0.1551253199577331,-3259.87744140625,304.1447448730469,0.8314938545227051,0.2290655672550201,0.2069712877273559,292.6981506347656,297.1499938964844,293.1499938964844,0.0279901456087827,-1088.741943359375,304.1303405761719,0.561364471912384,0.0735468864440918,0.069130964577198,293.0968322753906,297.1499938964844,293.1499938964844,0.2342496067285537,-3520.153076171875,304.1422424316406,0.930265724658966,0.3190166354179382,0.223539188504219,293.07354736328125,297.1499938964844,293.1499938964844,0.3110662698745727,-5963.48828125,304.142578125,0.9990000128746032,0.475549578666687,0.3786922395229339,293.0827331542969,297.1499938964844,293.1499938964844,0.0043992921710014,-1649.1619873046875,296.9891967773437,0.4904876053333282,0.050000000745058,0.2321425825357437,291.1148681640625,291.1499938964844,256.80059814453125,255.88563537597656,279.1253356933594,293.0828857421875,291.1120300292969,1.0,0.280021995306015,0.6022040843963623,0.6022040843963623,1.0,1.0,-1.3327263593673706,0.5130245089530945,0.8197017908096313,0.1960185319185257,0.0,0.0,0.7181307673454285,50.7461051940918,61.0,-43.1403694152832,-16025.4501953125,249.4681701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0040588378906,308.66717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17877.892578125,18000.0,0.0,0.0,0.3616810739040375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8832440376281738,0.8832527995109558,-8.78034916240722e-06,0.0,0.000367060303688,0.0,0.0,95.3272705078125,0.0,0.0,0.0,0.5214148163795471,4.0,0.0,1.0
498540,293.1111755371094,297.1499938964844,293.1499938964844,0.1564393639564514,-3282.492431640625,304.1443176269531,0.8284745216369629,0.2300944477319717,0.2079408913850784,292.71502685546875,297.1499938964844,293.1499938964844,0.034870222210884,-1210.2408447265625,304.1256103515625,0.5824691653251648,0.0815730467438697,0.0769682899117469,293.0967102050781,297.1499938964844,293.1499938964844,0.2361827343702316,-3543.6708984375,304.1416015625,0.9259454011917114,0.3203908503055572,0.2245324701070785,293.0795593261719,297.1499938964844,293.1499938964844,0.3179660737514496,-6071.5693359375,304.1335754394531,0.9990000128746032,0.4762829542160034,0.3849462568759918,293.0808410644531,297.1499938964844,293.1499938964844,0.0044326703064143,-1662.6591796875,297.00152587890625,0.487797349691391,0.050000000745058,0.2323809415102005,291.0850524902344,291.1499938964844,256.74267578125,255.8332672119141,279.1239929199219,293.0809326171875,291.08258056640625,1.0,0.284267783164978,0.5995301008224487,0.5995301008224487,1.0,1.0,-1.352283239364624,0.5197271704673767,0.8325560092926025,0.1985721886157989,0.0,0.0,0.7288222908973694,52.3310546875,64.0,-41.25778198242188,-16227.91015625,260.8105163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349670410156,308.6373596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17782.404296875,18000.0,0.0,0.0,0.3630753457546234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9027023911476136,0.9027113914489746,-8.969783266365994e-06,0.0,0.0003684753319248,0.0,0.0,100.11705780029295,0.0,0.0,0.0,0.5298829078674316,4.0,0.0,1.0
498600,293.1111755371094,297.1499938964844,293.1499938964844,0.1564393639564514,-3282.492431640625,304.1443176269531,0.8284745216369629,0.2300944477319717,0.2079408913850784,292.71502685546875,297.1499938964844,293.1499938964844,0.034870222210884,-1210.2408447265625,304.1256103515625,0.5824691653251648,0.0815730467438697,0.0769682899117469,293.0967102050781,297.1499938964844,293.1499938964844,0.2361827343702316,-3543.6708984375,304.1416015625,0.9259454011917114,0.3203908503055572,0.2245324701070785,293.0795593261719,297.1499938964844,293.1499938964844,0.3179660737514496,-6071.5693359375,304.1335754394531,0.9990000128746032,0.4762829542160034,0.3849462568759918,293.0808410644531,297.1499938964844,293.1499938964844,0.0044326703064143,-1662.6591796875,297.00152587890625,0.487797349691391,0.050000000745058,0.2323809415102005,291.0850524902344,291.1499938964844,256.74267578125,255.8332672119141,279.1239929199219,293.0809326171875,291.08258056640625,1.0,0.284267783164978,0.5995301008224487,0.5995301008224487,1.0,1.0,-1.352283239364624,0.5197271704673767,0.8325560092926025,0.1985721886157989,0.0,0.0,0.7288222908973694,52.3310546875,64.0,-41.25778198242188,-16227.91015625,260.8105163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349670410156,308.6373596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17782.404296875,18000.0,0.0,0.0,0.3630753457546234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9027023911476136,0.9027113914489746,-8.969783266365994e-06,0.0,0.0003684753319248,0.0,0.0,100.11705780029295,0.0,0.0,0.0,0.5298829078674316,4.0,0.0,1.0
498660,293.1109924316406,297.1499938964844,293.1499938964844,0.157729297876358,-3304.57666015625,304.1440734863281,0.8245770335197449,0.2311204224824905,0.20892034471035,292.7328186035156,297.1499938964844,293.1499938964844,0.0418567359447479,-1329.3399658203125,304.1222229003906,0.5983238220214844,0.0889864340424537,0.0841844379901886,293.0966186523437,297.1499938964844,293.1499938964844,0.2380742579698562,-3566.55029296875,304.1412658691406,0.9204060435295104,0.321758359670639,0.2255309075117111,293.0922546386719,297.1499938964844,293.1499938964844,0.326399952173233,-6201.97314453125,304.125,0.9990000128746032,0.4755054414272308,0.3926743566989898,293.07977294921875,297.1499938964844,293.1499938964844,0.0044656191021203,-1675.8182373046875,297.01416015625,0.4844997823238373,0.050000000745058,0.2326809912919998,291.0584411621094,291.1499938964844,256.684814453125,255.78091430664065,279.1232604980469,293.0798034667969,291.0562744140625,1.0,0.289027065038681,0.5968149900436401,0.5968149900436401,1.0,1.0,-1.372956395149231,0.5268343687057495,0.8461220264434814,0.20130355656147,0.0,0.0,0.7428424954414368,54.26898956298828,67.0,-37.43087768554688,-16447.44921875,273.7203674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8117980957031,308.58270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17699.7890625,18000.0,0.0,0.0,0.365399569272995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9298287034034728,0.9298379421234132,-9.25296171772061e-06,0.0,0.0003708341100718,0.0,0.0,107.19145965576172,0.0,0.0,0.0,0.5418580770492554,4.0,0.0,1.0
498720,293.1109924316406,297.1499938964844,293.1499938964844,0.157729297876358,-3304.57666015625,304.1440734863281,0.8245770335197449,0.2311204224824905,0.20892034471035,292.7328186035156,297.1499938964844,293.1499938964844,0.0418567359447479,-1329.3399658203125,304.1222229003906,0.5983238220214844,0.0889864340424537,0.0841844379901886,293.0966186523437,297.1499938964844,293.1499938964844,0.2380742579698562,-3566.55029296875,304.1412658691406,0.9204060435295104,0.321758359670639,0.2255309075117111,293.0922546386719,297.1499938964844,293.1499938964844,0.326399952173233,-6201.97314453125,304.125,0.9990000128746032,0.4755054414272308,0.3926743566989898,293.07977294921875,297.1499938964844,293.1499938964844,0.0044656191021203,-1675.8182373046875,297.01416015625,0.4844997823238373,0.050000000745058,0.2326809912919998,291.0584411621094,291.1499938964844,256.684814453125,255.78091430664065,279.1232604980469,293.0798034667969,291.0562744140625,1.0,0.289027065038681,0.5968149900436401,0.5968149900436401,1.0,1.0,-1.372956395149231,0.5268343687057495,0.8461220264434814,0.20130355656147,0.0,0.0,0.7428424954414368,54.26898956298828,67.0,-37.43087768554688,-16447.44921875,273.7203674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8117980957031,308.58270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17699.7890625,18000.0,0.0,0.0,0.365399569272995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9298287034034728,0.9298379421234132,-9.25296171772061e-06,0.0,0.0003708341100718,0.0,0.0,107.19145965576172,0.0,0.0,0.0,0.5418580770492554,4.0,0.0,1.0
498780,293.1108093261719,297.1499938964844,293.1499938964844,0.1589960008859634,-3326.164794921875,304.1439208984375,0.8200840950012207,0.2321439981460571,0.2099074423313141,292.7510986328125,297.1499938964844,293.1499938964844,0.0481140315532684,-1437.6988525390625,304.12109375,0.6102890968322754,0.0958552658557891,0.0908888131380081,293.0965881347656,297.1499938964844,293.1499938964844,0.2399248033761978,-3588.826171875,304.1410827636719,0.9141489267349244,0.3231194317340851,0.226532444357872,293.11090087890625,297.1499938964844,293.1499938964844,0.336027443408966,-6349.1083984375,304.1173400878906,0.9990000128746032,0.4731967449188232,0.4014982283115387,293.0792541503906,297.1499938964844,293.1499938964844,0.0044983043335378,-1688.7152099609375,297.0272216796875,0.4807147681713104,0.050000000745058,0.2330309599637985,291.0346374511719,291.1499938964844,256.6271057128906,255.72869873046875,279.1229248046875,293.0792541503906,291.0327453613281,1.0,0.2941630184650421,0.5940872430801392,0.5940872430801392,1.0,1.0,-1.3944036960601809,0.5342165231704712,0.8601871728897095,0.204154223203659,0.0,0.0,0.7598442435264587,56.4922981262207,70.0,-33.5329475402832,-16678.158203125,287.9744873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64599609375,308.5071716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17627.775390625,18000.0,0.0,0.0,0.3687328398227691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9634979367256165,0.96350759267807,-9.623778169043362e-06,0.0,0.0003742169355973,0.0,0.0,116.54271697998048,0.0,0.0,0.0,0.5569068789482117,4.0,0.0,1.0
498840,293.1108093261719,297.1499938964844,293.1499938964844,0.1589960008859634,-3326.164794921875,304.1439208984375,0.8200840950012207,0.2321439981460571,0.2099074423313141,292.7510986328125,297.1499938964844,293.1499938964844,0.0481140315532684,-1437.6988525390625,304.12109375,0.6102890968322754,0.0958552658557891,0.0908888131380081,293.0965881347656,297.1499938964844,293.1499938964844,0.2399248033761978,-3588.826171875,304.1410827636719,0.9141489267349244,0.3231194317340851,0.226532444357872,293.11090087890625,297.1499938964844,293.1499938964844,0.336027443408966,-6349.1083984375,304.1173400878906,0.9990000128746032,0.4731967449188232,0.4014982283115387,293.0792541503906,297.1499938964844,293.1499938964844,0.0044983043335378,-1688.7152099609375,297.0272216796875,0.4807147681713104,0.050000000745058,0.2330309599637985,291.0346374511719,291.1499938964844,256.6271057128906,255.72869873046875,279.1229248046875,293.0792541503906,291.0327453613281,1.0,0.2941630184650421,0.5940872430801392,0.5940872430801392,1.0,1.0,-1.3944036960601809,0.5342165231704712,0.8601871728897095,0.204154223203659,0.0,0.0,0.7598442435264587,56.4922981262207,70.0,-33.5329475402832,-16678.158203125,287.9744873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64599609375,308.5071716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17627.775390625,18000.0,0.0,0.0,0.3687328398227691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9634979367256165,0.96350759267807,-9.623778169043362e-06,0.0,0.0003742169355973,0.0,0.0,116.54271697998048,0.0,0.0,0.0,0.5569068789482117,4.0,0.0,1.0
498900,293.1107177734375,297.1499938964844,293.1499938964844,0.1596211493015289,-3336.7861328125,304.1438903808594,0.8176724314689636,0.2326549291610717,0.2104033976793289,292.7604064941406,297.1499938964844,293.1499938964844,0.0510380938649177,-1488.9073486328125,304.1210327148437,0.6150304079055786,0.0990792140364646,0.094047874212265,293.0965576171875,297.1499938964844,293.1499938964844,0.2408354729413986,-3599.753662109375,304.1410522460937,0.910889744758606,0.3237977623939514,0.2270341217517852,293.1222229003906,297.1499938964844,293.1499938964844,0.3412074446678161,-6427.62548828125,304.1138610839844,0.9990000128746032,0.4714733064174652,0.4062325060367584,293.0791015625,297.1499938964844,293.1499938964844,0.0045146653428673,-1695.1114501953125,297.0340270996094,0.47865030169487,0.050000000745058,0.23322194814682,291.023681640625,291.1499938964844,256.598388671875,255.7026824951172,279.12286376953125,293.0791015625,291.0219116210937,1.0,0.296836107969284,0.5927258133888245,0.5927258133888245,1.0,1.0,-1.4053058624267578,0.5379675030708313,0.8673383593559265,0.2056041210889816,0.0,0.0,0.7693685293197632,57.69487380981445,70.0,-31.70241355895996,-16796.263671875,295.53936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.551513671875,308.463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17595.865234375,18000.0,0.0,0.0,0.3707810938358307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9824342727661132,0.9824441075325012,-9.84032521955669e-06,0.0,0.0003762956766877,0.0,0.0,122.07674407958984,0.0,0.0,0.0,0.5654461979866028,4.0,0.0,1.0
498960,293.11065673828125,297.1499938964844,293.1499938964844,0.1602407097816467,-3347.292236328125,304.1438903808594,0.8151717185974121,0.2331652641296386,0.2109007388353347,292.76983642578125,297.1499938964844,293.1499938964844,0.053818043321371,-1538.0455322265625,304.1212463378906,0.619014322757721,0.1021587699651718,0.0970735773444175,293.0965576171875,297.1499938964844,293.1499938964844,0.2417363226413726,-3610.542236328125,304.1410522460937,0.9076144099235536,0.3244747221469879,0.2275362610816955,293.1346435546875,297.1499938964844,293.1499938964844,0.3465932309627533,-6508.82470703125,304.11065673828125,0.9990000128746032,0.469380646944046,0.4111417233943939,293.0790100097656,297.1499938964844,293.1499938964844,0.0045310836285352,-1701.4892578125,297.0411071777344,0.4764676392078399,0.050000000745058,0.2334223836660385,291.0133361816406,291.1499938964844,256.5697326660156,255.67672729492188,279.12286376953125,293.0790100097656,291.0116882324219,1.0,0.2995623648166656,0.5913691520690918,0.5913691520690918,1.0,1.0,-1.4162715673446655,0.5417368412017822,0.8745346665382385,0.207060232758522,0.0,0.0,0.779522716999054,58.950565338134766,58.0,-29.938108444213867,-16915.595703125,303.3620300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4518127441406,308.4175109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17567.01953125,18000.0,0.0,0.0,0.3730760216712951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.002565860748291,1.0025758743286133,-1.0076466423925012e-05,0.0,0.0003786247398238,0.0,0.0,128.17971801757812,0.0,0.0,0.0,0.5745775103569031,4.0,0.0,1.0
499020,293.1102905273437,297.1499938964844,293.1499938964844,0.1611654609441757,-3362.6220703125,304.1444091796875,0.8179099559783936,0.234238788485527,0.2118246257305145,292.7884216308594,297.1499938964844,293.1499938964844,0.058806300163269,-1627.251953125,304.12255859375,0.6312971711158752,0.1080233603715896,0.1026771068572998,293.0963439941406,297.1499938964844,293.1499938964844,0.2430863231420517,-3626.336181640625,304.1418151855469,0.91107439994812,0.3258736729621887,0.2284818887710571,293.1520690917969,297.1499938964844,293.1499938964844,0.345005601644516,-6477.9990234375,304.1270446777344,0.9990000128746032,0.466196596622467,0.4086004495620727,293.0788269042969,297.1499938964844,293.1499938964844,0.0045521012507379,-1708.8841552734375,297.0645751953125,0.4776033461093902,0.050000000745058,0.2333177775144577,291.0097045898437,291.1499938964844,256.5128173828125,255.6250762939453,279.1286315917969,293.08087158203125,291.0113830566406,1.0,0.2991877794265747,0.5894890427589417,0.5894890427589417,1.0,1.0,-1.422078013420105,0.5429197549819946,0.8791582584381104,0.2070218324661255,0.0,0.0,0.7989504337310791,58.49191665649414,46.0,-0.2956606745719909,-17039.4921875,304.8262023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2616577148437,308.35906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17553.689453125,18000.0,0.0,0.0,0.3781633675098419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0440809726715088,1.0440915822982788,-1.0589411431283224e-05,0.0,0.000383787730243,0.0,0.0,141.5647735595703,0.0,0.0,0.0,0.593508243560791,4.0,0.0,1.0
499080,293.1102905273437,297.1499938964844,293.1499938964844,0.1611654609441757,-3362.6220703125,304.1444091796875,0.8179099559783936,0.234238788485527,0.2118246257305145,292.7884216308594,297.1499938964844,293.1499938964844,0.058806300163269,-1627.251953125,304.12255859375,0.6312971711158752,0.1080233603715896,0.1026771068572998,293.0963439941406,297.1499938964844,293.1499938964844,0.2430863231420517,-3626.336181640625,304.1418151855469,0.91107439994812,0.3258736729621887,0.2284818887710571,293.1520690917969,297.1499938964844,293.1499938964844,0.345005601644516,-6477.9990234375,304.1270446777344,0.9990000128746032,0.466196596622467,0.4086004495620727,293.0788269042969,297.1499938964844,293.1499938964844,0.0045521012507379,-1708.8841552734375,297.0645751953125,0.4776033461093902,0.050000000745058,0.2333177775144577,291.0097045898437,291.1499938964844,256.5128173828125,255.6250762939453,279.1286315917969,293.08087158203125,291.0113830566406,1.0,0.2991877794265747,0.5894890427589417,0.5894890427589417,1.0,1.0,-1.422078013420105,0.5429197549819946,0.8791582584381104,0.2070218324661255,0.0,0.0,0.7989504337310791,58.49191665649414,46.0,-0.2956606745719909,-17039.4921875,304.8262023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2616577148437,308.35906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17553.689453125,18000.0,0.0,0.0,0.3781633675098419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0440809726715088,1.0440915822982788,-1.0589411431283224e-05,0.0,0.000383787730243,0.0,0.0,141.5647735595703,0.0,0.0,0.0,0.593508243560791,4.0,0.0,1.0
499140,293.10968017578125,297.1499938964844,293.1499938964844,0.1615358144044876,-3367.948974609375,304.1456604003906,0.8275572061538696,0.2353667914867401,0.2127163112163543,292.80487060546875,297.1499938964844,293.1499938964844,0.0632700622081756,-1708.0859375,304.124267578125,0.6486018896102905,0.1138411238789558,0.1080569922924041,293.095947265625,297.1499938964844,293.1499938964844,0.2435924261808395,-3631.4326171875,304.14373779296875,0.924193561077118,0.3273103833198547,0.2293916195631027,293.1454467773437,297.1499938964844,293.1499938964844,0.3314200043678283,-6263.1083984375,304.1575622558594,0.9990000128746032,0.4674317240715027,0.3951939642429352,293.0787048339844,297.1499938964844,293.1499938964844,0.0045561762526631,-1707.9527587890625,297.1082763671875,0.4834230542182922,0.050000000745058,0.2327786982059478,291.0440368652344,291.1499938964844,256.4564208984375,255.57388305664065,279.1351318359375,293.0799865722656,291.0482482910156,1.0,0.2944798767566681,0.5883351564407349,0.5883351564407349,1.0,1.0,-1.413963794708252,0.5387114882469177,0.8752523064613342,0.204367995262146,0.0,0.0,0.8111008405685425,55.47269821166992,49.0,42.32500076293945,-17046.5859375,293.9735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1352844238281,308.34832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17670.578125,18000.0,0.0,0.0,0.3832614123821258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0762805938720703,1.076291561126709,-1.1030443602066953e-05,0.0,0.0003889616054948,0.0,0.0,152.90281677246094,0.0,0.0,0.0,0.6083522439002991,4.0,0.0,1.0
499200,293.10968017578125,297.1499938964844,293.1499938964844,0.1615358144044876,-3367.948974609375,304.1456604003906,0.8275572061538696,0.2353667914867401,0.2127163112163543,292.80487060546875,297.1499938964844,293.1499938964844,0.0632700622081756,-1708.0859375,304.124267578125,0.6486018896102905,0.1138411238789558,0.1080569922924041,293.095947265625,297.1499938964844,293.1499938964844,0.2435924261808395,-3631.4326171875,304.14373779296875,0.924193561077118,0.3273103833198547,0.2293916195631027,293.1454467773437,297.1499938964844,293.1499938964844,0.3314200043678283,-6263.1083984375,304.1575622558594,0.9990000128746032,0.4674317240715027,0.3951939642429352,293.0787048339844,297.1499938964844,293.1499938964844,0.0045561762526631,-1707.9527587890625,297.1082763671875,0.4834230542182922,0.050000000745058,0.2327786982059478,291.0440368652344,291.1499938964844,256.4564208984375,255.57388305664065,279.1351318359375,293.0799865722656,291.0482482910156,1.0,0.2944798767566681,0.5883351564407349,0.5883351564407349,1.0,1.0,-1.413963794708252,0.5387114882469177,0.8752523064613342,0.204367995262146,0.0,0.0,0.8111008405685425,55.47269821166992,49.0,42.32500076293945,-17046.5859375,293.9735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1352844238281,308.34832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17670.578125,18000.0,0.0,0.0,0.3832614123821258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0762805938720703,1.076291561126709,-1.1030443602066953e-05,0.0,0.0003889616054948,0.0,0.0,152.90281677246094,0.0,0.0,0.0,0.6083522439002991,4.0,0.0,1.0
499260,293.1092224121094,297.1499938964844,293.1499938964844,0.1617869287729263,-3371.168701171875,304.14666748046875,0.8345608115196228,0.2364827692508697,0.2136546969413757,292.8189697265625,297.1499938964844,293.1499938964844,0.067640021443367,-1788.5166015625,304.12554931640625,0.6646475791931152,0.1197217851877212,0.1135342642664909,293.0957336425781,297.1499938964844,293.1499938964844,0.2438795417547226,-3633.88720703125,304.1452941894531,0.9338732957839966,0.3287260830402374,0.23032908141613,293.12109375,297.1499938964844,293.1499938964844,0.3213779628276825,-6107.2314453125,304.1712341308594,0.9990000128746032,0.4724745750427246,0.3863281011581421,293.07879638671875,297.1499938964844,293.1499938964844,0.0045593907125294,-1706.09228515625,297.15789794921875,0.4872051477432251,0.050000000745058,0.2324320971965789,291.0905456542969,291.1499938964844,256.40069580078125,255.52325439453125,279.1365966796875,293.07879638671875,291.09375,1.0,0.2923144996166229,0.5870909690856934,0.5870909690856934,1.0,1.0,-1.4117242097854614,0.536970853805542,0.8747533559799194,0.2028696686029434,0.0,0.0,0.815755307674408,53.57896423339844,52.0,54.51160430908203,-17076.326171875,288.4534606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0924377441406,308.359375,278.1499938964844,0.0,18000.0,313.1499938964844,17830.935546875,18000.0,0.0,0.0,0.3878569304943084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0934183597564695,1.093429684638977,-1.1292507224425208e-05,0.0,0.0003936254943255,0.0,0.0,159.4119110107422,0.0,0.0,0.0,0.6163783669471741,4.0,0.0,1.0
499320,293.1092224121094,297.1499938964844,293.1499938964844,0.1617869287729263,-3371.168701171875,304.14666748046875,0.8345608115196228,0.2364827692508697,0.2136546969413757,292.8189697265625,297.1499938964844,293.1499938964844,0.067640021443367,-1788.5166015625,304.12554931640625,0.6646475791931152,0.1197217851877212,0.1135342642664909,293.0957336425781,297.1499938964844,293.1499938964844,0.2438795417547226,-3633.88720703125,304.1452941894531,0.9338732957839966,0.3287260830402374,0.23032908141613,293.12109375,297.1499938964844,293.1499938964844,0.3213779628276825,-6107.2314453125,304.1712341308594,0.9990000128746032,0.4724745750427246,0.3863281011581421,293.07879638671875,297.1499938964844,293.1499938964844,0.0045593907125294,-1706.09228515625,297.15789794921875,0.4872051477432251,0.050000000745058,0.2324320971965789,291.0905456542969,291.1499938964844,256.40069580078125,255.52325439453125,279.1365966796875,293.07879638671875,291.09375,1.0,0.2923144996166229,0.5870909690856934,0.5870909690856934,1.0,1.0,-1.4117242097854614,0.536970853805542,0.8747533559799194,0.2028696686029434,0.0,0.0,0.815755307674408,53.57896423339844,52.0,54.51160430908203,-17076.326171875,288.4534606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0924377441406,308.359375,278.1499938964844,0.0,18000.0,313.1499938964844,17830.935546875,18000.0,0.0,0.0,0.3878569304943084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0934183597564695,1.093429684638977,-1.1292507224425208e-05,0.0,0.0003936254943255,0.0,0.0,159.4119110107422,0.0,0.0,0.0,0.6163783669471741,4.0,0.0,1.0
499380,293.10888671875,297.1499938964844,293.1499938964844,0.1622674465179443,-3378.619384765625,304.14697265625,0.8384884595870972,0.2375807613134384,0.2146101295948028,292.8318176269531,297.1499938964844,293.1499938964844,0.0720184594392776,-1870.6884765625,304.1264038085937,0.6782468557357788,0.1255028545856475,0.1190137788653373,293.0956115722656,297.1499938964844,293.1499938964844,0.2445004433393478,-3640.735107421875,304.14581298828125,0.9391682744026184,0.3301263749599457,0.2312801629304886,293.0958251953125,297.1499938964844,293.1499938964844,0.3162802159786224,-6029.98388671875,304.17242431640625,0.9990000128746032,0.4783328175544739,0.3822791874408722,293.0789794921875,297.1499938964844,293.1499938964844,0.0045693097636103,-1707.608154296875,297.1982421875,0.4889388084411621,0.050000000745058,0.2322762459516525,291.1206970214844,291.1499938964844,256.3457946777344,255.4732666015625,279.1360778808594,293.0789794921875,291.12274169921875,1.0,0.2919564545154571,0.5856803059577942,0.5856803059577942,1.0,1.0,-1.4155408143997192,0.5376436114311218,0.8778972029685974,0.2026377469301223,0.0,0.0,0.8175045251846313,52.80937957763672,55.0,42.419864654541016,-17142.001953125,288.2486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1062316894531,308.38494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.318359375,18000.0,0.0,0.0,0.3919352293014526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1009687185287476,1.1009801626205444,-1.1414463187975343e-05,0.0,0.0003977644373662,0.0,0.0,162.3924560546875,0.0,0.0,0.0,0.6199633479118347,4.0,0.0,1.0
499440,293.10888671875,297.1499938964844,293.1499938964844,0.1622674465179443,-3378.619384765625,304.14697265625,0.8384884595870972,0.2375807613134384,0.2146101295948028,292.8318176269531,297.1499938964844,293.1499938964844,0.0720184594392776,-1870.6884765625,304.1264038085937,0.6782468557357788,0.1255028545856475,0.1190137788653373,293.0956115722656,297.1499938964844,293.1499938964844,0.2445004433393478,-3640.735107421875,304.14581298828125,0.9391682744026184,0.3301263749599457,0.2312801629304886,293.0958251953125,297.1499938964844,293.1499938964844,0.3162802159786224,-6029.98388671875,304.17242431640625,0.9990000128746032,0.4783328175544739,0.3822791874408722,293.0789794921875,297.1499938964844,293.1499938964844,0.0045693097636103,-1707.608154296875,297.1982421875,0.4889388084411621,0.050000000745058,0.2322762459516525,291.1206970214844,291.1499938964844,256.3457946777344,255.4732666015625,279.1360778808594,293.0789794921875,291.12274169921875,1.0,0.2919564545154571,0.5856803059577942,0.5856803059577942,1.0,1.0,-1.4155408143997192,0.5376436114311218,0.8778972029685974,0.2026377469301223,0.0,0.0,0.8175045251846313,52.80937957763672,55.0,42.419864654541016,-17142.001953125,288.2486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1062316894531,308.38494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.318359375,18000.0,0.0,0.0,0.3919352293014526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1009687185287476,1.1009801626205444,-1.1414463187975343e-05,0.0,0.0003977644373662,0.0,0.0,162.3924560546875,0.0,0.0,0.0,0.6199633479118347,4.0,0.0,1.0
499500,293.1087646484375,297.1499938964844,293.1499938964844,0.1625819355249405,-3383.6943359375,304.1469421386719,0.8395178318023682,0.238125130534172,0.2150942236185073,292.83819580078125,297.1499938964844,293.1499938964844,0.0741481855511665,-1911.1556396484373,304.1268005371094,0.6840016841888428,0.1282795965671539,0.1216757372021675,293.0955505371094,297.1499938964844,293.1499938964844,0.2449208199977874,-3645.5771484375,304.14581298828125,0.9405096769332886,0.3308236002922058,0.2317617833614349,293.0850524902344,297.1499938964844,293.1499938964844,0.3152021169662475,-6014.53125,304.1702880859375,0.9990000128746032,0.4811367988586426,0.3816492855548858,293.0790405273437,297.1499938964844,293.1499938964844,0.0045764916576445,-1709.457275390625,297.2157287597656,0.4892094433307647,0.050000000745058,0.2322520464658737,291.1307067871094,291.1499938964844,256.3186950683594,255.44854736328125,279.13543701171875,293.0790405273437,291.1321716308594,1.0,0.2923386991024017,0.5849061012268066,0.5849061012268066,1.0,1.0,-1.419109344482422,0.5386262536048889,0.880483090877533,0.2028393745422363,0.0,0.0,0.8177704215049744,52.74024200439453,55.0,34.08245849609375,-17186.5390625,289.62457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1272888183594,308.4023132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17954.474609375,18000.0,0.0,0.0,0.3937920033931732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.102694034576416,1.102705478668213,-1.1444144547567705e-05,0.0,0.0003996488230768,0.0,0.0,163.0959014892578,0.0,0.0,0.0,0.6207911372184753,4.0,0.0,1.0
499560,293.1086730957031,297.1499938964844,293.1499938964844,0.1629444360733032,-3389.63427734375,304.1468505859375,0.8399931192398071,0.2386664301156997,0.2155817598104477,292.8446655273437,297.1499938964844,293.1499938964844,0.0762207806110382,-1950.8197021484373,304.12725830078125,0.6890265345573425,0.1309618502855301,0.1242591068148613,293.09552001953125,297.1499938964844,293.1499938964844,0.2454131841659546,-3651.3359375,304.1456604003906,0.9410929083824158,0.3315190076828003,0.2322468757629394,293.076171875,297.1499938964844,293.1499938964844,0.315000832080841,-6012.76904296875,304.1669616699219,0.9990000128746032,0.483704924583435,0.3818273842334747,293.0790710449219,297.1499938964844,293.1499938964844,0.0045850835740566,-1711.99853515625,297.23162841796875,0.4891327321529388,0.050000000745058,0.2322587072849273,291.137451171875,291.1499938964844,256.29180908203125,255.42404174804688,279.1347351074219,293.0790710449219,291.13836669921875,1.0,0.2930390238761902,0.5840888023376465,0.5840888023376465,1.0,1.0,-1.423599123954773,0.5399624705314636,0.8836366534233093,0.2032111883163452,0.0,0.0,0.8179116249084473,52.85197448730469,58.0,25.434642791748047,-17238.037109375,291.8444519042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.154296875,308.4215393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17973.4140625,18000.0,0.0,0.0,0.3955401182174682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1036572456359863,1.1036686897277832,-1.1461332178441808e-05,0.0,0.0004014229343738,0.0,0.0,163.4955291748047,0.0,0.0,0.0,0.6212600469589233,4.0,0.0,1.0
499620,293.1085510253906,297.1499938964844,293.1499938964844,0.1637964844703674,-3403.78662109375,304.146484375,0.8395208120346069,0.2397395521402359,0.2165642082691192,292.8577575683594,297.1499938964844,293.1499938964844,0.0801869705319404,-2027.407958984375,304.12823486328125,0.6970328688621521,0.1360420882701873,0.1291732490062713,293.09552001953125,297.1499938964844,293.1499938964844,0.2465903311967849,-3665.2763671875,304.1451416015625,0.9403278827667236,0.3329033255577087,0.2332250773906707,293.0648498535156,297.1499938964844,293.1499938964844,0.3168914914131164,-6044.71826171875,304.1581115722656,0.9990000128746032,0.487889289855957,0.3842532634735107,293.0788879394531,297.1499938964844,293.1499938964844,0.0046061128377914,-1718.9439697265625,297.25927734375,0.4880917370319366,0.050000000745058,0.2323513180017471,291.14239501953125,291.1499938964844,256.2388610839844,255.37570190429688,279.1332702636719,293.07891845703125,291.1424255371094,1.0,0.2952435910701751,0.5823412537574768,0.5823412537574768,1.0,1.0,-1.4348738193511963,0.5435073375701904,0.8913664817810059,0.2043673396110534,0.0,0.0,0.8184831738471985,53.53979110717773,61.0,9.270737648010254,-17359.744140625,298.4638977050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2172546386719,308.4623413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.193359375,18000.0,0.0,0.0,0.3987680375576019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1048694849014282,1.1048810482025146,-1.1480255125206895e-05,0.0,0.00040469886153,0.0,0.0,163.9720916748047,0.0,0.0,0.0,0.621851921081543,4.0,0.0,1.0
499680,293.1085510253906,297.1499938964844,293.1499938964844,0.1637964844703674,-3403.78662109375,304.146484375,0.8395208120346069,0.2397395521402359,0.2165642082691192,292.8577575683594,297.1499938964844,293.1499938964844,0.0801869705319404,-2027.407958984375,304.12823486328125,0.6970328688621521,0.1360420882701873,0.1291732490062713,293.09552001953125,297.1499938964844,293.1499938964844,0.2465903311967849,-3665.2763671875,304.1451416015625,0.9403278827667236,0.3329033255577087,0.2332250773906707,293.0648498535156,297.1499938964844,293.1499938964844,0.3168914914131164,-6044.71826171875,304.1581115722656,0.9990000128746032,0.487889289855957,0.3842532634735107,293.0788879394531,297.1499938964844,293.1499938964844,0.0046061128377914,-1718.9439697265625,297.25927734375,0.4880917370319366,0.050000000745058,0.2323513180017471,291.14239501953125,291.1499938964844,256.2388610839844,255.37570190429688,279.1332702636719,293.07891845703125,291.1424255371094,1.0,0.2952435910701751,0.5823412537574768,0.5823412537574768,1.0,1.0,-1.4348738193511963,0.5435073375701904,0.8913664817810059,0.2043673396110534,0.0,0.0,0.8184831738471985,53.53979110717773,61.0,9.270737648010254,-17359.744140625,298.4638977050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2172546386719,308.4623413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.193359375,18000.0,0.0,0.0,0.3987680375576019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1048694849014282,1.1048810482025146,-1.1480255125206895e-05,0.0,0.00040469886153,0.0,0.0,163.9720916748047,0.0,0.0,0.0,0.621851921081543,4.0,0.0,1.0
499740,293.1084899902344,297.1499938964844,293.1499938964844,0.164785549044609,-3420.362060546875,304.14599609375,0.8375229239463806,0.2407992482185363,0.2175524532794952,292.8710021972656,297.1499938964844,293.1499938964844,0.0839241221547126,-2100.247314453125,304.1292419433594,0.7026722431182861,0.1407589614391327,0.1337577849626541,293.0955505371094,297.1499938964844,293.1499938964844,0.2479768693447113,-3681.81494140625,304.1444396972656,0.937473714351654,0.3342770040035248,0.2342099994421005,293.062255859375,297.1499938964844,293.1499938964844,0.3213512301445007,-6115.85498046875,304.1479797363281,0.9990000128746032,0.4905897080898285,0.3889455795288086,293.0785827636719,297.1499938964844,293.1499938964844,0.0046313554048538,-1727.9100341796875,297.2825622558594,0.4860873222351074,0.050000000745058,0.2325324118137359,291.13818359375,291.1499938964844,256.1871032714844,255.32833862304688,279.1319885253906,293.07861328125,291.1375732421875,1.0,0.2983187139034271,0.5804731249809265,0.5804731249809265,1.0,1.0,-1.4485952854156494,0.547974705696106,0.9006205797195435,0.2059512883424759,0.0,0.0,0.820260763168335,54.74483871459961,64.0,-3.725990533828736,-17503.23828125,307.54638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2796630859375,308.5014953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17970.09765625,18000.0,0.0,0.0,0.4017460942268371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.107152819633484,1.1071643829345703,-1.1507511771924328e-05,0.0,0.0004077212070114,0.0,0.0,164.7876434326172,0.0,0.0,0.0,0.6229256987571716,4.0,0.0,1.0
499800,293.1084899902344,297.1499938964844,293.1499938964844,0.164785549044609,-3420.362060546875,304.14599609375,0.8375229239463806,0.2407992482185363,0.2175524532794952,292.8710021972656,297.1499938964844,293.1499938964844,0.0839241221547126,-2100.247314453125,304.1292419433594,0.7026722431182861,0.1407589614391327,0.1337577849626541,293.0955505371094,297.1499938964844,293.1499938964844,0.2479768693447113,-3681.81494140625,304.1444396972656,0.937473714351654,0.3342770040035248,0.2342099994421005,293.062255859375,297.1499938964844,293.1499938964844,0.3213512301445007,-6115.85498046875,304.1479797363281,0.9990000128746032,0.4905897080898285,0.3889455795288086,293.0785827636719,297.1499938964844,293.1499938964844,0.0046313554048538,-1727.9100341796875,297.2825622558594,0.4860873222351074,0.050000000745058,0.2325324118137359,291.13818359375,291.1499938964844,256.1871032714844,255.32833862304688,279.1319885253906,293.07861328125,291.1375732421875,1.0,0.2983187139034271,0.5804731249809265,0.5804731249809265,1.0,1.0,-1.4485952854156494,0.547974705696106,0.9006205797195435,0.2059512883424759,0.0,0.0,0.820260763168335,54.74483871459961,64.0,-3.725990533828736,-17503.23828125,307.54638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2796630859375,308.5014953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17970.09765625,18000.0,0.0,0.0,0.4017460942268371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.107152819633484,1.1071643829345703,-1.1507511771924328e-05,0.0,0.0004077212070114,0.0,0.0,164.7876434326172,0.0,0.0,0.0,0.6229256987571716,4.0,0.0,1.0
499860,293.1085205078125,297.1499938964844,293.1499938964844,0.165870800614357,-3438.609619140625,304.1455383300781,0.8344057202339172,0.2418445944786071,0.2185423523187637,292.8843688964844,297.1499938964844,293.1499938964844,0.0874303802847862,-2169.001953125,304.1303405761719,0.7063599824905396,0.1451129019260406,0.1380122005939483,293.0956420898437,297.1499938964844,293.1499938964844,0.2495119571685791,-3700.15673828125,304.14373779296875,0.9330406785011292,0.3356373906135559,0.2351972311735153,293.0677490234375,297.1499938964844,293.1499938964844,0.3278612196445465,-6217.60400390625,304.1378479003906,0.9990000128746032,0.4917158782482147,0.3954013586044311,293.0782470703125,297.1499938964844,293.1499938964844,0.004659779369831,-1738.3609619140625,297.3027648925781,0.483333021402359,0.050000000745058,0.2327852547168731,291.1277160644531,291.1499938964844,256.1365966796875,255.2820587158203,279.1310119628906,293.0782775878906,291.1266784667969,1.0,0.3020601868629455,0.5785223841667175,0.5785223841667175,1.0,1.0,-1.4641287326812744,0.5531209707260132,0.911007821559906,0.2078437805175781,0.0,0.0,0.8238889575004578,56.36794662475586,67.0,-12.98182201385498,-17664.64453125,318.65362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3302307128906,308.53436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.380859375,18000.0,0.0,0.0,0.4046144783496856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1121962070465088,1.1122077703475952,-1.15680813905783e-05,0.0,0.0004106322594452,0.0,0.0,166.60116577148438,0.0,0.0,0.0,0.6252721548080444,4.0,0.0,1.0
499920,293.1085205078125,297.1499938964844,293.1499938964844,0.165870800614357,-3438.609619140625,304.1455383300781,0.8344057202339172,0.2418445944786071,0.2185423523187637,292.8843688964844,297.1499938964844,293.1499938964844,0.0874303802847862,-2169.001953125,304.1303405761719,0.7063599824905396,0.1451129019260406,0.1380122005939483,293.0956420898437,297.1499938964844,293.1499938964844,0.2495119571685791,-3700.15673828125,304.14373779296875,0.9330406785011292,0.3356373906135559,0.2351972311735153,293.0677490234375,297.1499938964844,293.1499938964844,0.3278612196445465,-6217.60400390625,304.1378479003906,0.9990000128746032,0.4917158782482147,0.3954013586044311,293.0782470703125,297.1499938964844,293.1499938964844,0.004659779369831,-1738.3609619140625,297.3027648925781,0.483333021402359,0.050000000745058,0.2327852547168731,291.1277160644531,291.1499938964844,256.1365966796875,255.2820587158203,279.1310119628906,293.0782775878906,291.1266784667969,1.0,0.3020601868629455,0.5785223841667175,0.5785223841667175,1.0,1.0,-1.4641287326812744,0.5531209707260132,0.911007821559906,0.2078437805175781,0.0,0.0,0.8238889575004578,56.36794662475586,67.0,-12.98182201385498,-17664.64453125,318.65362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3302307128906,308.53436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.380859375,18000.0,0.0,0.0,0.4046144783496856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1121962070465088,1.1122077703475952,-1.15680813905783e-05,0.0,0.0004106322594452,0.0,0.0,166.60116577148438,0.0,0.0,0.0,0.6252721548080444,4.0,0.0,1.0
499980,293.108642578125,297.1499938964844,293.1499938964844,0.1670158803462982,-3457.86962890625,304.1451110839844,0.8305203318595886,0.2428745478391647,0.2195301800966262,292.8974304199219,297.1499938964844,293.1499938964844,0.0907486751675605,-2234.28369140625,304.13134765625,0.7085864543914795,0.1491969972848892,0.1419974565505981,293.0957946777344,297.1499938964844,293.1499938964844,0.2511408030986786,-3719.599853515625,304.14312744140625,0.9274942278862,0.3369818925857544,0.2361827790737152,293.08026123046875,297.1499938964844,293.1499938964844,0.3359651565551758,-6342.484375,304.12841796875,0.9990000128746032,0.4912716746330261,0.4031872451305389,293.077880859375,297.1499938964844,293.1499938964844,0.0046905712224543,-1749.862060546875,297.3211364746094,0.479979544878006,0.050000000745058,0.2330958098173141,291.11334228515625,291.1499938964844,256.0875244140625,255.23696899414065,279.1303405761719,293.0779113769531,291.11212158203125,1.0,0.3063037693500519,0.5765214562416077,0.5765214562416077,1.0,1.0,-1.4810010194778442,0.5587678551673889,0.9222331643104552,0.2099603563547134,0.0,0.0,0.8297104835510254,58.32666397094727,70.0,-18.90314292907715,-17840.4453125,331.44537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.361572265625,308.55767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17895.1015625,18000.0,0.0,0.0,0.4075102508068084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1209349632263184,1.1209466457366943,-1.1677023394440766e-05,0.0,0.0004135711060371,0.0,0.0,169.81178283691406,0.0,0.0,0.0,0.6293361783027649,4.0,0.0,1.0
500040,293.108642578125,297.1499938964844,293.1499938964844,0.1670158803462982,-3457.86962890625,304.1451110839844,0.8305203318595886,0.2428745478391647,0.2195301800966262,292.8974304199219,297.1499938964844,293.1499938964844,0.0907486751675605,-2234.28369140625,304.13134765625,0.7085864543914795,0.1491969972848892,0.1419974565505981,293.0957946777344,297.1499938964844,293.1499938964844,0.2511408030986786,-3719.599853515625,304.14312744140625,0.9274942278862,0.3369818925857544,0.2361827790737152,293.08026123046875,297.1499938964844,293.1499938964844,0.3359651565551758,-6342.484375,304.12841796875,0.9990000128746032,0.4912716746330261,0.4031872451305389,293.077880859375,297.1499938964844,293.1499938964844,0.0046905712224543,-1749.862060546875,297.3211364746094,0.479979544878006,0.050000000745058,0.2330958098173141,291.11334228515625,291.1499938964844,256.0875244140625,255.23696899414065,279.1303405761719,293.0779113769531,291.11212158203125,1.0,0.3063037693500519,0.5765214562416077,0.5765214562416077,1.0,1.0,-1.4810010194778442,0.5587678551673889,0.9222331643104552,0.2099603563547134,0.0,0.0,0.8297104835510254,58.32666397094727,70.0,-18.90314292907715,-17840.4453125,331.44537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.361572265625,308.55767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17895.1015625,18000.0,0.0,0.0,0.4075102508068084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1209349632263184,1.1209466457366943,-1.1677023394440766e-05,0.0,0.0004135711060371,0.0,0.0,169.81178283691406,0.0,0.0,0.0,0.6293361783027649,4.0,0.0,1.0
