time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500100,293.10870361328125,297.1499938964844,293.1499938964844,0.1676021069288253,-3467.722900390625,304.1449279785156,0.8283747434616089,0.2433834820985794,0.2200223505496978,292.9037780761719,297.1499938964844,293.1499938964844,0.0923506915569305,-2265.82763671875,304.1318359375,0.7092762589454651,0.1511487066745758,0.143907681107521,293.0959167480469,297.1499938964844,293.1499938964844,0.2519771158695221,-3729.567626953125,304.1428527832031,0.9244318008422852,0.3376475274562835,0.2366738766431808,293.0888366699219,297.1499938964844,293.1499938964844,0.3404990434646606,-6411.71337890625,304.1241149902344,0.9990000128746032,0.4904724955558777,0.4074698388576507,293.07769775390625,297.1499938964844,293.1499938964844,0.0047067198902368,-1755.9241943359375,297.3299560546875,0.4781022667884826,0.050000000745058,0.2332692295312881,291.10528564453125,291.1499938964844,256.0635681152344,255.21490478515625,279.13018798828125,293.0780639648437,291.1039733886719,1.0,0.3085731267929077,0.5755186676979065,0.5755186676979065,1.0,1.0,-1.4898236989974976,0.5617411732673645,0.9280824661254884,0.2110884636640548,0.0,0.0,0.833500325679779,59.411415100097656,70.0,-20.832983016967773,-17932.673828125,338.3898010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3688049316406,308.56512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17872.291015625,18000.0,0.0,0.0,0.4090066850185394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.126823902130127,1.1268357038497925,-1.1752246791729704e-05,0.0,0.000415089802118,0.0,0.0,172.0141143798828,0.0,0.0,0.0,0.6320785880088806,4.0,0.0,1.0
500160,293.1087951660156,297.1499938964844,293.1499938964844,0.1681916713714599,-3477.62841796875,304.144775390625,0.8261295557022095,0.2438884079456329,0.2205129861831665,292.90997314453125,297.1499938964844,293.1499938964844,0.093915082514286,-2296.624267578125,304.1322937011719,0.7097327709197998,0.1530458033084869,0.1457656621932983,293.0960388183594,297.1499938964844,293.1499938964844,0.2528192400932312,-3739.59619140625,304.1426086425781,0.9212406873703004,0.3383086621761322,0.2371634393930435,293.0987854003906,297.1499938964844,293.1499938964844,0.3452968299388885,-6484.55517578125,304.1201171875,0.9990000128746032,0.4892967045307159,0.4119626581668854,293.0774841308594,297.1499938964844,293.1499938964844,0.0047232848592102,-1762.1448974609375,297.3387451171875,0.4760948717594147,0.050000000745058,0.2334531396627426,291.096923828125,291.1499938964844,256.0399780273437,255.1931915283203,279.1302185058594,293.0790405273437,291.0955810546875,1.0,0.3109214305877685,0.5745310187339783,0.5745310187339783,1.0,1.0,-1.4988449811935425,0.5648029446601868,0.9340420961380004,0.2122638821601867,0.0,0.0,0.8378807902336121,60.55693435668945,73.0,-22.14482688903809,-18027.18359375,345.657958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3701171875,308.56964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17849.306640625,18000.0,0.0,0.0,0.4105538725852966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.133738994598389,1.1337509155273438,-1.1841973901027814e-05,0.0,0.0004166600119788,0.0,0.0,174.6356658935547,0.0,0.0,0.0,0.6353030800819397,4.0,0.0,1.0
500220,293.1090393066406,297.1499938964844,293.1499938964844,0.1693753749132156,-3497.488525390625,304.1445617675781,0.8214213848114014,0.2448863536119461,0.2214890271425247,292.92205810546875,297.1499938964844,293.1499938964844,0.0969375967979431,-2356.03564453125,304.1331481933594,0.710076093673706,0.1566759645938873,0.1493328213691711,293.0963134765625,297.1499938964844,293.1499938964844,0.2545123398303985,-3759.7197265625,304.14227294921875,0.9146550297737122,0.3396172523498535,0.238137349486351,293.1222229003906,297.1499938964844,293.1499938964844,0.355549693107605,-6638.92822265625,304.113037109375,0.9990000128746032,0.4858476519584656,0.4214509427547455,293.076904296875,297.1499938964844,293.1499938964844,0.0047577419318258,-1775.055908203125,297.3567199707031,0.4716763198375702,0.050000000745058,0.2338481992483139,291.07977294921875,291.1499938964844,255.99411010742188,255.1508178710937,279.1307373046875,293.08349609375,291.0784606933594,1.0,0.3158048689365387,0.5726267695426941,0.5726267695426941,1.0,1.0,-1.517332911491394,0.5711478590965271,0.9461851119995116,0.2147448807954788,0.0,0.0,0.8483898639678955,63.005165100097656,61.0,-23.47231674194336,-18221.427734375,361.0532531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35552978515625,308.56988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17804.998046875,18000.0,0.0,0.0,0.4138421416282654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1504966020584106,1.1505087614059448,-1.20643990157987e-05,0.0,0.0004199971735943,0.0,0.0,181.13638305664065,0.0,0.0,0.0,0.643136739730835,4.0,0.0,1.0
500280,293.1090393066406,297.1499938964844,293.1499938964844,0.1693753749132156,-3497.488525390625,304.1445617675781,0.8214213848114014,0.2448863536119461,0.2214890271425247,292.92205810546875,297.1499938964844,293.1499938964844,0.0969375967979431,-2356.03564453125,304.1331481933594,0.710076093673706,0.1566759645938873,0.1493328213691711,293.0963134765625,297.1499938964844,293.1499938964844,0.2545123398303985,-3759.7197265625,304.14227294921875,0.9146550297737122,0.3396172523498535,0.238137349486351,293.1222229003906,297.1499938964844,293.1499938964844,0.355549693107605,-6638.92822265625,304.113037109375,0.9990000128746032,0.4858476519584656,0.4214509427547455,293.076904296875,297.1499938964844,293.1499938964844,0.0047577419318258,-1775.055908203125,297.3567199707031,0.4716763198375702,0.050000000745058,0.2338481992483139,291.07977294921875,291.1499938964844,255.99411010742188,255.1508178710937,279.1307373046875,293.08349609375,291.0784606933594,1.0,0.3158048689365387,0.5726267695426941,0.5726267695426941,1.0,1.0,-1.517332911491394,0.5711478590965271,0.9461851119995116,0.2147448807954788,0.0,0.0,0.8483898639678955,63.005165100097656,61.0,-23.47231674194336,-18221.427734375,361.0532531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35552978515625,308.56988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17804.998046875,18000.0,0.0,0.0,0.4138421416282654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1504966020584106,1.1505087614059448,-1.20643990157987e-05,0.0,0.0004199971735943,0.0,0.0,181.13638305664065,0.0,0.0,0.0,0.643136739730835,4.0,0.0,1.0
500340,293.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1449584960937,0.8241665363311768,0.0,0.2223815470933914,292.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1343078613281,0.7168247699737549,0.0,0.1526332348585128,293.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,304.142822265625,0.9183269739151,0.0,0.2390424162149429,293.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,304.12921142578125,0.9990000128746032,0.0,0.4186448156833648,293.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3843078613281,0.4730127453804016,0.0,0.2337299585342407,291.0782165527344,294.1499938964844,255.9499969482422,255.1099548339844,279.13641357421875,293.0890808105469,291.0798034667969,0.0,0.0,0.5715346932411194,0.5715346932411194,1.0,1.0,-1.5199549198150637,0.5713452696800232,0.9486097097396852,0.2145218849182129,0.0,0.0,0.0,62.42620468139648,60.0,2.205103635787964,-18303.625,360.8655395507813,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33758544921875,308.5961303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17794.58984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1694531440734863,1.16946542263031,-1.23291019917815e-05,0.0,0.0,0.0,0.0,188.7952880859375,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1449584960937,0.8241665363311768,0.0,0.2223815470933914,292.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1343078613281,0.7168247699737549,0.0,0.1526332348585128,293.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,304.142822265625,0.9183269739151,0.0,0.2390424162149429,293.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,304.12921142578125,0.9990000128746032,0.0,0.4186448156833648,293.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3843078613281,0.4730127453804016,0.0,0.2337299585342407,291.0782165527344,294.1499938964844,255.9499969482422,255.1099548339844,279.13641357421875,293.0890808105469,291.0798034667969,0.0,0.0,0.5715346932411194,0.5715346932411194,1.0,1.0,-1.5199549198150637,0.5713452696800232,0.9486097097396852,0.2145218849182129,0.0,0.0,0.0,62.42620468139648,60.0,2.205103635787964,-18303.625,360.8655395507813,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33758544921875,308.5961303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17794.58984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1694531440734863,1.16946542263031,-1.23291019917815e-05,0.0,0.0,0.0,0.0,188.7952880859375,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6888427734375,0.0,0.0,0.0009093154221773,292.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4938659667969,0.0,0.0,0.0006606425158679,292.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2662048339844,0.0,0.0,0.000949194189161,292.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0953063964844,0.0,0.0,0.001776349148713,292.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.81170654296875,0.0,0.0,0.0013396593276411,291.1224670410156,294.1499938964844,255.910400390625,255.07302856445312,272.091796875,277.10089111328125,291.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0067637395113706,2.47629152738682e-08,0.0067637148313224,-0.0582408905029296,0.0,0.0,0.0,-0.0454930514097213,60.0,-375.99993896484375,-0.0,-3.1181666599877644e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.208501016859701e-18,-7.209247960952835e-18,7.47200921002575e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6888427734375,0.0,0.0,0.0009093154221773,292.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4938659667969,0.0,0.0,0.0006606425158679,292.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2662048339844,0.0,0.0,0.000949194189161,292.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0953063964844,0.0,0.0,0.001776349148713,292.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.81170654296875,0.0,0.0,0.0013396593276411,291.1224670410156,294.1499938964844,255.910400390625,255.07302856445312,272.091796875,277.10089111328125,291.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0067637395113706,2.47629152738682e-08,0.0067637148313224,-0.0582408905029296,0.0,0.0,0.0,-0.0454930514097213,60.0,-375.99993896484375,-0.0,-3.1181666599877644e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.208501016859701e-18,-7.209247960952835e-18,7.47200921002575e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6550598144531,0.0,0.0,0.0001310225343331,292.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.45465087890625,0.0,0.0,0.0001291177031816,292.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2352600097656,0.0,0.0,0.000109123357106,291.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.06103515625,0.0,0.0,0.0001623945281608,292.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7847595214844,0.0,0.0,0.0005589473294094,291.122802734375,294.1499938964844,255.8932037353516,255.0568389892578,271.70538330078125,268.86505126953125,291.0975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013088671257719,2.2441872360445814e-08,0.0013088447740301,-0.0575970485806465,0.0,0.0,0.0,-0.0167849101126194,60.0,-185.5995330810547,-0.0,-1.1679550482313061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.6089515944163084e-20,-1.6150021297914497e-20,6.05039842888815e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6435852050781,0.0,0.0,0.0001071417646016,292.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4375,0.0,0.0,0.0001128154253819,292.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2267761230469,0.0,0.0,8.334049925906584e-05,291.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0536499023437,0.0,0.0,0.0001128523435909,292.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.76568603515625,0.0,0.0,0.0005350794526748,291.1229248046875,294.1499938964844,255.877670288086,255.04209899902344,271.5383605957031,263.7237854003906,291.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141533604823,2.239751495380916e-08,0.0011415111366659,-0.05764751881361,0.0,0.0,0.0,-0.0159169416874647,60.0,-85.77339935302734,-0.0,-8.885091773436218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651132188608674e-20,-1.0707293228557051e-20,5.616094528506705e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.63287353515625,0.0,0.0,0.0001071283404598,292.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4211120605469,0.0,0.0,0.0001128114236053,291.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.218994140625,0.0,0.0,8.332177822012454e-05,291.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.047119140625,0.0,0.0,0.0001128102376242,292.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7469787597656,0.0,0.0,0.0005351221770979,291.1230773925781,294.1499938964844,255.86373901367188,255.02877807617188,271.3793640136719,260.6083679199219,291.0902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415230110287,2.241490726362372e-08,0.0011415006592869,-0.0576930306851863,0.0,0.0,0.0,-0.0159247554838657,60.0,-48.55945587158203,-0.0,-8.884417468379979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651105531420963e-20,-1.0707289997382782e-20,5.61845984904492e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6222229003906,0.0,0.0,0.000107135347207,292.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.40484619140625,0.0,0.0,0.0001128182993852,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2113037109375,0.0,0.0,8.332762809004635e-05,291.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0406188964844,0.0,0.0,0.0001128189906012,292.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7283935546875,0.0,0.0,0.000535151863005,291.1231994628906,294.1499938964844,255.8513641357422,255.01681518554688,271.2218017578125,258.7216796875,291.0868530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415921617299,2.242188834600256e-08,0.0011415698099881,-0.0577112287282943,0.0,0.0,0.0,-0.0159282647073268,60.0,-35.07411575317383,-0.0,-8.885493940624657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.065110391583383e-20,-1.070728757400208e-20,5.618342466542223e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6011047363281,0.0,0.0,0.0001071219085133,292.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3726501464844,0.0,0.0,0.0001128041330957,291.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1960144042969,0.0,0.0,8.331718709086999e-05,291.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0277709960937,0.0,0.0,0.0001128048825194,292.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.69158935546875,0.0,0.0,0.0005350846913643,291.1234130859375,294.1499938964844,255.83102416992188,254.99676513671875,270.91119384765625,256.8876037597656,291.07867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.47527503967285,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6011047363281,0.0,0.0,0.0001071219085133,292.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3726501464844,0.0,0.0,0.0001128041330957,291.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1960144042969,0.0,0.0,8.331718709086999e-05,291.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0277709960937,0.0,0.0,0.0001128048825194,292.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.69158935546875,0.0,0.0,0.0005350846913643,291.1234130859375,294.1499938964844,255.83102416992188,254.99676513671875,270.91119384765625,256.8876037597656,291.07867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.47527503967285,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.580322265625,0.0,0.0,0.0001070755679393,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3409118652344,0.0,0.0,0.0001127553477999,291.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.18096923828125,0.0,0.0,8.328114927280694e-05,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0151062011719,0.0,0.0,0.0001127560826716,292.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.65533447265625,0.0,0.0,0.0005348534323275,291.1236267089844,294.1499938964844,255.8162384033203,254.9815673828125,270.6065368652344,256.2099304199219,291.0683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.60944366455078,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.580322265625,0.0,0.0,0.0001070755679393,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3409118652344,0.0,0.0,0.0001127553477999,291.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.18096923828125,0.0,0.0,8.328114927280694e-05,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0151062011719,0.0,0.0,0.0001127560826716,292.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.65533447265625,0.0,0.0,0.0005348534323275,291.1236267089844,294.1499938964844,255.8162384033203,254.9815673828125,270.6065368652344,256.2099304199219,291.0683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.60944366455078,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5597839355469,0.0,0.0,0.0001069960417225,291.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.30963134765625,0.0,0.0,0.0001126716088037,291.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1661071777344,0.0,0.0,8.321929635712877e-05,290.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0025939941406,0.0,0.0,0.0001126723363995,292.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6195983886719,0.0,0.0,0.0005344563396647,291.1238098144531,294.1499938964844,255.80653381347656,254.97085571289065,270.3079833984375,255.9561767578125,291.05615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.482261657714844,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5597839355469,0.0,0.0,0.0001069960417225,291.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.30963134765625,0.0,0.0,0.0001126716088037,291.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1661071777344,0.0,0.0,8.321929635712877e-05,290.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0025939941406,0.0,0.0,0.0001126723363995,292.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6195983886719,0.0,0.0,0.0005344563396647,291.1238098144531,294.1499938964844,255.80653381347656,254.97085571289065,270.3079833984375,255.9561767578125,291.05615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.482261657714844,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5395812988281,0.0,0.0,0.0001068822602974,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2787780761719,0.0,0.0,0.0001125517956097,291.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1514587402344,0.0,0.0,8.313079888466746e-05,290.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9902648925781,0.0,0.0,0.0001125525159295,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5843811035156,0.0,0.0,0.0005338881164789,291.1239624023437,294.1499938964844,255.8014678955078,254.96421813964844,270.0155944824219,255.859130859375,291.0424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.439197540283203,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5395812988281,0.0,0.0,0.0001068822602974,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2787780761719,0.0,0.0,0.0001125517956097,291.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1514587402344,0.0,0.0,8.313079888466746e-05,290.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9902648925781,0.0,0.0,0.0001125525159295,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5843811035156,0.0,0.0,0.0005338881164789,291.1239624023437,294.1499938964844,255.8014678955078,254.96421813964844,270.0155944824219,255.859130859375,291.0424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.439197540283203,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5295715332031,0.0,0.0,0.0001068120109266,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2635192871094,0.0,0.0,0.0001124778209486,291.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.14422607421875,0.0,0.0,8.307615644298494e-05,290.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9841613769531,0.0,0.0,0.0001124785339925,292.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.56695556640625,0.0,0.0,0.0005335372989065,291.1240234375,294.1499938964844,255.8005523681641,254.9623107910156,269.8717041015625,255.8362579345703,291.0351257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.418609619140625,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5196533203125,0.0,0.0,0.0001067325138137,291.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2483825683594,0.0,0.0,0.0001123941110563,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.13702392578125,0.0,0.0,8.301432535517961e-05,290.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97808837890625,0.0,0.0,0.0001123948168242,292.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5496520996094,0.0,0.0,0.0005331402644515,291.1240539550781,294.1499938964844,255.8006286621093,254.96128845214844,269.7293701171875,255.822265625,291.0274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790558248758,60.0,-27.39550018310547,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5,0.0,0.0,0.0001065445903805,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2184753417969,0.0,0.0,0.0001121962195611,291.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1227722167969,0.0,0.0,8.286815864266828e-05,290.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9660949707031,0.0,0.0,0.000112196918053,292.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5154724121094,0.0,0.0,0.0005322017241269,291.1241455078125,294.1499938964844,255.8035430908203,254.961654663086,269.4493408203125,255.8095245361328,291.0115051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.339902877807617,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5,0.0,0.0,0.0001065445903805,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2184753417969,0.0,0.0,0.0001121962195611,291.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1227722167969,0.0,0.0,8.286815864266828e-05,290.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9660949707031,0.0,0.0,0.000112196918053,292.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5154724121094,0.0,0.0,0.0005322017241269,291.1241455078125,294.1499938964844,255.8035430908203,254.961654663086,269.4493408203125,255.8095245361328,291.0115051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.339902877807617,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.48065185546875,0.0,0.0,0.0001063160452758,291.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1889953613281,0.0,0.0,0.0001119555599871,291.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1087341308594,0.0,0.0,8.269039972219616e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542541503906,0.0,0.0,0.0001119562439271,292.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4818115234375,0.0,0.0,0.0005310602718964,291.1241760253906,294.1499938964844,255.8097686767578,254.96495056152344,269.17559814453125,255.8078765869141,290.9947204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.270980834960938,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.48065185546875,0.0,0.0,0.0001063160452758,291.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1889953613281,0.0,0.0,0.0001119555599871,291.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1087341308594,0.0,0.0,8.269039972219616e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542541503906,0.0,0.0,0.0001119562439271,292.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4818115234375,0.0,0.0,0.0005310602718964,291.1241760253906,294.1499938964844,255.8097686767578,254.96495056152344,269.17559814453125,255.8078765869141,290.9947204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.270980834960938,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4615783691406,0.0,0.0,0.0001060445574694,291.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1599426269531,0.0,0.0,0.0001116696730605,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0948791503906,0.0,0.0,8.247923688031733e-05,290.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9425964355469,0.0,0.0,0.0001116703497245,291.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4486694335937,0.0,0.0,0.0005297043244354,291.1241760253906,294.1499938964844,255.8188934326172,254.97076416015625,268.9081115722656,255.8121337890625,290.9772644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.18849372863769,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4615783691406,0.0,0.0,0.0001060445574694,291.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1599426269531,0.0,0.0,0.0001116696730605,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0948791503906,0.0,0.0,8.247923688031733e-05,290.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9425964355469,0.0,0.0,0.0001116703497245,291.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4486694335937,0.0,0.0,0.0005297043244354,291.1241760253906,294.1499938964844,255.8188934326172,254.97076416015625,268.9081115722656,255.8121337890625,290.9772644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.18849372863769,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4427795410156,0.0,0.0,0.0001057283370755,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1313781738281,0.0,0.0,0.0001113366815843,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.08123779296875,0.0,0.0,8.223328040912747e-05,290.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9310913085937,0.0,0.0,0.0001113373436965,291.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4160461425781,0.0,0.0,0.0005281248595565,291.1241149902344,294.1499938964844,255.8304443359375,254.97872924804688,268.6469116210937,255.82017517089844,290.9592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.09237289428711,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4427795410156,0.0,0.0,0.0001057283370755,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1313781738281,0.0,0.0,0.0001113366815843,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.08123779296875,0.0,0.0,8.223328040912747e-05,290.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9310913085937,0.0,0.0,0.0001113373436965,291.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4160461425781,0.0,0.0,0.0005281248595565,291.1241149902344,294.1499938964844,255.8304443359375,254.97872924804688,268.6469116210937,255.82017517089844,290.9592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.09237289428711,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4335021972656,0.0,0.0,0.0001055531174642,291.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1172790527344,0.0,0.0,0.0001111521778511,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0744934082031,0.0,0.0,8.209700899897143e-05,290.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9253845214844,0.0,0.0,0.0001111528326873,291.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3999328613281,0.0,0.0,0.0005272497073747,291.12408447265625,294.1499938964844,255.8369903564453,254.9833984375,268.5186767578125,255.8252716064453,290.9501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-27.03922462463379,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4242858886719,0.0,0.0,0.0001053664818755,291.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.103271484375,0.0,0.0,0.0001109556396841,291.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0677795410156,0.0,0.0,8.195183909265324e-05,290.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91973876953125,0.0,0.0,0.0001109562872443,291.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3839416503906,0.0,0.0,0.0005263175116851,291.1240234375,294.1499938964844,255.843978881836,254.9884490966797,268.3919982910156,255.8309326171875,290.9408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348836228251,60.0,-26.982738494873047,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40606689453125,0.0,0.0,0.0001049593629431,291.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0755920410156,0.0,0.0,0.0001105269329855,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0545349121094,0.0,0.0,8.163518941728398e-05,290.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9085388183594,0.0,0.0,0.0001105275732697,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3523864746094,0.0,0.0,0.0005242840852588,291.12384033203125,294.1499938964844,255.85906982421875,254.99952697753903,268.1433410644531,255.8437042236328,290.92218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.860004425048828,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40606689453125,0.0,0.0,0.0001049593629431,291.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0755920410156,0.0,0.0,0.0001105269329855,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0545349121094,0.0,0.0,8.163518941728398e-05,290.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9085388183594,0.0,0.0,0.0001105275732697,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3523864746094,0.0,0.0,0.0005242840852588,291.12384033203125,294.1499938964844,255.85906982421875,254.99952697753903,268.1433410644531,255.8437042236328,290.92218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.860004425048828,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3881225585937,0.0,0.0,0.000104508784716,291.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0483703613281,0.0,0.0,0.0001100524532375,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0414733886719,0.0,0.0,8.128473564283922e-05,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8974914550781,0.0,0.0,0.0001100530789699,291.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3213195800781,0.0,0.0,0.0005220334860496,291.1236267089844,294.1499938964844,255.87527465820312,255.01158142089844,267.9009094238281,255.85797119140625,290.9032592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.72485542297364,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3881225585937,0.0,0.0,0.000104508784716,291.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0483703613281,0.0,0.0,0.0001100524532375,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0414733886719,0.0,0.0,8.128473564283922e-05,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8974914550781,0.0,0.0,0.0001100530789699,291.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3213195800781,0.0,0.0,0.0005220334860496,291.1236267089844,294.1499938964844,255.87527465820312,255.01158142089844,267.9009094238281,255.85797119140625,290.9032592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.72485542297364,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3704833984375,0.0,0.0,0.0001040180577547,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0216064453125,0.0,0.0,0.0001095357001759,291.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0285949707031,0.0,0.0,8.0903060734272e-05,290.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8865966796875,0.0,0.0,0.0001095363186323,291.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.290771484375,0.0,0.0,0.0005195824196562,291.1233215332031,294.1499938964844,255.8921356201172,255.02423095703125,267.6646423339844,255.87326049804688,290.8841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.57836532592773,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
