time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502320,291.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3704833984375,0.0,0.0,0.0001040180577547,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0216064453125,0.0,0.0,0.0001095357001759,291.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0285949707031,0.0,0.0,8.0903060734272e-05,290.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8865966796875,0.0,0.0,0.0001095363186323,291.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.290771484375,0.0,0.0,0.0005195824196562,291.1233215332031,294.1499938964844,255.8921356201172,255.02423095703125,267.6646423339844,255.87326049804688,290.8841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.57836532592773,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.35308837890625,0.0,0.0,0.0001034919259836,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9952697753906,0.0,0.0,0.0001089816651074,291.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.01593017578125,0.0,0.0,8.04938463261351e-05,290.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8758850097656,0.0,0.0,0.0001089822762878,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2607727050781,0.0,0.0,0.0005169544601812,291.1229858398437,294.1499938964844,255.9092254638672,255.0370941162109,267.4344787597656,255.88916015625,290.8648986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.42195701599121,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.35308837890625,0.0,0.0,0.0001034919259836,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9952697753906,0.0,0.0,0.0001089816651074,291.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.01593017578125,0.0,0.0,8.04938463261351e-05,290.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8758850097656,0.0,0.0,0.0001089822762878,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2607727050781,0.0,0.0,0.0005169544601812,291.1229858398437,294.1499938964844,255.9092254638672,255.0370941162109,267.4344787597656,255.88916015625,290.8648986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.42195701599121,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3445129394531,0.0,0.0,0.0001032174113788,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9822998046875,0.0,0.0,0.0001086925913114,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0096435546875,0.0,0.0,8.028033334994689e-05,290.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8705749511719,0.0,0.0,0.0001086931879399,291.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2459411621094,0.0,0.0,0.0005155832623131,291.1227722167969,294.1499938964844,255.917709350586,255.04347229003903,267.3216552734375,255.897201538086,290.855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537848506776754e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-26.340564727783203,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.33599853515625,0.0,0.0,0.0001029363629641,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9693908691406,0.0,0.0,0.0001083966417354,291.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.00341796875,0.0,0.0,8.006174175534397e-05,290.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.86529541015625,0.0,0.0,0.000108397231088,291.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23126220703125,0.0,0.0,0.0005141794681549,291.12255859375,294.1499938964844,255.92608642578125,255.0497589111328,267.2103271484375,255.9052276611328,290.8455505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968191782012,-0.04404753819108,0.0,0.0,0.0,-0.013333436101675,60.0,-26.25737762451172,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.31915283203125,0.0,0.0,0.0001023582808556,291.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9439697265625,0.0,0.0,0.0001077878914657,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9911193847656,0.0,0.0,7.96121166786179e-05,290.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8548583984375,0.0,0.0,0.0001077884735423,291.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2022399902344,0.0,0.0,0.0005112919607199,291.1220703125,294.1499938964844,255.9422912597656,255.06187438964844,266.9920349121094,255.92105102539065,290.8261413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.08666610717773,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.31915283203125,0.0,0.0,0.0001023582808556,291.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9439697265625,0.0,0.0,0.0001077878914657,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9911193847656,0.0,0.0,7.96121166786179e-05,290.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8548583984375,0.0,0.0,0.0001077884735423,291.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2022399902344,0.0,0.0,0.0005112919607199,291.1220703125,294.1499938964844,255.9422912597656,255.06187438964844,266.9920349121094,255.92105102539065,290.8261413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.08666610717773,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3025817871094,0.0,0.0,0.0001017651666188,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9189453125,0.0,0.0,0.0001071633232641,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9789733886719,0.0,0.0,7.915079913800582e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8445739746094,0.0,0.0,0.0001071638980647,291.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1737365722656,0.0,0.0,0.0005083294236101,291.1215209960937,294.1499938964844,255.95738220214844,255.07302856445312,266.77947998046875,255.936264038086,290.8067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.91197967529297,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3025817871094,0.0,0.0,0.0001017651666188,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9189453125,0.0,0.0,0.0001071633232641,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9789733886719,0.0,0.0,7.915079913800582e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8445739746094,0.0,0.0,0.0001071638980647,291.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1737365722656,0.0,0.0,0.0005083294236101,291.1215209960937,294.1499938964844,255.95738220214844,255.07302856445312,266.77947998046875,255.936264038086,290.8067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.91197967529297,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2862854003906,0.0,0.0,0.0001011647327686,291.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.89434814453125,0.0,0.0,0.0001065310425474,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9670104980469,0.0,0.0,7.868379907449707e-05,290.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8344116210937,0.0,0.0,0.0001065316027961,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457214355469,0.0,0.0,0.0005053303320892,291.1208801269531,294.1499938964844,255.97091674804688,255.0828552246093,266.572509765625,255.95046997070312,290.78729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.735599517822266,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2862854003906,0.0,0.0,0.0001011647327686,291.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.89434814453125,0.0,0.0,0.0001065310425474,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9670104980469,0.0,0.0,7.868379907449707e-05,290.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8344116210937,0.0,0.0,0.0001065316027961,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457214355469,0.0,0.0,0.0005053303320892,291.1208801269531,294.1499938964844,255.97091674804688,255.0828552246093,266.572509765625,255.95046997070312,290.78729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.735599517822266,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.27020263671875,0.0,0.0,0.0001005645826808,291.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.87017822265625,0.0,0.0,0.000105899060145,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,7.821701001375914e-05,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8243713378906,0.0,0.0,0.0001058996131177,291.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181945800781,0.0,0.0,0.0005023325793445,291.12017822265625,294.1499938964844,255.9824676513672,255.09097290039065,266.3709411621094,255.9633178710937,290.76788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.559795379638672,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.27020263671875,0.0,0.0,0.0001005645826808,291.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.87017822265625,0.0,0.0,0.000105899060145,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,7.821701001375914e-05,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8243713378906,0.0,0.0,0.0001058996131177,291.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181945800781,0.0,0.0,0.0005023325793445,291.12017822265625,294.1499938964844,255.9824676513672,255.09097290039065,266.3709411621094,255.9633178710937,290.76788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.559795379638672,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26226806640625,0.0,0.0,0.000100266886875,291.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85821533203125,0.0,0.0,0.0001055855755112,291.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9493713378906,0.0,0.0,7.798546721460298e-05,290.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.81939697265625,0.0,0.0,0.000105586121208,291.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1045837402344,0.0,0.0,0.0005008456064388,291.1197814941406,294.1499938964844,255.98736572265625,255.09425354003903,266.2721252441406,255.96913146972656,290.7581481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-25.472797393798828,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25439453125,0.0,0.0,9.997189772548154e-05,291.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.84637451171875,0.0,0.0,0.0001052749430527,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9435729980469,0.0,0.0,7.775603444315493e-05,290.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8144836425781,0.0,0.0,0.0001052754814736,291.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09112548828125,0.0,0.0,0.0004993721377104,291.119384765625,294.1499938964844,255.99159240722656,255.0969696044922,266.174560546875,255.97447204589844,290.7484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652446653693,1.3493233197436894e-08,0.001065231161192,-0.0343886688351631,0.0,0.0,0.0,-0.0115019939839839,60.0,-25.38675308227539,-0.0,-7.736718288242629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2388000488281,0.0,0.0,9.939321171259508e-05,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8229675292969,0.0,0.0,0.0001046655597747,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9320678710937,0.0,0.0,7.730593642918393e-05,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8046875,0.0,0.0,0.0001046660836436,291.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0644836425781,0.0,0.0,0.0004964816616848,291.1185302734375,294.1499938964844,255.9978179931641,255.1005096435547,265.983154296875,255.9835968017578,290.7290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.218524932861328,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2388000488281,0.0,0.0,9.939321171259508e-05,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8229675292969,0.0,0.0,0.0001046655597747,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9320678710937,0.0,0.0,7.730593642918393e-05,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8046875,0.0,0.0,0.0001046660836436,291.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0644836425781,0.0,0.0,0.0004964816616848,291.1185302734375,294.1499938964844,255.9978179931641,255.1005096435547,265.983154296875,255.9835968017578,290.7290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.218524932861328,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2234191894531,0.0,0.0,9.883420716505498e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7999572753906,0.0,0.0,0.0001040769056999,291.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9207458496094,0.0,0.0,7.687115430599079e-05,290.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7950134277344,0.0,0.0,0.0001040774222929,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.03826904296875,0.0,0.0,0.0004936894401907,291.1175842285156,294.1499938964844,256.000732421875,255.1011657714844,265.7964782714844,255.9903564453125,290.70977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.056962966918945,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2234191894531,0.0,0.0,9.883420716505498e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7999572753906,0.0,0.0,0.0001040769056999,291.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9207458496094,0.0,0.0,7.687115430599079e-05,290.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7950134277344,0.0,0.0,0.0001040774222929,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.03826904296875,0.0,0.0,0.0004936894401907,291.1175842285156,294.1499938964844,256.000732421875,255.1011657714844,265.7964782714844,255.9903564453125,290.70977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.056962966918945,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2082824707031,0.0,0.0,9.829964983509852e-05,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7772521972656,0.0,0.0,0.000103514001239,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9095458984375,0.0,0.0,7.645539153600112e-05,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.78546142578125,0.0,0.0,0.0001035145105561,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0124816894531,0.0,0.0,0.000491019396577,291.1165466308594,294.1499938964844,255.99989318847656,255.0985870361328,265.6143493652344,255.9944610595703,290.69049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.1409333922074438e-08,0.0010474125156179,-0.0289359837770462,0.0,0.0,0.0,-0.0104689178988337,60.0,-24.90367889404297,-0.0,-7.480026198436462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2082824707031,0.0,0.0,9.829964983509852e-05,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7772521972656,0.0,0.0,0.000103514001239,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9095458984375,0.0,0.0,7.645539153600112e-05,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.78546142578125,0.0,0.0,0.0001035145105561,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0124816894531,0.0,0.0,0.000491019396577,291.1165466308594,294.1499938964844,255.99989318847656,255.0985870361328,265.6143493652344,255.9944610595703,290.69049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.1409333922074438e-08,0.0010474125156179,-0.0289359837770462,0.0,0.0,0.0,-0.0104689178988337,60.0,-24.90367889404297,-0.0,-7.480026198436462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1933288574219,0.0,0.0,9.779330139281228e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7549133300781,0.0,0.0,0.0001029807899612,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8984680175781,0.0,0.0,7.60615585022606e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7760009765625,0.0,0.0,0.0001029812920023,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9870910644531,0.0,0.0,0.0004884902155026,291.1154479980469,294.1499938964844,255.99484252929688,255.0923614501953,265.4364624023437,255.99563598632807,290.6712951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833999829636e-08,0.0010420168982818,-0.0272844135761261,0.0,0.0,0.0,-0.010156107135117,60.0,-24.760009765625,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1933288574219,0.0,0.0,9.779330139281228e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7549133300781,0.0,0.0,0.0001029807899612,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8984680175781,0.0,0.0,7.60615585022606e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7760009765625,0.0,0.0,0.0001029812920023,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9870910644531,0.0,0.0,0.0004884902155026,291.1154479980469,294.1499938964844,255.99484252929688,255.0923614501953,265.4364624023437,255.99563598632807,290.6712951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833999829636e-08,0.0010420168982818,-0.0272844135761261,0.0,0.0,0.0,-0.010156107135117,60.0,-24.760009765625,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1859130859375,0.0,0.0,9.755160135682672e-05,291.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7438659667969,0.0,0.0,0.0001027262769639,291.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8929748535156,0.0,0.0,7.587356958538294e-05,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.77130126953125,0.0,0.0,0.000102726771729,291.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9745178222656,0.0,0.0,0.0004872829595115,291.1148376464844,294.1499938964844,255.99058532714844,255.08778381347656,265.3490600585937,255.9950256347656,290.6617126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715159074869e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.6921443939209,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1785583496094,0.0,0.0,9.731793397804722e-05,291.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.73291015625,0.0,0.0,0.0001024802113533,291.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88751220703125,0.0,0.0,7.569182344013825e-05,290.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7666320800781,0.0,0.0,0.0001024807061185,291.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9620666503906,0.0,0.0,0.0004861157794948,291.1142578125,294.1499938964844,255.9851226806641,255.08213806152344,265.2626342773437,255.9935760498047,290.6521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.6270751953125,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1639709472656,0.0,0.0,9.68754175119102e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.711181640625,0.0,0.0,0.0001020142299239,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8766784667969,0.0,0.0,7.534764154115692e-05,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7573547363281,0.0,0.0,0.0001020147101371,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9374084472656,0.0,0.0,0.0004839054599869,291.11297607421875,294.1499938964844,255.9703369140625,255.0675048828125,265.092529296875,255.988021850586,290.633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.505704879760746,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1639709472656,0.0,0.0,9.68754175119102e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.711181640625,0.0,0.0,0.0001020142299239,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8766784667969,0.0,0.0,7.534764154115692e-05,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7573547363281,0.0,0.0,0.0001020147101371,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9374084472656,0.0,0.0,0.0004839054599869,291.11297607421875,294.1499938964844,255.9703369140625,255.0675048828125,265.092529296875,255.988021850586,290.633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.505704879760746,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1495666503906,0.0,0.0,9.646398393670096e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6897888183594,0.0,0.0,0.0001015809757518,291.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8659362792969,0.0,0.0,7.502763764932752e-05,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7481384277344,0.0,0.0,0.0001015814486891,291.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9130859375,0.0,0.0,0.0004818503803107,291.1116027832031,294.1499938964844,255.9499969482422,255.048095703125,264.92596435546875,255.97869873046875,290.61407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278611443936,9.121809974033113e-09,0.0010278520639985,-0.0229475889354944,0.0,0.0,0.0,-0.0093348948284983,60.0,-24.396270751953125,-0.0,-7.203231433550172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1495666503906,0.0,0.0,9.646398393670096e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6897888183594,0.0,0.0,0.0001015809757518,291.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8659362792969,0.0,0.0,7.502763764932752e-05,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7481384277344,0.0,0.0,0.0001015814486891,291.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9130859375,0.0,0.0,0.0004818503803107,291.1116027832031,294.1499938964844,255.9499969482422,255.048095703125,264.92596435546875,255.97869873046875,290.61407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278611443936,9.121809974033113e-09,0.0010278520639985,-0.0229475889354944,0.0,0.0,0.0,-0.0093348948284983,60.0,-24.396270751953125,-0.0,-7.203231433550172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.13531494140625,0.0,0.0,9.60511388257146e-05,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.66864013671875,0.0,0.0,0.0001011462300084,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8553161621094,0.0,0.0,7.470653508789837e-05,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.739013671875,0.0,0.0,0.0001011466956697,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8890991210937,0.0,0.0,0.0004797882284037,291.11016845703125,294.1499938964844,255.92222595214844,255.02218627929688,264.7626953125,255.9651794433593,290.5951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607340618027592e-09,0.0010234529618173,-0.0216004271060228,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.296199798583984,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.13531494140625,0.0,0.0,9.60511388257146e-05,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.66864013671875,0.0,0.0,0.0001011462300084,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8553161621094,0.0,0.0,7.470653508789837e-05,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.739013671875,0.0,0.0,0.0001011466956697,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8890991210937,0.0,0.0,0.0004797882284037,291.11016845703125,294.1499938964844,255.92222595214844,255.02218627929688,264.7626953125,255.9651794433593,290.5951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607340618027592e-09,0.0010234529618173,-0.0216004271060228,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.296199798583984,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1212158203125,0.0,0.0,9.560472244629636e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.64776611328125,0.0,0.0,0.000100676130387,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8447570800781,0.0,0.0,7.435931911459193e-05,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7299499511719,0.0,0.0,0.0001006765887723,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8654479980469,0.0,0.0,0.0004775584093295,291.1086120605469,294.1499938964844,255.8858795166016,254.9887084960937,264.6025390625,255.9468231201172,290.5762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051051381130492e-09,0.0010186962317675,-0.0201436299830675,0.0,0.0,0.0,-0.0088040744885802,60.0,-24.196123123168945,-0.0,-7.075458796634848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1212158203125,0.0,0.0,9.560472244629636e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.64776611328125,0.0,0.0,0.000100676130387,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8447570800781,0.0,0.0,7.435931911459193e-05,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7299499511719,0.0,0.0,0.0001006765887723,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8654479980469,0.0,0.0,0.0004775584093295,291.1086120605469,294.1499938964844,255.8858795166016,254.9887084960937,264.6025390625,255.9468231201172,290.5762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051051381130492e-09,0.0010186962317675,-0.0201436299830675,0.0,0.0,0.0,-0.0088040744885802,60.0,-24.196123123168945,-0.0,-7.075458796634848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1142578125,0.0,0.0,9.53794879023917e-05,291.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.637451171875,0.0,0.0,0.0001004389559966,291.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.83953857421875,0.0,0.0,7.418413588311523e-05,290.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7254333496094,0.0,0.0,0.000100439407106,291.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.853759765625,0.0,0.0,0.0004764333716593,291.1078186035156,294.1499938964844,255.86471557617188,254.9693145751953,264.5235595703125,255.9357147216797,290.5669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163040133193,7.770384335969993e-09,0.001016296329908,-0.0194085743278265,0.0,0.0,0.0,-0.0086649358272552,60.0,-24.14641189575196,-0.0,-7.042156369152508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1072998046875,0.0,0.0,9.515834972262384e-05,291.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.627197265625,0.0,0.0,0.0001002060889732,290.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8343200683594,0.0,0.0,7.401213952107355e-05,290.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.720947265625,0.0,0.0,0.0001002065400825,291.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8421325683594,0.0,0.0,0.0004753288230858,291.10699462890625,294.1499938964844,255.84165954589844,254.9482879638672,264.4452819824219,255.9233856201172,290.5575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494826093079611e-09,0.0010139399673789,-0.0186868719756603,0.0,0.0,0.0,-0.0085283294320106,60.0,-24.097978591918945,-0.0,-7.0095360626965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.093505859375,0.0,0.0,9.47475273278542e-05,291.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6068725585937,0.0,0.0,9.977348236134276e-05,290.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.823974609375,0.0,0.0,7.369261584244668e-05,290.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7120361328125,0.0,0.0,9.977392619475722e-05,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8191223144531,0.0,0.0,0.0004732768284156,291.10528564453125,294.1499938964844,255.790267944336,254.9015350341797,264.2906799316406,255.8951110839844,290.53887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095692705363,6.982899147800481e-09,0.0010095622856169,-0.0173460282385349,0.0,0.0,0.0,-0.0082745449617505,60.0,-24.009078979492188,-0.0,-6.94913495635774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.093505859375,0.0,0.0,9.47475273278542e-05,291.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6068725585937,0.0,0.0,9.977348236134276e-05,290.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.823974609375,0.0,0.0,7.369261584244668e-05,290.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7120361328125,0.0,0.0,9.977392619475722e-05,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8191223144531,0.0,0.0,0.0004732768284156,291.10528564453125,294.1499938964844,255.790267944336,254.9015350341797,264.2906799316406,255.8951110839844,290.53887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095692705363,6.982899147800481e-09,0.0010095622856169,-0.0173460282385349,0.0,0.0,0.0,-0.0082745449617505,60.0,-24.009078979492188,-0.0,-6.94913495635774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0798645019531,0.0,0.0,9.440720896236598e-05,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5868225097656,0.0,0.0,9.941510506905615e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.813720703125,0.0,0.0,7.342791650444269e-05,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.70318603515625,0.0,0.0,9.9415541626513e-05,291.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.79638671875,0.0,0.0,0.0004715769318863,291.1034851074219,294.1499938964844,255.732421875,254.8490753173828,264.13848876953125,255.8620758056641,290.520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5588077191591765e-09,0.0010059355990961,-0.0162351746112108,0.0,0.0,0.0,-0.0080643026158213,60.0,-23.937658309936523,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0798645019531,0.0,0.0,9.440720896236598e-05,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5868225097656,0.0,0.0,9.941510506905615e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.813720703125,0.0,0.0,7.342791650444269e-05,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.70318603515625,0.0,0.0,9.9415541626513e-05,291.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.79638671875,0.0,0.0,0.0004715769318863,291.1034851074219,294.1499938964844,255.732421875,254.8490753173828,264.13848876953125,255.8620758056641,290.520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5588077191591765e-09,0.0010059355990961,-0.0162351746112108,0.0,0.0,0.0,-0.0080643026158213,60.0,-23.937658309936523,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
