time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504660,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0663452148437,0.0,0.0,9.41678517847322e-05,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.56695556640625,0.0,0.0,9.916305862134324e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80352783203125,0.0,0.0,7.32417538529262e-05,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6943664550781,0.0,0.0,9.916348790284246e-05,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77392578125,0.0,0.0,0.0004703814338427,291.1015930175781,294.1499938964844,255.6688232421875,254.79151916503903,263.9883728027344,255.82432556152344,290.50177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260526763668395e-09,0.0010033847065642,-0.0154538294300436,0.0,0.0,0.0,-0.0079164300113916,60.0,-23.89163017272949,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0663452148437,0.0,0.0,9.41678517847322e-05,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.56695556640625,0.0,0.0,9.916305862134324e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80352783203125,0.0,0.0,7.32417538529262e-05,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6943664550781,0.0,0.0,9.916348790284246e-05,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77392578125,0.0,0.0,0.0004703814338427,291.1015930175781,294.1499938964844,255.6688232421875,254.79151916503903,263.9883728027344,255.82432556152344,290.50177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260526763668395e-09,0.0010033847065642,-0.0154538294300436,0.0,0.0,0.0,-0.0079164300113916,60.0,-23.89163017272949,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0529479980469,0.0,0.0,9.40483805607073e-05,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5473022460937,0.0,0.0,9.903725003823638e-05,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7933959960937,0.0,0.0,7.314882532227784e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6855773925781,0.0,0.0,9.9037672043778e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7516784667969,0.0,0.0,0.0004697847180068,291.099609375,294.1499938964844,255.60015869140625,254.7294921875,263.84002685546875,255.78143310546875,290.4833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.87704086303711,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0529479980469,0.0,0.0,9.40483805607073e-05,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5473022460937,0.0,0.0,9.903725003823638e-05,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7933959960937,0.0,0.0,7.314882532227784e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6855773925781,0.0,0.0,9.9037672043778e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7516784667969,0.0,0.0,0.0004697847180068,291.099609375,294.1499938964844,255.60015869140625,254.7294921875,263.84002685546875,255.78143310546875,290.4833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.87704086303711,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0462646484375,0.0,0.0,9.403606236446647e-05,291.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5375366210937,0.0,0.0,9.90242842817679e-05,290.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.788330078125,0.0,0.0,7.313924288609996e-05,290.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6811828613281,0.0,0.0,9.902469901135193e-05,291.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7406311035156,0.0,0.0,0.000469723221613,291.0985717773437,294.1499938964844,255.5641632080078,254.69699096679688,263.76641845703125,255.75782775878903,290.47412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-23.88275146484375,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03961181640625,0.0,0.0,9.405505261383952e-05,291.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5278015136719,0.0,0.0,9.904427861329168e-05,290.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7832946777344,0.0,0.0,7.315401308005676e-05,290.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.67681884765625,0.0,0.0,9.90447006188333e-05,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7296447753906,0.0,0.0,0.0004698181292042,291.0975341796875,294.1499938964844,255.52716064453125,254.66358947753903,263.69317626953125,255.7326812744141,290.4649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119856621467079e-09,0.0010021810885518,-0.0150853367522358,0.0,0.0,0.0,-0.0078466897830367,60.0,-23.897066116333008,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0263366699219,0.0,0.0,9.41812904784456e-05,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5084533691406,0.0,0.0,9.917721763486044e-05,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.773193359375,0.0,0.0,7.325220212806016e-05,290.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6680603027344,0.0,0.0,9.917763236444443e-05,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.707763671875,0.0,0.0,0.0004704487801063,291.0953369140625,294.1499938964844,255.4505310058593,254.59445190429688,263.5474548339844,255.6773681640625,290.4466857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277083297590025e-09,0.0010035251034423,-0.0154972020536661,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.950634002685547,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0263366699219,0.0,0.0,9.41812904784456e-05,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5084533691406,0.0,0.0,9.917721763486044e-05,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.773193359375,0.0,0.0,7.325220212806016e-05,290.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6680603027344,0.0,0.0,9.917763236444443e-05,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.707763671875,0.0,0.0,0.0004704487801063,291.0953369140625,294.1499938964844,255.4505310058593,254.59445190429688,263.5474548339844,255.6773681640625,290.4466857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277083297590025e-09,0.0010035251034423,-0.0154972020536661,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.950634002685547,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0130920410156,0.0,0.0,9.440932626603173e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4891967773437,0.0,0.0,9.941735333995894e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7631225585937,0.0,0.0,7.34295608708635e-05,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6593017578125,0.0,0.0,9.941776079358532e-05,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68603515625,0.0,0.0,0.0004715879331342,291.0930480957031,294.1499938964844,255.37095642089844,254.522689819336,263.40264892578125,255.6147003173828,290.428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140075689309e-09,0.0010059538763016,-0.0162412859499454,0.0,0.0,0.0,-0.0080654500052332,60.0,-24.03524398803711,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0130920410156,0.0,0.0,9.440932626603173e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4891967773437,0.0,0.0,9.941735333995894e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7631225585937,0.0,0.0,7.34295608708635e-05,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6593017578125,0.0,0.0,9.941776079358532e-05,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68603515625,0.0,0.0,0.0004715879331342,291.0930480957031,294.1499938964844,255.37095642089844,254.522689819336,263.40264892578125,255.6147003173828,290.428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140075689309e-09,0.0010059538763016,-0.0162412859499454,0.0,0.0,0.0,-0.0080654500052332,60.0,-24.03524398803711,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9999084472656,0.0,0.0,9.469888755120336e-05,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.47003173828125,0.0,0.0,9.972227417165412e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7530517578125,0.0,0.0,7.365477358689532e-05,290.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6505432128906,0.0,0.0,9.972268162528052e-05,291.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6643981933594,0.0,0.0,0.0004730343935079,291.0906677246094,294.1499938964844,255.2891540527344,254.44891357421875,263.25860595703125,255.5443572998047,290.41033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921851980479232e-09,0.0010090381838381,-0.0171861294656991,0.0,0.0,0.0,-0.0082442704588174,60.0,-24.14365196228028,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9999084472656,0.0,0.0,9.469888755120336e-05,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.47003173828125,0.0,0.0,9.972227417165412e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7530517578125,0.0,0.0,7.365477358689532e-05,290.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6505432128906,0.0,0.0,9.972268162528052e-05,291.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6643981933594,0.0,0.0,0.0004730343935079,291.0906677246094,294.1499938964844,255.2891540527344,254.44891357421875,263.25860595703125,255.5443572998047,290.41033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921851980479232e-09,0.0010090381838381,-0.0171861294656991,0.0,0.0,0.0,-0.0082442704588174,60.0,-24.14365196228028,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9867248535156,0.0,0.0,9.49854074860923e-05,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4509582519531,0.0,0.0,0.0001000240008579,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74298095703125,0.0,0.0,7.387762161670253e-05,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6417541503906,0.0,0.0,0.0001000244010356,291.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6428527832031,0.0,0.0,0.000474465690786,291.0881652832031,294.1499938964844,255.20584106445312,254.373764038086,263.115234375,255.46725463867188,290.3922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.2787837979149125e-09,0.0010120903607457,-0.018121026456356,0.0,0.0,0.0,-0.0084212170913815,60.0,-24.26126289367676,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9867248535156,0.0,0.0,9.49854074860923e-05,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4509582519531,0.0,0.0,0.0001000240008579,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74298095703125,0.0,0.0,7.387762161670253e-05,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6417541503906,0.0,0.0,0.0001000244010356,291.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6428527832031,0.0,0.0,0.000474465690786,291.0881652832031,294.1499938964844,255.20584106445312,254.373764038086,263.115234375,255.46725463867188,290.3922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.2787837979149125e-09,0.0010120903607457,-0.018121026456356,0.0,0.0,0.0,-0.0084212170913815,60.0,-24.26126289367676,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9801330566406,0.0,0.0,9.511554526397958e-05,291.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4414367675781,0.0,0.0,0.0001001610435196,290.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7379455566406,0.0,0.0,7.397883746307343e-05,290.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6373291015625,0.0,0.0,0.0001001614364213,291.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.63214111328125,0.0,0.0,0.0004751157830469,291.0868530273437,294.1499938964844,255.163818359375,254.3358764648437,263.0438232421875,255.42648315429688,290.3832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013484201394,7.440899008059887e-09,0.0010134767508134,-0.0185456313192844,0.0,0.0,0.0,-0.0085015846416354,60.0,-24.31914520263672,-0.0,-7.003161073271259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9735717773437,0.0,0.0,9.523423068458214e-05,291.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.43194580078125,0.0,0.0,0.0001002860226435,290.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7328796386719,0.0,0.0,7.407114753732458e-05,290.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6329345703125,0.0,0.0,0.0001002864228212,291.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6214599609375,0.0,0.0,0.0004757086862809,291.0855407714844,294.1499938964844,255.1217041015625,254.29786682128903,262.9725341796875,255.38473510742188,290.37420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588748296427639e-09,0.0010147410212084,-0.0189328640699386,0.0,0.0,0.0,-0.0085748806595802,60.0,-24.375167846679688,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9604187011719,0.0,0.0,9.543075429974124e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4130249023437,0.0,0.0,0.0001004929727059,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7228088378906,0.0,0.0,7.422400085488334e-05,290.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6241149902344,0.0,0.0,0.0001004933656076,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6001281738281,0.0,0.0,0.0004766903875861,291.0827941894531,294.1499938964844,255.0374450683593,254.22183227539065,262.83056640625,255.29904174804688,290.3562316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.47883987426757,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9604187011719,0.0,0.0,9.543075429974124e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4130249023437,0.0,0.0,0.0001004929727059,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7228088378906,0.0,0.0,7.422400085488334e-05,290.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6241149902344,0.0,0.0,0.0001004933656076,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6001281738281,0.0,0.0,0.0004766903875861,291.0827941894531,294.1499938964844,255.0374450683593,254.22183227539065,262.83056640625,255.29904174804688,290.3562316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.47883987426757,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.94732666015625,0.0,0.0,9.556984878145158e-05,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.39422607421875,0.0,0.0,0.0001006394450087,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.71270751953125,0.0,0.0,7.433217979269102e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6152648925781,0.0,0.0,0.0001006398379104,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5789489746094,0.0,0.0,0.0004773852706421,291.0799560546875,294.1499938964844,254.95379638671875,254.1463165283203,262.6893615722656,255.21170043945312,290.3383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.56852531433105,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.94732666015625,0.0,0.0,9.556984878145158e-05,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.39422607421875,0.0,0.0,0.0001006394450087,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.71270751953125,0.0,0.0,7.433217979269102e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6152648925781,0.0,0.0,0.0001006398379104,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5789489746094,0.0,0.0,0.0004773852706421,291.0799560546875,294.1499938964844,254.95379638671875,254.1463165283203,262.6893615722656,255.21170043945312,290.3383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.56852531433105,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.93426513671875,0.0,0.0,9.56500371103175e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37548828125,0.0,0.0,0.0001007238897727,290.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7026062011719,0.0,0.0,7.43945493013598e-05,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6064147949219,0.0,0.0,0.0001007242753985,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5578918457031,0.0,0.0,0.0004777859139721,291.0769958496094,294.1499938964844,254.8714294433593,254.0719146728516,262.549072265625,255.1242828369141,290.3204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.64281845092773,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.93426513671875,0.0,0.0,9.56500371103175e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37548828125,0.0,0.0,0.0001007238897727,290.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7026062011719,0.0,0.0,7.43945493013598e-05,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6064147949219,0.0,0.0,0.0001007242753985,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5578918457031,0.0,0.0,0.0004777859139721,291.0769958496094,294.1499938964844,254.8714294433593,254.0719146728516,262.549072265625,255.1242828369141,290.3204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.64281845092773,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9212646484375,0.0,0.0,9.567190863890572e-05,291.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3569030761719,0.0,0.0,0.0001007469254545,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6925354003906,0.0,0.0,7.441156049026176e-05,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5975341796875,0.0,0.0,0.0001007473038043,291.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5369873046875,0.0,0.0,0.0004778952279593,291.0739440917969,294.1499938964844,254.7910919189453,253.99929809570312,262.4097595214844,255.0380401611328,290.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.700986862182617,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9212646484375,0.0,0.0,9.567190863890572e-05,291.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3569030761719,0.0,0.0,0.0001007469254545,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6925354003906,0.0,0.0,7.441156049026176e-05,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5975341796875,0.0,0.0,0.0001007473038043,291.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5369873046875,0.0,0.0,0.0004778952279593,291.0739440917969,294.1499938964844,254.7910919189453,253.99929809570312,262.4097595214844,255.0380401611328,290.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.700986862182617,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.914794921875,0.0,0.0,9.56617368501611e-05,291.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34765625,0.0,0.0,0.0001007362225209,290.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6875,0.0,0.0,7.440365152433515e-05,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5931091308594,0.0,0.0,0.0001007365935947,291.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5265808105469,0.0,0.0,0.000477844470879,291.0723571777344,294.1499938964844,254.7518768310547,253.9638519287109,262.34051513671875,254.99571228027344,290.2936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121139316585868e-09,0.0010192942572757,-0.0203271824866533,0.0,0.0,0.0,-0.0088388137519359,60.0,-24.72377586364746,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9082946777344,0.0,0.0,9.563823550706728e-05,291.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3384094238281,0.0,0.0,0.0001007114697131,290.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6824645996094,0.0,0.0,7.438537431880832e-05,290.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.58868408203125,0.0,0.0,0.0001007118480629,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5162353515625,0.0,0.0,0.0004777271242346,291.0707702636719,294.1499938964844,254.71343994140625,253.92909240722656,262.2715759277344,254.9540863037109,290.2846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091829428735764e-09,0.0010190437315031,-0.0202504228800535,0.0,0.0,0.0,-0.0088242841884493,60.0,-24.742610931396484,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8953857421875,0.0,0.0,9.55544164753519e-05,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.320068359375,0.0,0.0,0.0001006232123472,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67242431640625,0.0,0.0,7.432017446262762e-05,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.579833984375,0.0,0.0,0.0001006235761451,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4956359863281,0.0,0.0,0.0004773084947373,291.0674743652344,294.1499938964844,254.63922119140625,253.86192321777344,262.13458251953125,254.8731689453125,290.2668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.76883125305176,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8953857421875,0.0,0.0,9.55544164753519e-05,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.320068359375,0.0,0.0,0.0001006232123472,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67242431640625,0.0,0.0,7.432017446262762e-05,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.579833984375,0.0,0.0,0.0001006235761451,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4956359863281,0.0,0.0,0.0004773084947373,291.0674743652344,294.1499938964844,254.63922119140625,253.86192321777344,262.13458251953125,254.8731689453125,290.2668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.76883125305176,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8825378417969,0.0,0.0,9.542824409436436e-05,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3018493652344,0.0,0.0,0.0001004903460852,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66241455078125,0.0,0.0,7.422204362228513e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5709533691406,0.0,0.0,0.0001004907098831,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4751892089844,0.0,0.0,0.0004766783386003,291.0640869140625,294.1499938964844,254.56912231445312,253.7984313964844,261.9988708496094,254.79592895507807,290.24908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945258080959,60.0,-24.78030204772949,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8825378417969,0.0,0.0,9.542824409436436e-05,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3018493652344,0.0,0.0,0.0001004903460852,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66241455078125,0.0,0.0,7.422204362228513e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5709533691406,0.0,0.0,0.0001004907098831,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4751892089844,0.0,0.0,0.0004766783386003,291.0640869140625,294.1499938964844,254.56912231445312,253.7984313964844,261.9988708496094,254.79592895507807,290.24908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945258080959,60.0,-24.78030204772949,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8697509765625,0.0,0.0,9.52695481828414e-05,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2837829589844,0.0,0.0,0.0001003232391667,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65240478515625,0.0,0.0,7.409861427731812e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5621032714844,0.0,0.0,0.0001003235956886,291.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4549255371094,0.0,0.0,0.0004758856957778,291.06060791015625,294.1499938964844,254.5038452148437,253.73928833007807,261.8645935058594,254.7229919433593,290.2312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.77861976623535,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8697509765625,0.0,0.0,9.52695481828414e-05,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2837829589844,0.0,0.0,0.0001003232391667,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65240478515625,0.0,0.0,7.409861427731812e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5621032714844,0.0,0.0,0.0001003235956886,291.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4549255371094,0.0,0.0,0.0004758856957778,291.06060791015625,294.1499938964844,254.5038452148437,253.73928833007807,261.8645935058594,254.7229919433593,290.2312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.77861976623535,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8570556640625,0.0,0.0,9.508902439847589e-05,291.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2658386230469,0.0,0.0,0.0001001331329462,290.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6424255371094,0.0,0.0,7.395820284727961e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.55328369140625,0.0,0.0,0.0001001334894681,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.434814453125,0.0,0.0,0.0004749840009026,291.0570068359375,294.1499938964844,254.4441070556641,253.6851043701172,261.7318420410156,254.6548767089844,290.2135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.76600646972656,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8570556640625,0.0,0.0,9.508902439847589e-05,291.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2658386230469,0.0,0.0,0.0001001331329462,290.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6424255371094,0.0,0.0,7.395820284727961e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.55328369140625,0.0,0.0,0.0001001334894681,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.434814453125,0.0,0.0,0.0004749840009026,291.0570068359375,294.1499938964844,254.4441070556641,253.6851043701172,261.7318420410156,254.6548767089844,290.2135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.76600646972656,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8507080078125,0.0,0.0,9.499383304500952e-05,291.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2569274902344,0.0,0.0,0.0001000328920781,290.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6374206542969,0.0,0.0,7.388416270259768e-05,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5488586425781,0.0,0.0,0.0001000332486,291.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4248352050781,0.0,0.0,0.0004745085316244,291.05517578125,294.1499938964844,254.41651916503903,253.6600799560547,261.6661376953125,254.62286376953125,290.2046203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121838422492,7.288690540008247e-09,0.0010121765080839,-0.0181469712406396,0.0,0.0,0.0,-0.008426135405898,60.0,-24.756128311157227,-0.0,-6.985182920971057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8443908691406,0.0,0.0,9.489720105193555e-05,291.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.248046875,0.0,0.0,9.993113781092688e-05,290.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6324462890625,0.0,0.0,7.380900206044316e-05,290.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.54443359375,0.0,0.0,9.993148705689237e-05,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4149169921875,0.0,0.0,0.0004740258737001,291.05328369140625,294.1499938964844,254.39059448242188,253.63653564453125,261.6008605957031,254.5922088623047,290.1957397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111540323123,7.1682664248839956e-09,0.0010111468145623,-0.0178315546363592,0.0,0.0,0.0,-0.00836643576622,60.0,-24.744474411010746,-0.0,-6.970976329512268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.831787109375,0.0,0.0,9.470388613408431e-05,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2303771972656,0.0,0.0,9.972757106879726e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6225280761719,0.0,0.0,7.365864439634606e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5356140136719,0.0,0.0,9.972791303880511e-05,291.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3951416015625,0.0,0.0,0.000473060295917,291.04949951171875,294.1499938964844,254.3440399169922,253.5942230224609,261.4715881347656,254.53477478027344,290.177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.71697425842285,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.831787109375,0.0,0.0,9.470388613408431e-05,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2303771972656,0.0,0.0,9.972757106879726e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6225280761719,0.0,0.0,7.365864439634606e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5356140136719,0.0,0.0,9.972791303880511e-05,291.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3951416015625,0.0,0.0,0.000473060295917,291.04949951171875,294.1499938964844,254.3440399169922,253.5942230224609,261.4715881347656,254.53477478027344,290.177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.71697425842285,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8192443847656,0.0,0.0,9.451716323383152e-05,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2128601074219,0.0,0.0,9.953094559023155e-05,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61260986328125,0.0,0.0,7.351341628236696e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5267639160156,0.0,0.0,9.953128028428182e-05,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3755798339844,0.0,0.0,0.0004721276636701,291.04559326171875,294.1499938964844,254.3051300048828,253.55880737304688,261.3441162109375,254.4828491210937,290.16021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.68492126464844,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
