time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507000,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8192443847656,0.0,0.0,9.451716323383152e-05,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2128601074219,0.0,0.0,9.953094559023155e-05,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61260986328125,0.0,0.0,7.351341628236696e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5267639160156,0.0,0.0,9.953128028428182e-05,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3755798339844,0.0,0.0,0.0004721276636701,291.04559326171875,294.1499938964844,254.3051300048828,253.55880737304688,261.3441162109375,254.4828491210937,290.16021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.68492126464844,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8067626953125,0.0,0.0,9.4343806267716e-05,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1954650878906,0.0,0.0,9.934839908964932e-05,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6026916503906,0.0,0.0,7.337858551181853e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5179443359375,0.0,0.0,9.934873378369956e-05,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.35614013671875,0.0,0.0,0.0004712617956101,291.04156494140625,294.1499938964844,254.27456665039065,253.53094482421875,261.2185363769531,254.4368438720703,290.1424865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.6497859954834,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8067626953125,0.0,0.0,9.4343806267716e-05,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1954650878906,0.0,0.0,9.934839908964932e-05,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6026916503906,0.0,0.0,7.337858551181853e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5179443359375,0.0,0.0,9.934873378369956e-05,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.35614013671875,0.0,0.0,0.0004712617956101,291.04156494140625,294.1499938964844,254.27456665039065,253.53094482421875,261.2185363769531,254.4368438720703,290.1424865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.6497859954834,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7943420410156,0.0,0.0,9.418885747436434e-05,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1781921386719,0.0,0.0,9.918523574015126e-05,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5928039550781,0.0,0.0,7.32580665498972e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5091247558594,0.0,0.0,9.91855631582439e-05,291.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3368530273437,0.0,0.0,0.0004704878665506,291.0374755859375,294.1499938964844,254.2530670166016,253.51126098632807,261.0950012207031,254.39700317382807,290.1247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.61273002624512,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7943420410156,0.0,0.0,9.418885747436434e-05,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1781921386719,0.0,0.0,9.918523574015126e-05,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5928039550781,0.0,0.0,7.32580665498972e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5091247558594,0.0,0.0,9.91855631582439e-05,291.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3368530273437,0.0,0.0,0.0004704878665506,291.0374755859375,294.1499938964844,254.2530670166016,253.51126098632807,261.0950012207031,254.39700317382807,290.1247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.61273002624512,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78814697265625,0.0,0.0,9.411997598363088e-05,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1695861816406,0.0,0.0,9.911270171869546e-05,290.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.587890625,0.0,0.0,7.320449367398396e-05,290.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.50469970703125,0.0,0.0,9.91130291367881e-05,291.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3272705078125,0.0,0.0,0.0004701438301708,291.0353698730469,294.1499938964844,254.2459411621093,253.5046844482422,261.0340576171875,254.3796539306641,290.1158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028703836724,6.199681212848418e-09,0.0010028642136603,-0.015294442884624,0.0,0.0,0.0,-0.0078862654045224,60.0,-24.59368896484375,-0.0,-6.85723122728632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7819519042969,0.0,0.0,9.405596210854128e-05,291.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1610107421875,0.0,0.0,9.904528997140004e-05,290.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5829467773437,0.0,0.0,7.31547042960301e-05,290.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5002746582031,0.0,0.0,9.904561738949268e-05,291.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3177185058594,0.0,0.0,0.0004698240954894,291.0332336425781,294.1499938964844,254.2413482666016,253.5003967285156,260.9736022949219,254.3636779785156,290.10699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021880734711,6.119901030388064e-09,0.0010021820198744,-0.0150854522362351,0.0,0.0,0.0,-0.0078467149287462,60.0,-24.574445724487305,-0.0,-6.847903932793997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7696228027344,0.0,0.0,9.394731750944628e-05,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1439514160156,0.0,0.0,9.893087553791702e-05,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5730895996094,0.0,0.0,7.307020132429898e-05,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.491455078125,0.0,0.0,9.893119568005204e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2987060546875,0.0,0.0,0.0004692814254667,291.0289306640625,294.1499938964844,254.2400817871093,253.4990081787109,260.8543701171875,254.337142944336,290.0892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.535280227661133,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7696228027344,0.0,0.0,9.394731750944628e-05,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1439514160156,0.0,0.0,9.893087553791702e-05,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5730895996094,0.0,0.0,7.307020132429898e-05,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.491455078125,0.0,0.0,9.893119568005204e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2987060546875,0.0,0.0,0.0004692814254667,291.0289306640625,294.1499938964844,254.2400817871093,253.4990081787109,260.8543701171875,254.337142944336,290.0892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.535280227661133,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75732421875,0.0,0.0,9.386414603795856e-05,291.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.12701416015625,0.0,0.0,9.88433021120727e-05,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5632019042969,0.0,0.0,7.300551078515127e-05,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.48260498046875,0.0,0.0,9.884361497825012e-05,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.27984619140625,0.0,0.0,0.0004688660555984,291.0245056152344,294.1499938964844,254.25,253.5077209472656,260.7375183105469,254.3179931640625,290.0715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880818054748715e-09,0.0010001374175772,-0.0144591461867094,0.0,0.0,0.0,-0.007728190626949,60.0,-24.49520874023437,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75732421875,0.0,0.0,9.386414603795856e-05,291.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.12701416015625,0.0,0.0,9.88433021120727e-05,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5632019042969,0.0,0.0,7.300551078515127e-05,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.48260498046875,0.0,0.0,9.884361497825012e-05,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.27984619140625,0.0,0.0,0.0004688660555984,291.0245056152344,294.1499938964844,254.25,253.5077209472656,260.7375183105469,254.3179931640625,290.0715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880818054748715e-09,0.0010001374175772,-0.0144591461867094,0.0,0.0,0.0,-0.007728190626949,60.0,-24.49520874023437,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7450561523437,0.0,0.0,9.382008283864708e-05,291.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1101379394531,0.0,0.0,9.879690333036706e-05,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5533447265625,0.0,0.0,7.297124102478847e-05,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4737243652344,0.0,0.0,9.879721619654448e-05,291.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2610778808594,0.0,0.0,0.0004686460015363,291.0199890136719,294.1499938964844,254.26608276367188,253.5219573974609,260.6230163574219,254.305908203125,290.05377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.8258695645463385e-09,0.0009996674489229,-0.0143151991069316,0.0,0.0,0.0,-0.0077009494416415,60.0,-24.45741081237793,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7450561523437,0.0,0.0,9.382008283864708e-05,291.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1101379394531,0.0,0.0,9.879690333036706e-05,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5533447265625,0.0,0.0,7.297124102478847e-05,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4737243652344,0.0,0.0,9.879721619654448e-05,291.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2610778808594,0.0,0.0,0.0004686460015363,291.0199890136719,294.1499938964844,254.26608276367188,253.5219573974609,260.6230163574219,254.305908203125,290.05377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.8258695645463385e-09,0.0009996674489229,-0.0143151991069316,0.0,0.0,0.0,-0.0077009494416415,60.0,-24.45741081237793,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7327880859375,0.0,0.0,9.382541611557826e-05,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0933532714844,0.0,0.0,9.88025203696452e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5434875488281,0.0,0.0,7.297538104467094e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46484375,0.0,0.0,9.8802825959865e-05,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.242431640625,0.0,0.0,0.0004686726897489,291.0153503417969,294.1499938964844,254.28282165527344,253.5367431640625,260.5108337402344,254.29977416992188,290.0360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246695384787e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.4289493560791,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7327880859375,0.0,0.0,9.382541611557826e-05,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0933532714844,0.0,0.0,9.88025203696452e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5434875488281,0.0,0.0,7.297538104467094e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46484375,0.0,0.0,9.8802825959865e-05,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.242431640625,0.0,0.0,0.0004686726897489,291.0153503417969,294.1499938964844,254.28282165527344,253.5367431640625,260.5108337402344,254.29977416992188,290.0360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246695384787e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.4289493560791,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7266845703125,0.0,0.0,9.384562144987284e-05,291.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0849914550781,0.0,0.0,9.88238025456667e-05,290.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5385437011719,0.0,0.0,7.299110438907519e-05,290.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4603881835937,0.0,0.0,9.882410813588648e-05,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2331237792969,0.0,0.0,0.0004687736800406,291.01300048828125,294.1499938964844,254.2914276123047,253.54432678222656,260.45562744140625,254.2986602783203,290.0272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.857625051675086e-09,0.0009999388130381,-0.0143983885645866,0.0,0.0,0.0,-0.0077166906557977,60.0,-24.41916847229004,-0.0,-6.81728593576736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7205505371094,0.0,0.0,9.38750890782103e-05,291.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07666015625,0.0,0.0,9.885482722893356e-05,290.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5335998535156,0.0,0.0,7.301401637960225e-05,290.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559326171875,0.0,0.0,9.885513281915335e-05,291.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2238464355469,0.0,0.0,0.000468920887215,291.0106201171875,294.1499938964844,254.30018615722656,253.55203247070312,260.40093994140625,254.298583984375,290.0183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002582566812,5.894310817211591e-09,0.0010002524359151,-0.0144944926723837,0.0,0.0,0.0,-0.0077348770573735,60.0,-24.41192054748535,-0.0,-6.821564824122106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.70831298828125,0.0,0.0,9.396360837854444e-05,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0599975585937,0.0,0.0,9.894804679788648e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.523681640625,0.0,0.0,7.308286876650527e-05,290.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4469909667969,0.0,0.0,9.894835238810629e-05,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.20538330078125,0.0,0.0,0.0004693631199188,291.0057678222656,294.1499938964844,254.318115234375,253.5677795410156,260.2931213378906,254.3011932373047,290.0006408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833069786429,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.40481948852539,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.70831298828125,0.0,0.0,9.396360837854444e-05,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0599975585937,0.0,0.0,9.894804679788648e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.523681640625,0.0,0.0,7.308286876650527e-05,290.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4469909667969,0.0,0.0,9.894835238810629e-05,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.20538330078125,0.0,0.0,0.0004693631199188,291.0057678222656,294.1499938964844,254.318115234375,253.5677795410156,260.2931213378906,254.3011932373047,290.0006408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833069786429,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.40481948852539,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.69610595703125,0.0,0.0,9.408688492840156e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0433959960937,0.0,0.0,9.907786443363877e-05,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5137634277344,0.0,0.0,7.317875133594498e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4380187988281,0.0,0.0,9.907816274790092e-05,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1869506835937,0.0,0.0,0.0004699789860751,291.00079345703125,294.1499938964844,254.33657836914065,253.5839385986328,260.1874694824219,254.30731201171875,289.9829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.40731430053711,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.69610595703125,0.0,0.0,9.408688492840156e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0433959960937,0.0,0.0,9.907786443363877e-05,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5137634277344,0.0,0.0,7.317875133594498e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4380187988281,0.0,0.0,9.907816274790092e-05,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1869506835937,0.0,0.0,0.0004699789860751,291.00079345703125,294.1499938964844,254.33657836914065,253.5839385986328,260.1874694824219,254.30731201171875,289.9829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.40731430053711,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6838684082031,0.0,0.0,9.423970186617224e-05,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0268249511719,0.0,0.0,9.923879406414926e-05,290.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5037841796875,0.0,0.0,7.329761137953028e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.42901611328125,0.0,0.0,9.923908510245384e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1686096191406,0.0,0.0,0.000470742379548,290.9957275390625,294.1499938964844,254.35552978515625,253.6004943847656,260.0838317871094,254.31643676757807,289.9652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.4177303314209,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6838684082031,0.0,0.0,9.423970186617224e-05,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0268249511719,0.0,0.0,9.923879406414926e-05,290.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5037841796875,0.0,0.0,7.329761137953028e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.42901611328125,0.0,0.0,9.923908510245384e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1686096191406,0.0,0.0,0.000470742379548,290.9957275390625,294.1499938964844,254.35552978515625,253.6004943847656,260.0838317871094,254.31643676757807,289.9652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.4177303314209,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.671630859375,0.0,0.0,9.44166022236459e-05,291.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01031494140625,0.0,0.0,9.942507313098758e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4938049316406,0.0,0.0,7.343519246205688e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4199523925781,0.0,0.0,9.942536416929217e-05,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1503295898437,0.0,0.0,0.0004716260591521,290.9905090332031,294.1499938964844,254.3749389648437,253.61740112304688,259.9822082519531,254.32818603515625,289.94757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.43476676940918,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.671630859375,0.0,0.0,9.44166022236459e-05,291.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01031494140625,0.0,0.0,9.942507313098758e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4938049316406,0.0,0.0,7.343519246205688e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4199523925781,0.0,0.0,9.942536416929217e-05,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1503295898437,0.0,0.0,0.0004716260591521,290.9905090332031,294.1499938964844,254.3749389648437,253.61740112304688,259.9822082519531,254.32818603515625,289.94757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.43476676940918,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6654968261719,0.0,0.0,9.451247024117038e-05,291.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0020751953125,0.0,0.0,9.952602704288438e-05,290.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4888000488281,0.0,0.0,7.350975647568703e-05,290.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154052734375,0.0,0.0,9.952631808118896e-05,291.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1412048339844,0.0,0.0,0.0004721049626823,290.9878845214844,294.1499938964844,254.38479614257807,253.6259765625,259.9321594238281,254.33497619628903,289.9387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.688244624797335e-09,0.0010070409625768,-0.0165742263197898,0.0,0.0,0.0,-0.0081284623593091,60.0,-24.44540405273437,-0.0,-6.914488892562076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65936279296875,0.0,0.0,9.461152512812988e-05,291.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.99383544921875,0.0,0.0,9.963034244719891e-05,290.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4837646484375,0.0,0.0,7.358680159086362e-05,290.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4108581542969,0.0,0.0,9.963062620954588e-05,291.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.132080078125,0.0,0.0,0.0004725997860077,290.9851989746094,294.1499938964844,254.39474487304688,253.6346130371093,259.882568359375,254.3422698974609,289.9299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811639252646273e-09,0.0010080960346385,-0.0168974436819553,0.0,0.0,0.0,-0.0081896344199776,60.0,-24.45703887939453,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6470947265625,0.0,0.0,9.481731831328943e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.97735595703125,0.0,0.0,9.984705684473738e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4737243652344,0.0,0.0,7.374686538241804e-05,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4017028808594,0.0,0.0,9.984734060708432e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1138916015625,0.0,0.0,0.000473627820611,290.9797668457031,294.1499938964844,254.41493225097656,253.6521148681641,259.7847595214844,254.3582305908203,289.9122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.068004848065357e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.482601165771484,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6470947265625,0.0,0.0,9.481731831328943e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.97735595703125,0.0,0.0,9.984705684473738e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4737243652344,0.0,0.0,7.374686538241804e-05,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4017028808594,0.0,0.0,9.984734060708432e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1138916015625,0.0,0.0,0.000473627820611,290.9797668457031,294.1499938964844,254.41493225097656,253.6521148681641,259.7847595214844,254.3582305908203,289.9122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.068004848065357e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.482601165771484,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.63482666015625,0.0,0.0,9.502631291979924e-05,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9609375,0.0,0.0,0.0001000671400106,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4635925292969,0.0,0.0,7.39094102755189e-05,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3924865722656,0.0,0.0,0.000100067416497,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0957336425781,0.0,0.0,0.0004746718332171,290.9742126464844,294.1499938964844,254.43544006347656,253.6698303222656,259.6888732910156,254.3759155273437,289.89459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.509864807128903,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.63482666015625,0.0,0.0,9.502631291979924e-05,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9609375,0.0,0.0,0.0001000671400106,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4635925292969,0.0,0.0,7.39094102755189e-05,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3924865722656,0.0,0.0,0.000100067416497,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0957336425781,0.0,0.0,0.0004746718332171,290.9742126464844,294.1499938964844,254.43544006347656,253.6698303222656,259.6888732910156,254.3759155273437,289.89459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.509864807128903,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6225280761719,0.0,0.0,9.522998152533546e-05,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.94451904296875,0.0,0.0,0.0001002816061372,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4534606933594,0.0,0.0,7.40678224246949e-05,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3832397460937,0.0,0.0,0.0001002818898996,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.07763671875,0.0,0.0,0.0004756892449222,290.96856689453125,294.1499938964844,254.4562225341797,253.6877593994141,259.5948791503906,254.39498901367188,289.8769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.536657333374023,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6225280761719,0.0,0.0,9.522998152533546e-05,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.94451904296875,0.0,0.0,0.0001002816061372,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4534606933594,0.0,0.0,7.40678224246949e-05,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3832397460937,0.0,0.0,0.0001002818898996,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.07763671875,0.0,0.0,0.0004756892449222,290.96856689453125,294.1499938964844,254.4562225341797,253.6877593994141,259.5948791503906,254.39498901367188,289.8769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.536657333374023,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6101989746094,0.0,0.0,9.54189381445758e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9281311035156,0.0,0.0,0.000100480596302,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432678222656,0.0,0.0,7.421478949254379e-05,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739318847656,0.0,0.0,0.0001004808727884,291.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0595703125,0.0,0.0,0.0004766331694554,290.9627685546875,294.1499938964844,254.47726440429688,253.7058563232422,259.50274658203125,254.41514587402344,289.8592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.560670852661133,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6101989746094,0.0,0.0,9.54189381445758e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9281311035156,0.0,0.0,0.000100480596302,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432678222656,0.0,0.0,7.421478949254379e-05,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739318847656,0.0,0.0,0.0001004808727884,291.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0595703125,0.0,0.0,0.0004766331694554,290.9627685546875,294.1499938964844,254.47726440429688,253.7058563232422,259.50274658203125,254.41514587402344,289.8592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.560670852661133,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6040344238281,0.0,0.0,9.55047144088894e-05,291.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9199523925781,0.0,0.0,0.0001005709200398,290.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43817138671875,0.0,0.0,7.428150274790823e-05,290.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3692626953125,0.0,0.0,0.0001005711965262,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0505676269531,0.0,0.0,0.0004770616651512,290.9598083496094,294.1499938964844,254.48785400390625,253.71495056152344,259.4574279785156,254.4255523681641,289.8504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.924311873352963e-09,0.0010176106588914,-0.0198117103427648,0.0,0.0,0.0,-0.0087412353605031,60.0,-24.57084274291992,-0.0,-7.060410922576922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5978698730469,0.0,0.0,9.55836003413424e-05,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9117736816406,0.0,0.0,0.0001006539896479,290.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4330444335937,0.0,0.0,7.434285362251103e-05,290.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3645935058594,0.0,0.0,0.0001006542588584,291.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.04156494140625,0.0,0.0,0.0004774557019118,290.95684814453125,294.1499938964844,254.4984893798828,253.7240753173828,259.4125061035156,254.4361114501953,289.8416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022569275567548e-09,0.0010184508282691,-0.0200690403580665,0.0,0.0,0.0,-0.0087899453938007,60.0,-24.57954978942871,-0.0,-7.072075902669894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.58551025390625,0.0,0.0,9.571386181050912e-05,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8954467773437,0.0,0.0,0.0001007911632768,290.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4227905273437,0.0,0.0,7.444416405633092e-05,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3551940917969,0.0,0.0,0.0001007914324873,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0235900878906,0.0,0.0,0.000478106434457,290.9508056640625,294.1499938964844,254.51988220214844,253.74237060546875,259.3240966796875,254.4576110839844,289.8240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703846558928,60.0,-24.59096908569336,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.58551025390625,0.0,0.0,9.571386181050912e-05,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8954467773437,0.0,0.0,0.0001007911632768,290.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4227905273437,0.0,0.0,7.444416405633092e-05,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3551940917969,0.0,0.0,0.0001007914324873,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0235900878906,0.0,0.0,0.000478106434457,290.9508056640625,294.1499938964844,254.51988220214844,253.74237060546875,259.3240966796875,254.4576110839844,289.8240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703846558928,60.0,-24.59096908569336,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
