time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509340,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5731506347656,0.0,0.0,9.580004552844912e-05,291.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8791809082031,0.0,0.0,0.0001008819235721,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4124755859375,0.0,0.0,7.4511204729788e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34576416015625,0.0,0.0,0.0001008821927825,291.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00567626953125,0.0,0.0,0.0004785370256286,290.9446716308594,294.1499938964844,254.54139709472656,253.7607269287109,259.237548828125,254.4794158935547,289.8063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750909030437,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.59214973449707,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5731506347656,0.0,0.0,9.580004552844912e-05,291.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8791809082031,0.0,0.0,0.0001008819235721,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4124755859375,0.0,0.0,7.4511204729788e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34576416015625,0.0,0.0,0.0001008821927825,291.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00567626953125,0.0,0.0,0.0004785370256286,290.9446716308594,294.1499938964844,254.54139709472656,253.7607269287109,259.237548828125,254.4794158935547,289.8063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750909030437,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.59214973449707,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.560791015625,0.0,0.0,9.58331220317632e-05,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8629150390625,0.0,0.0,0.0001009167608572,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40216064453125,0.0,0.0,7.453693251591176e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3362731933594,0.0,0.0,0.0001009170227916,291.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9878234863281,0.0,0.0,0.0004787023062817,290.9384155273437,294.1499938964844,254.56298828125,253.7790985107422,259.1529235839844,254.5013122558593,289.7887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829157054424,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.58084297180176,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.560791015625,0.0,0.0,9.58331220317632e-05,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8629150390625,0.0,0.0,0.0001009167608572,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40216064453125,0.0,0.0,7.453693251591176e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3362731933594,0.0,0.0,0.0001009170227916,291.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9878234863281,0.0,0.0,0.0004787023062817,290.9384155273437,294.1499938964844,254.56298828125,253.7790985107422,259.1529235839844,254.5013122558593,289.7887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829157054424,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.58084297180176,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5484313964844,0.0,0.0,9.580554615240544e-05,291.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84674072265625,0.0,0.0,0.0001008877225103,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3918151855469,0.0,0.0,7.451548299286515e-05,290.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3267517089844,0.0,0.0,0.0001008879844448,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9700622558594,0.0,0.0,0.0004785646160598,290.9320373535156,294.1499938964844,254.5846099853516,253.7974548339844,259.0703125,254.5231170654297,289.7710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.55445098876953,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5484313964844,0.0,0.0,9.580554615240544e-05,291.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84674072265625,0.0,0.0,0.0001008877225103,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3918151855469,0.0,0.0,7.451548299286515e-05,290.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3267517089844,0.0,0.0,0.0001008879844448,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9700622558594,0.0,0.0,0.0004785646160598,290.9320373535156,294.1499938964844,254.5846099853516,253.7974548339844,259.0703125,254.5231170654297,289.7710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.55445098876953,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.542236328125,0.0,0.0,9.576606680639088e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8386535644531,0.0,0.0,0.0001008461476885,290.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3866271972656,0.0,0.0,7.448477117577568e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3219909667969,0.0,0.0,0.000100846402347,291.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.961181640625,0.0,0.0,0.0004783674085047,290.9288330078125,294.1499938964844,254.59542846679688,253.80661010742188,259.0297546386719,254.533920288086,289.76226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204022983089,8.24973600543899e-09,0.001020394032821,-0.0206639561802148,0.0,0.0,0.0,-0.0089025655761361,60.0,-24.53520774841309,-0.0,-7.099081500427928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5360717773437,0.0,0.0,9.571271220920607e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8305969238281,0.0,0.0,0.0001007899627438,290.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3814392089844,0.0,0.0,7.444327638950199e-05,290.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31719970703125,0.0,0.0,0.0001007902174023,291.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9523620605469,0.0,0.0,0.000478100933833,290.9255676269531,294.1499938964844,254.60623168945312,253.81573486328125,258.9896545410156,254.544662475586,289.75347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198338422924,8.18324252804814e-09,0.0010198255768045,-0.0204898212105035,0.0,0.0,0.0,-0.0088696023449301,60.0,-24.512426376342773,-0.0,-7.091171738693447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52374267578125,0.0,0.0,9.555605356581508e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8145446777344,0.0,0.0,0.0001006249949568,290.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3710632324219,0.0,0.0,7.432142592733726e-05,290.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3076477050781,0.0,0.0,0.0001006252423394,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.93475341796875,0.0,0.0,0.0004773184191435,290.91900634765625,294.1499938964844,254.62779235839844,253.8339233398437,258.9108581542969,254.5658569335937,289.73583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988012917792275e-09,0.0010181564139202,-0.0199785381555557,0.0,0.0,0.0,-0.0087728202342987,60.0,-24.45453834533692,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52374267578125,0.0,0.0,9.555605356581508e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8145446777344,0.0,0.0,0.0001006249949568,290.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3710632324219,0.0,0.0,7.432142592733726e-05,290.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3076477050781,0.0,0.0,0.0001006252423394,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.93475341796875,0.0,0.0,0.0004773184191435,290.91900634765625,294.1499938964844,254.62779235839844,253.8339233398437,258.9108581542969,254.5658569335937,289.73583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988012917792275e-09,0.0010181564139202,-0.0199785381555557,0.0,0.0,0.0,-0.0087728202342987,60.0,-24.45453834533692,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.51141357421875,0.0,0.0,9.534462151350452e-05,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7985534667969,0.0,0.0,0.0001004023506538,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3606872558594,0.0,0.0,7.41569820092991e-05,290.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2980651855469,0.0,0.0,0.0001004025980364,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.917236328125,0.0,0.0,0.0004762623575516,290.912353515625,294.1499938964844,254.64927673339844,253.8519897460937,258.83404541015625,254.5865478515625,289.7182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724550776799788e-09,0.0010159036610275,-0.0192885361611843,0.0,0.0,0.0,-0.008642210625112,60.0,-24.380897521972656,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.51141357421875,0.0,0.0,9.534462151350452e-05,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7985534667969,0.0,0.0,0.0001004023506538,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3606872558594,0.0,0.0,7.41569820092991e-05,290.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2980651855469,0.0,0.0,0.0001004025980364,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.917236328125,0.0,0.0,0.0004762623575516,290.912353515625,294.1499938964844,254.64927673339844,253.8519897460937,258.83404541015625,254.5865478515625,289.7182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724550776799788e-09,0.0010159036610275,-0.0192885361611843,0.0,0.0,0.0,-0.008642210625112,60.0,-24.380897521972656,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4991455078125,0.0,0.0,9.510084055364132e-05,291.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7826232910156,0.0,0.0,0.0001001456330413,290.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.35028076171875,0.0,0.0,7.396737055387348e-05,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2884521484375,0.0,0.0,0.0001001458804239,291.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8998413085937,0.0,0.0,0.0004750446532852,290.9056091308594,294.1499938964844,254.67062377929688,253.869873046875,258.7591552734375,254.6067352294922,289.7005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420775105515531e-09,0.0010133062023669,-0.0184929240494966,0.0,0.0,0.0,-0.0084916166961193,60.0,-24.29633140563965,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4991455078125,0.0,0.0,9.510084055364132e-05,291.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7826232910156,0.0,0.0,0.0001001456330413,290.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.35028076171875,0.0,0.0,7.396737055387348e-05,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2884521484375,0.0,0.0,0.0001001458804239,291.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8998413085937,0.0,0.0,0.0004750446532852,290.9056091308594,294.1499938964844,254.67062377929688,253.869873046875,258.7591552734375,254.6067352294922,289.7005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420775105515531e-09,0.0010133062023669,-0.0184929240494966,0.0,0.0,0.0,-0.0084916166961193,60.0,-24.29633140563965,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.48687744140625,0.0,0.0,9.48631131905131e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7668151855469,0.0,0.0,9.989529644371942e-05,290.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33990478515625,0.0,0.0,7.378247391898185e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2788391113281,0.0,0.0,9.98955438262783e-05,291.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8825378417969,0.0,0.0,0.0004738572170026,290.89874267578125,294.1499938964844,254.69178771972656,253.88755798339844,258.6862487792969,254.6264190673828,289.6829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124549838977145e-09,0.0010107731213793,-0.0177170503884553,0.0,0.0,0.0,-0.0083447648212313,60.0,-24.20833778381348,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.48687744140625,0.0,0.0,9.48631131905131e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7668151855469,0.0,0.0,9.989529644371942e-05,290.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33990478515625,0.0,0.0,7.378247391898185e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2788391113281,0.0,0.0,9.98955438262783e-05,291.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8825378417969,0.0,0.0,0.0004738572170026,290.89874267578125,294.1499938964844,254.69178771972656,253.88755798339844,258.6862487792969,254.6264190673828,289.6829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124549838977145e-09,0.0010107731213793,-0.0177170503884553,0.0,0.0,0.0,-0.0083447648212313,60.0,-24.20833778381348,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4807434082031,0.0,0.0,9.475534170633182e-05,291.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7589416503906,0.0,0.0,9.978180605685338e-05,290.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3346862792969,0.0,0.0,7.369864761130884e-05,290.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2740478515625,0.0,0.0,9.978204616345464e-05,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8739318847656,0.0,0.0,0.0004733188834507,290.8952941894531,294.1499938964844,254.70230102539065,253.89630126953125,258.6505126953125,254.63612365722656,289.6741638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096316691488,6.990252821026388e-09,0.0010096246842294,-0.0173652917146682,0.0,0.0,0.0,-0.0082781873643398,60.0,-24.165775299072266,-0.0,-6.95000110795263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4746398925781,0.0,0.0,9.465662151342258e-05,291.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7510681152344,0.0,0.0,9.967786172637716e-05,290.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3294982910156,0.0,0.0,7.362186443060637e-05,290.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.26922607421875,0.0,0.0,9.96780945570208e-05,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8653564453125,0.0,0.0,0.0004728258354589,290.8918151855469,294.1499938964844,254.71275329589844,253.9049835205078,258.6152038574219,254.645751953125,289.6653747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085796238854,6.867244550790019e-09,0.0010085727553814,-0.0170430932193994,0.0,0.0,0.0,-0.0082172062247991,60.0,-24.124929428100582,-0.0,-6.935525931339728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4624328613281,0.0,0.0,9.449373465031384e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7353820800781,0.0,0.0,9.95063310256228e-05,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.319091796875,0.0,0.0,7.34951754566282e-05,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.25958251953125,0.0,0.0,9.950656385626644e-05,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8482360839844,0.0,0.0,0.0004720122087746,290.88482666015625,294.1499938964844,254.73345947265625,253.92214965820312,258.5457763671875,254.6648406982422,289.64776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068436386063,6.664265583822271e-09,0.0010068368865177,-0.0165114142000675,0.0,0.0,0.0,-0.0081165805459022,60.0,-24.050683975219727,-0.0,-6.911673011700259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4624328613281,0.0,0.0,9.449373465031384e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7353820800781,0.0,0.0,9.95063310256228e-05,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.319091796875,0.0,0.0,7.34951754566282e-05,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.25958251953125,0.0,0.0,9.950656385626644e-05,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8482360839844,0.0,0.0,0.0004720122087746,290.88482666015625,294.1499938964844,254.73345947265625,253.92214965820312,258.5457763671875,254.6648406982422,289.64776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068436386063,6.664265583822271e-09,0.0010068368865177,-0.0165114142000675,0.0,0.0,0.0,-0.0081165805459022,60.0,-24.050683975219727,-0.0,-6.911673011700259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4502258300781,0.0,0.0,9.438193956157193e-05,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.71978759765625,0.0,0.0,9.93886060314253e-05,290.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3086853027344,0.0,0.0,7.34082204871811e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2499084472656,0.0,0.0,9.938883158611134e-05,291.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8312072753906,0.0,0.0,0.0004714537935797,290.8777160644531,294.1499938964844,254.7538604736328,253.93898010253903,258.47808837890625,254.68380737304688,289.63018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056518949568,6.524937035123912e-09,0.0010056453756988,-0.0161464530974626,0.0,0.0,0.0,-0.0080475080758333,60.0,-23.988862991333008,-0.0,-6.895323423350419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4502258300781,0.0,0.0,9.438193956157193e-05,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.71978759765625,0.0,0.0,9.93886060314253e-05,290.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3086853027344,0.0,0.0,7.34082204871811e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2499084472656,0.0,0.0,9.938883158611134e-05,291.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8312072753906,0.0,0.0,0.0004714537935797,290.8777160644531,294.1499938964844,254.7538604736328,253.93898010253903,258.47808837890625,254.68380737304688,289.63018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056518949568,6.524937035123912e-09,0.0010056453756988,-0.0161464530974626,0.0,0.0,0.0,-0.0080475080758333,60.0,-23.988862991333008,-0.0,-6.895323423350419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4380187988281,0.0,0.0,9.432424121769144e-05,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7042236328125,0.0,0.0,9.932784450938924e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2982482910156,0.0,0.0,7.336334238061681e-05,290.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2402038574219,0.0,0.0,9.93280773400329e-05,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.81427001953125,0.0,0.0,0.0004711656365543,290.8705139160156,294.1499938964844,254.77394104003903,253.9554748535156,258.412109375,254.70278930664065,289.61260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453015455321065e-09,0.0010050302371382,-0.0159580577164888,0.0,0.0,0.0,-0.0080118533223867,60.0,-23.941068649291992,-0.0,-6.886891412705154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4380187988281,0.0,0.0,9.432424121769144e-05,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7042236328125,0.0,0.0,9.932784450938924e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2982482910156,0.0,0.0,7.336334238061681e-05,290.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2402038574219,0.0,0.0,9.93280773400329e-05,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.81427001953125,0.0,0.0,0.0004711656365543,290.8705139160156,294.1499938964844,254.77394104003903,253.9554748535156,258.412109375,254.70278930664065,289.61260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453015455321065e-09,0.0010050302371382,-0.0159580577164888,0.0,0.0,0.0,-0.0080118533223867,60.0,-23.941068649291992,-0.0,-6.886891412705154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4258117675781,0.0,0.0,9.43177583394572e-05,291.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6886901855469,0.0,0.0,9.932102693710476e-05,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.28778076171875,0.0,0.0,7.33583074179478e-05,290.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23046875,0.0,0.0,9.93212524917908e-05,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.79736328125,0.0,0.0,0.0004711333313025,290.8632202148437,294.1499938964844,254.7936248779297,253.97157287597656,258.3476867675781,254.72189331054688,289.5950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.4449130476873515e-09,0.0010049607371911,-0.0159368328750133,0.0,0.0,0.0,-0.0080078355967998,60.0,-23.90669631958008,-0.0,-6.885941417067444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4258117675781,0.0,0.0,9.43177583394572e-05,291.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6886901855469,0.0,0.0,9.932102693710476e-05,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.28778076171875,0.0,0.0,7.33583074179478e-05,290.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23046875,0.0,0.0,9.93212524917908e-05,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.79736328125,0.0,0.0,0.0004711333313025,290.8632202148437,294.1499938964844,254.7936248779297,253.97157287597656,258.3476867675781,254.72189331054688,289.5950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.4449130476873515e-09,0.0010049607371911,-0.0159368328750133,0.0,0.0,0.0,-0.0080078355967998,60.0,-23.90669631958008,-0.0,-6.885941417067444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4197082519531,0.0,0.0,9.433233208255842e-05,291.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6809387207031,0.0,0.0,9.933637193171307e-05,290.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2825622558594,0.0,0.0,7.336963608395308e-05,290.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255859375,0.0,0.0,9.93365902104415e-05,291.609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7889404296875,0.0,0.0,0.0004712061199825,290.8595275878906,294.1499938964844,254.8033142089844,253.97946166992188,258.3160705566406,254.7314910888672,289.5862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051223216578,6.4630483187499985e-09,0.0010051158023998,-0.0159843377768993,0.0,0.0,0.0,-0.0080168256536126,60.0,-23.894399642944336,-0.0,-6.888067360932838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4136047363281,0.0,0.0,9.43550912779756e-05,291.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6731872558594,0.0,0.0,9.93603389360942e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2772827148437,0.0,0.0,7.338733848882839e-05,290.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2206726074219,0.0,0.0,9.936056449078023e-05,291.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.780517578125,0.0,0.0,0.0004713198577519,290.8558349609375,294.1499938964844,254.8128967285156,253.9872436523437,258.2847595214844,254.7411346435547,289.5775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.491391424390258e-09,0.0010053580626845,-0.0160585828125476,0.0,0.0,0.0,-0.0080308765172958,60.0,-23.884389877319336,-0.0,-6.891389858765251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4013671875,0.0,0.0,9.442528971703724e-05,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.65771484375,0.0,0.0,9.94342626654543e-05,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2667541503906,0.0,0.0,7.344193727476522e-05,290.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108764648437,0.0,0.0,9.943448094418272e-05,291.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.763671875,0.0,0.0,0.0004716705298051,290.84832763671875,294.1499938964844,254.83169555664065,254.00244140625,258.22320556640625,254.76052856445312,289.5599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.87217712402344,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4013671875,0.0,0.0,9.442528971703724e-05,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.65771484375,0.0,0.0,9.94342626654543e-05,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2667541503906,0.0,0.0,7.344193727476522e-05,290.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108764648437,0.0,0.0,9.943448094418272e-05,291.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.763671875,0.0,0.0,0.0004716705298051,290.84832763671875,294.1499938964844,254.83169555664065,254.00244140625,258.22320556640625,254.76052856445312,289.5599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.87217712402344,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3890991210937,0.0,0.0,9.451697405893356e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6422424316406,0.0,0.0,9.953081462299453e-05,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2561950683594,0.0,0.0,7.351324893534184e-05,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,9.953103290172294e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.74688720703125,0.0,0.0,0.0004721285658888,290.8407287597656,294.1499938964844,254.8500061035156,254.01715087890625,258.1630249023437,254.77999877929688,289.5425109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021692427692e-09,0.0010070820571854,-0.0165867395699024,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.867395401000977,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3890991210937,0.0,0.0,9.451697405893356e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6422424316406,0.0,0.0,9.953081462299453e-05,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2561950683594,0.0,0.0,7.351324893534184e-05,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,9.953103290172294e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.74688720703125,0.0,0.0,0.0004721285658888,290.8407287597656,294.1499938964844,254.8500061035156,254.01715087890625,258.1630249023437,254.77999877929688,289.5425109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021692427692e-09,0.0010070820571854,-0.0165867395699024,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.867395401000977,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768310546875,0.0,0.0,9.46284708334133e-05,291.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6268005371094,0.0,0.0,9.96482267510146e-05,290.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2455749511719,0.0,0.0,7.359996379818767e-05,290.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,9.96484377537854e-05,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7301330566406,0.0,0.0,0.0004726855549961,290.8330078125,294.1499938964844,254.8680877685547,254.03155517578125,258.1041259765625,254.7995147705078,289.5250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.86787414550781,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768310546875,0.0,0.0,9.46284708334133e-05,291.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6268005371094,0.0,0.0,9.96482267510146e-05,290.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2455749511719,0.0,0.0,7.359996379818767e-05,290.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,9.96484377537854e-05,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7301330566406,0.0,0.0,0.0004726855549961,290.8330078125,294.1499938964844,254.8680877685547,254.03155517578125,258.1041259765625,254.7995147705078,289.5250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.86787414550781,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3645324707031,0.0,0.0,9.476886043557896e-05,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6113586425781,0.0,0.0,9.979606693377718e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23492431640625,0.0,0.0,7.370916137006134e-05,290.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810913085937,0.0,0.0,9.9796277936548e-05,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7134094238281,0.0,0.0,0.0004733868699986,290.8251953125,294.1499938964844,254.8862762451172,254.0458526611328,258.0466003417969,254.8191375732422,289.507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.875123977661133,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3645324707031,0.0,0.0,9.476886043557896e-05,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6113586425781,0.0,0.0,9.979606693377718e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23492431640625,0.0,0.0,7.370916137006134e-05,290.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810913085937,0.0,0.0,9.9796277936548e-05,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7134094238281,0.0,0.0,0.0004733868699986,290.8251953125,294.1499938964844,254.8862762451172,254.0458526611328,258.0466003417969,254.8191375732422,289.507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.875123977661133,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3583374023437,0.0,0.0,9.485045302426444e-05,291.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6036376953125,0.0,0.0,9.988198871724308e-05,290.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22955322265625,0.0,0.0,7.377262227237225e-05,290.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17608642578125,0.0,0.0,9.988219972001389e-05,291.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7050476074219,0.0,0.0,0.0004737944691441,290.8212280273437,294.1499938964844,254.8953857421875,254.052963256836,258.0183410644531,254.8290100097656,289.49884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106411064043,7.108430288838008e-09,0.0010106340050697,-0.0176748316735029,0.0,0.0,0.0,-0.0083367675542831,60.0,-23.88140869140625,-0.0,-6.963922061231642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3521728515625,0.0,0.0,9.49375389609486e-05,291.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5959167480469,0.0,0.0,9.997368761105464e-05,290.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242126464844,0.0,0.0,7.384034688584507e-05,290.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,9.997389861382544e-05,291.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6966857910156,0.0,0.0,0.0004742294549942,290.8172607421875,294.1499938964844,254.904525756836,254.06005859375,257.9903259277344,254.83892822265625,289.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011568820104,7.216910624663342e-09,0.001011561602354,-0.0179589670151472,0.0,0.0,0.0,-0.0083905458450317,60.0,-23.888999938964844,-0.0,-6.976713251560795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3398132324219,0.0,0.0,9.513345139566808e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5804748535156,0.0,0.0,0.0001001799973892,290.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21343994140625,0.0,0.0,7.399272726615891e-05,290.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,0.0001001802083919,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67999267578125,0.0,0.0,0.0004752081295009,290.8092041015625,294.1499938964844,254.9228363037109,254.0741577148437,257.93524169921875,254.85891723632807,289.4726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.90973854064941,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
