time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511680,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3398132324219,0.0,0.0,9.513345139566808e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5804748535156,0.0,0.0,0.0001001799973892,290.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21343994140625,0.0,0.0,7.399272726615891e-05,290.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,0.0001001802083919,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67999267578125,0.0,0.0,0.0004752081295009,290.8092041015625,294.1499938964844,254.9228363037109,254.0741577148437,257.93524169921875,254.85891723632807,289.4726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.90973854064941,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.327392578125,0.0,0.0,9.535602293908596e-05,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5650329589844,0.0,0.0,0.0001004143778118,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026062011719,0.0,0.0,7.416583684971556e-05,290.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0001004145815386,291.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66326904296875,0.0,0.0,0.000476319954032,290.8010559082031,294.1499938964844,254.941162109375,254.088134765625,257.88134765625,254.879135131836,289.45526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.93718338012696,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.327392578125,0.0,0.0,9.535602293908596e-05,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5650329589844,0.0,0.0,0.0001004143778118,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026062011719,0.0,0.0,7.416583684971556e-05,290.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0001004145815386,291.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66326904296875,0.0,0.0,0.000476319954032,290.8010559082031,294.1499938964844,254.941162109375,254.088134765625,257.88134765625,254.879135131836,289.45526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.93718338012696,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3149108886719,0.0,0.0,9.560492617310956e-05,291.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.549560546875,0.0,0.0,0.0001006764869089,290.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,7.435942825395614e-05,290.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,0.0001006766906357,291.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6465759277344,0.0,0.0,0.000477563298773,290.79278564453125,294.1499938964844,254.9595184326172,254.1020050048828,257.8287353515625,254.8995513916016,289.4378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048335331523049e-09,0.0010186708532273,-0.0201365184038877,0.0,0.0,0.0,-0.0088027166202664,60.0,-23.97148323059082,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3149108886719,0.0,0.0,9.560492617310956e-05,291.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.549560546875,0.0,0.0,0.0001006764869089,290.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,7.435942825395614e-05,290.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,0.0001006766906357,291.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6465759277344,0.0,0.0,0.000477563298773,290.79278564453125,294.1499938964844,254.9595184326172,254.1020050048828,257.8287353515625,254.8995513916016,289.4378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048335331523049e-09,0.0010186708532273,-0.0201365184038877,0.0,0.0,0.0,-0.0088027166202664,60.0,-23.97148323059082,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.30242919921875,0.0,0.0,9.587802196620032e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5340881347656,0.0,0.0,0.0001009640691336,290.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,7.4571835284587e-05,290.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,0.0001009642728604,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6298522949219,0.0,0.0,0.0004789275117218,290.7843933105469,294.1499938964844,254.9778594970703,254.11573791503903,257.777099609375,254.9201202392578,289.4205017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388565397865477e-09,0.0010215799557045,-0.0210275221616029,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.011363983154297,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.30242919921875,0.0,0.0,9.587802196620032e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5340881347656,0.0,0.0,0.0001009640691336,290.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,7.4571835284587e-05,290.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,0.0001009642728604,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6298522949219,0.0,0.0,0.0004789275117218,290.7843933105469,294.1499938964844,254.9778594970703,254.11573791503903,257.777099609375,254.9201202392578,289.4205017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388565397865477e-09,0.0010215799557045,-0.0210275221616029,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.011363983154297,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.296142578125,0.0,0.0,9.602442878531292e-05,291.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5263366699219,0.0,0.0,0.0001011182393995,290.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,7.468571129720658e-05,290.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,0.0001011184431263,291.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6214904785156,0.0,0.0,0.0004796588618773,290.7801513671875,294.1499938964844,254.9870147705078,254.12255859375,257.7517395019531,254.9304656982422,289.41180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231483029201,8.570961718135095e-09,0.0010231396881863,-0.0215051639825105,0.0,0.0,0.0,-0.009061804972589,60.0,-24.03400611877441,-0.0,-7.137357016517853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.28985595703125,0.0,0.0,9.617593605071306e-05,291.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5185852050781,0.0,0.0,0.000101277786598,290.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697692871094,0.0,0.0,7.480354543076828e-05,290.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,0.0001012779830489,291.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6131286621094,0.0,0.0,0.0004804156778845,290.77587890625,294.1499938964844,254.9961700439453,254.1293487548828,257.7266540527344,254.9408416748047,289.40313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247622849419,8.759711178640828e-09,0.0010247535537928,-0.021999429911375,0.0,0.0,0.0,-0.0091553758829832,60.0,-24.05786323547364,-0.0,-7.159894721553428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2772216796875,0.0,0.0,9.649553976487368e-05,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5030517578125,0.0,0.0,0.0001016143505694,290.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,7.505212852265686e-05,290.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10943603515625,0.0,0.0,0.0001016145470202,291.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5964050292969,0.0,0.0,0.0004820121976081,290.7672424316406,294.1499938964844,255.01443481445312,254.1428375244141,257.67724609375,254.96160888671875,289.3857727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.10980033874512,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2772216796875,0.0,0.0,9.649553976487368e-05,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5030517578125,0.0,0.0,0.0001016143505694,290.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,7.505212852265686e-05,290.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10943603515625,0.0,0.0,0.0001016145470202,291.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5964050292969,0.0,0.0,0.0004820121976081,290.7672424316406,294.1499938964844,255.01443481445312,254.1428375244141,257.67724609375,254.96160888671875,289.3857727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.10980033874512,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2645568847656,0.0,0.0,9.683558164397256e-05,291.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48748779296875,0.0,0.0,0.0001019724295474,290.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,7.531660230597481e-05,290.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989074707031,0.0,0.0,0.0001019726259983,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5796203613281,0.0,0.0,0.0004837108135689,290.7584533691406,294.1499938964844,255.0326232910156,254.1561737060547,257.6289367675781,254.9823760986328,289.3684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.16707420349121,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2645568847656,0.0,0.0,9.683558164397256e-05,291.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48748779296875,0.0,0.0,0.0001019724295474,290.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,7.531660230597481e-05,290.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989074707031,0.0,0.0,0.0001019726259983,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5796203613281,0.0,0.0,0.0004837108135689,290.7584533691406,294.1499938964844,255.0326232910156,254.1561737060547,257.6289367675781,254.9823760986328,289.3684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.16707420349121,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2518005371094,0.0,0.0,9.719341323943809e-05,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.47186279296875,0.0,0.0,0.0001023492441163,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,7.559492223663256e-05,290.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882873535156,0.0,0.0,0.0001023494405671,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5628356933594,0.0,0.0,0.000485498283524,290.74957275390625,294.1499938964844,255.0507202148437,254.1693725585937,257.5816650390625,255.0030975341797,289.35107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.228992462158203,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2518005371094,0.0,0.0,9.719341323943809e-05,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.47186279296875,0.0,0.0,0.0001023492441163,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,7.559492223663256e-05,290.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882873535156,0.0,0.0,0.0001023494405671,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5628356933594,0.0,0.0,0.000485498283524,290.74957275390625,294.1499938964844,255.0507202148437,254.1693725585937,257.5816650390625,255.0030975341797,289.35107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.228992462158203,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2389831542969,0.0,0.0,9.756680083228277e-05,291.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4562072753906,0.0,0.0,0.0001027424441417,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,7.588533480884507e-05,290.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,0.0001027426333166,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5460205078125,0.0,0.0,0.0004873634607065,290.74053955078125,294.1499938964844,255.06871032714844,254.1824188232422,257.5355224609375,255.023666381836,289.333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492540170048414e-08,0.0010395704302936,-0.0265362877398729,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.2951602935791,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2389831542969,0.0,0.0,9.756680083228277e-05,291.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4562072753906,0.0,0.0,0.0001027424441417,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,7.588533480884507e-05,290.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,0.0001027426333166,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5460205078125,0.0,0.0,0.0004873634607065,290.74053955078125,294.1499938964844,255.06871032714844,254.1824188232422,257.5355224609375,255.023666381836,289.333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492540170048414e-08,0.0010395704302936,-0.0265362877398729,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.2951602935791,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325744628906,0.0,0.0,9.77576564764604e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4483947753906,0.0,0.0,0.000102943413367,290.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,7.603377162013203e-05,290.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721740722656,0.0,0.0,0.0001029436098178,291.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53759765625,0.0,0.0,0.0004883168148808,290.7359619140625,294.1499938964844,255.07765197753903,254.1888885498047,257.51275634765625,255.0338897705078,289.3250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416142176836,1.0730314414786337e-08,0.001041603507474,-0.0271587055176496,0.0,0.0,0.0,-0.0101322857663035,60.0,-24.329317092895508,-0.0,-7.397319734536725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261047363281,0.0,0.0,9.795168443815784e-05,291.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4405212402344,0.0,0.0,0.0001031477368087,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,7.618468225700781e-05,290.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667724609375,0.0,0.0,0.0001031479332596,291.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5291748046875,0.0,0.0,0.0004892860306426,290.7313842773437,294.1499938964844,255.0865631103516,254.19532775878903,257.49029541015625,255.04405212402344,289.31640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436815209686,1.0972053487989797e-08,0.0010436705779284,-0.0277914684265851,0.0,0.0,0.0,-0.0102521255612373,60.0,-24.36435508728028,-0.0,-7.426711334801439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131652832031,0.0,0.0,9.83458521659486e-05,291.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4248046875,0.0,0.0,0.0001035628156387,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,7.649125473108143e-05,290.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,0.0001035630048136,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5122985839844,0.0,0.0,0.0004912550211884,290.7221069335937,294.1499938964844,255.1042633056641,254.20806884765625,257.446044921875,255.0642242431641,289.2990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.436128616333008,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131652832031,0.0,0.0,9.83458521659486e-05,291.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4248046875,0.0,0.0,0.0001035628156387,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,7.649125473108143e-05,290.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,0.0001035630048136,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5122985839844,0.0,0.0,0.0004912550211884,290.7221069335937,294.1499938964844,255.1042633056641,254.20806884765625,257.446044921875,255.0642242431641,289.2990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.436128616333008,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,9.8746400908567e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4090270996094,0.0,0.0,0.0001039846174535,290.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904846191406,0.0,0.0,7.680278940824792e-05,290.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.044921875,0.0,0.0,0.0001039847993524,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.495361328125,0.0,0.0,0.0004932558513246,290.7126770019531,294.1499938964844,255.12179565429688,254.2206420898437,257.4027404785156,255.0841064453125,289.2817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.509870529174805,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,9.8746400908567e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4090270996094,0.0,0.0,0.0001039846174535,290.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904846191406,0.0,0.0,7.680278940824792e-05,290.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.044921875,0.0,0.0,0.0001039847993524,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.495361328125,0.0,0.0,0.0004932558513246,290.7126770019531,294.1499938964844,255.12179565429688,254.2206420898437,257.4027404785156,255.0841064453125,289.2817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.509870529174805,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18707275390625,0.0,0.0,9.915016562445088e-05,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3931884765625,0.0,0.0,0.0001044098025886,290.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,7.71168342907913e-05,290.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03387451171875,0.0,0.0,0.0001044099917635,291.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4784240722656,0.0,0.0,0.0004952728049829,290.703125,294.1499938964844,255.13912963867188,254.23306274414065,257.3603515625,255.1036834716797,289.26434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.584760665893555,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18707275390625,0.0,0.0,9.915016562445088e-05,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3931884765625,0.0,0.0,0.0001044098025886,290.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,7.71168342907913e-05,290.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03387451171875,0.0,0.0,0.0001044099917635,291.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4784240722656,0.0,0.0,0.0004952728049829,290.703125,294.1499938964844,255.13912963867188,254.23306274414065,257.3603515625,255.1036834716797,289.26434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.584760665893555,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1765441894531,0.0,0.0,9.947354556061327e-05,291.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3804931640625,0.0,0.0,0.0001047503319568,290.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694580078125,0.0,0.0,7.73683495935984e-05,290.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02496337890625,0.0,0.0,0.0001047505211317,291.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4648132324219,0.0,0.0,0.0004968881257809,290.6954040527344,294.1499938964844,255.15284729003903,254.2428741455078,257.3271484375,255.1190795898437,289.2504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920889467,60.0,-24.64502716064453,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17388916015625,0.0,0.0,9.955426503438504e-05,291.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3773193359375,0.0,0.0,0.0001048353369696,290.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671081542969,0.0,0.0,7.743113383185118e-05,290.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227355957031,0.0,0.0,0.0001048355261445,291.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46142578125,0.0,0.0,0.0004972913884557,290.6934509277344,294.1499938964844,255.15625,254.2453155517578,257.3189392089844,255.1228942871093,289.2469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.2968703444471432e-08,0.0010607431177049,-0.0330164656043052,0.0,0.0,0.0,-0.0112419473007321,60.0,-24.66009330749512,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,9.97555544017814e-05,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3693542480469,0.0,0.0,0.0001050473001669,290.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611877441406,0.0,0.0,7.758769061183557e-05,290.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171203613281,0.0,0.0,0.0001050474893418,291.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4529113769531,0.0,0.0,0.0004982968675903,290.68853759765625,294.1499938964844,255.1647186279297,254.2513732910156,257.2986145019531,255.13235473632807,289.2383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219487726701118e-08,0.001062887487933,-0.0336725562810897,0.0,0.0,0.0,-0.0113662714138627,60.0,-24.69768524169922,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16064453125,0.0,0.0,9.995600703405216e-05,291.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.36138916015625,0.0,0.0,0.0001052583902492,290.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552673339844,0.0,0.0,7.774359983159229e-05,290.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.011474609375,0.0,0.0,0.0001052585721481,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44439697265625,0.0,0.0,0.0004992981557734,290.6836242675781,294.1499938964844,255.1731414794922,254.25738525390625,257.2785339355469,255.14170837402344,289.2296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469235504715016e-08,0.0010650230105966,-0.0343258939683437,0.0,0.0,0.0,-0.011490081436932,60.0,-24.73513412475586,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,0.0001003530851448,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3454284667969,0.0,0.0,0.0001056765395333,290.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433349609375,0.0,0.0,7.805243512848392e-05,290.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0001525878906,0.0,0.0,0.0001056767141562,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.42730712890625,0.0,0.0,0.0005012816982343,290.6736755371094,294.1499938964844,255.1897735595703,254.269287109375,257.2389831542969,255.16015625,289.21221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.809329986572266,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,0.0001003530851448,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3454284667969,0.0,0.0,0.0001056765395333,290.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433349609375,0.0,0.0,7.805243512848392e-05,290.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0001525878906,0.0,0.0,0.0001056767141562,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.42730712890625,0.0,0.0,0.0005012816982343,290.6736755371094,294.1499938964844,255.1897735595703,254.269287109375,257.2389831542969,255.16015625,289.21221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.809329986572266,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,0.00010074324382,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.32940673828125,0.0,0.0,0.0001060873910319,290.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313415527344,0.0,0.0,7.835589349269867e-05,290.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887084960937,0.0,0.0,0.0001060875729308,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41021728515625,0.0,0.0,0.0005032306653447,290.66357421875,294.1499938964844,255.2061309814453,254.281005859375,257.20037841796875,255.17819213867188,289.1947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.88207054138184,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,0.00010074324382,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.32940673828125,0.0,0.0,0.0001060873910319,290.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313415527344,0.0,0.0,7.835589349269867e-05,290.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887084960937,0.0,0.0,0.0001060875729308,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41021728515625,0.0,0.0,0.0005032306653447,290.66357421875,294.1499938964844,255.2061309814453,254.281005859375,257.20037841796875,255.17819213867188,289.1947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.88207054138184,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,0.0001011245258268,291.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3133239746094,0.0,0.0,0.0001064889074768,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0192565917969,0.0,0.0,7.865244697313756e-05,290.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772033691406,0.0,0.0,0.0001064890820998,291.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39306640625,0.0,0.0,0.0005051352782174,290.6533508300781,294.1499938964844,255.22218322753903,254.29254150390625,257.1626892089844,255.19580078125,289.1773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118229046463,60.0,-24.952880859375,-0.0,-7.915603816854856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,0.0001011245258268,291.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3133239746094,0.0,0.0,0.0001064889074768,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0192565917969,0.0,0.0,7.865244697313756e-05,290.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772033691406,0.0,0.0,0.0001064890820998,291.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39306640625,0.0,0.0,0.0005051352782174,290.6533508300781,294.1499938964844,255.22218322753903,254.29254150390625,257.1626892089844,255.19580078125,289.1773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118229046463,60.0,-24.952880859375,-0.0,-7.915603816854856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0001014957306324,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2972106933594,0.0,0.0,0.0001068798010237,290.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.007080078125,0.0,0.0,7.894115697126836e-05,290.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.965576171875,0.0,0.0,0.0001068799756467,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3758544921875,0.0,0.0,0.0005069895414635,290.6430053710937,294.1499938964844,255.2379302978516,254.3038787841797,257.1258544921875,255.2130126953125,289.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.021493911743164,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0001014957306324,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2972106933594,0.0,0.0,0.0001068798010237,290.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.007080078125,0.0,0.0,7.894115697126836e-05,290.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.965576171875,0.0,0.0,0.0001068799756467,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3758544921875,0.0,0.0,0.0005069895414635,290.6430053710937,294.1499938964844,255.2379302978516,254.3038787841797,257.1258544921875,255.2130126953125,289.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.021493911743164,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,0.0001016766473185,291.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28912353515625,0.0,0.0,0.0001070703146979,290.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009460449219,0.0,0.0,7.908187399152666e-05,290.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0001070704893209,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.36724853515625,0.0,0.0,0.0005078932736068,290.63775634765625,294.1499938964844,255.24566650390625,254.3094787597656,257.1078186035156,255.221435546875,289.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.561302553909627e-08,0.0010833533015102,-0.0399321764707565,0.0,0.0,0.0,-0.0125528452917933,60.0,-25.0546932220459,-0.0,-8.002270135420987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933532714844,0.0,0.0,0.00010185525025,291.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2810363769531,0.0,0.0,0.0001072583982022,290.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,7.922078657429665e-05,290.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538879394531,0.0,0.0,0.0001072585655492,291.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.358642578125,0.0,0.0,0.0005087854224257,290.63250732421875,294.1499938964844,255.2533264160156,254.3150329589844,257.0899353027344,255.22976684570312,289.1424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852719424292,1.5835553313081622e-08,0.0010852559935301,-0.0405139103531837,0.0,0.0,0.0,-0.0126631613820791,60.0,-25.08736991882324,-0.0,-8.030406206671614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
