time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514020,290.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.0,0.0,0.0001022025753627,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.26483154296875,0.0,0.0,0.0001076241460395,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9824523925781,0.0,0.0,7.949092832859606e-05,290.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94207763671875,0.0,0.0,0.0001076243206625,291.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3414001464844,0.0,0.0,0.0005105204181745,290.62188720703125,294.1499938964844,255.2683868408203,254.32598876953125,257.0548400878906,255.24609375,289.1249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.15046119689941,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.0,0.0,0.0001022025753627,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.26483154296875,0.0,0.0,0.0001076241460395,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9824523925781,0.0,0.0,7.949092832859606e-05,290.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94207763671875,0.0,0.0,0.0001076243206625,291.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3414001464844,0.0,0.0,0.0005105204181745,290.62188720703125,294.1499938964844,255.2683868408203,254.32598876953125,257.0548400878906,255.24609375,289.1249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.15046119689941,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06591796875,0.0,0.0,0.0001025364617817,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.24859619140625,0.0,0.0,0.0001079757421393,290.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97003173828125,0.0,0.0,7.975061453180388e-05,290.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302062988281,0.0,0.0,0.0001079759094864,291.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3240966796875,0.0,0.0,0.0005121882422827,290.61114501953125,294.1499938964844,255.2830505371093,254.3367614746093,257.0206298828125,255.26193237304688,289.107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.210350036621094,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06591796875,0.0,0.0,0.0001025364617817,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.24859619140625,0.0,0.0,0.0001079757421393,290.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97003173828125,0.0,0.0,7.975061453180388e-05,290.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302062988281,0.0,0.0,0.0001079759094864,291.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3240966796875,0.0,0.0,0.0005121882422827,290.61114501953125,294.1499938964844,255.2830505371093,254.3367614746093,257.0206298828125,255.26193237304688,289.107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.210350036621094,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,0.0001028580445563,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322998046875,0.0,0.0,0.0001083143870346,290.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95751953125,0.0,0.0,8.000073285074905e-05,289.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9182434082031,0.0,0.0,0.0001083145543816,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067932128906,0.0,0.0,0.0005137946573086,290.60028076171875,294.1499938964844,255.2973175048828,254.34732055664065,256.9871826171875,255.27737426757807,289.08984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.267528533935547,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,0.0001028580445563,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322998046875,0.0,0.0,0.0001083143870346,290.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95751953125,0.0,0.0,8.000073285074905e-05,289.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9182434082031,0.0,0.0,0.0001083145543816,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067932128906,0.0,0.0,0.0005137946573086,290.60028076171875,294.1499938964844,255.2973175048828,254.34732055664065,256.9871826171875,255.27737426757807,289.08984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.267528533935547,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,0.0001031658684951,290.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159729003906,0.0,0.0,0.0001086385454982,290.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449462890625,0.0,0.0,8.024015551200137e-05,289.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061889648437,0.0,0.0,0.0001086387128452,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2894287109375,0.0,0.0,0.0005153323290869,290.5892944335937,294.1499938964844,255.3111724853516,254.357666015625,256.9546203613281,255.29226684570312,289.072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992356110364,1.7468497759409732e-08,0.0010992181487381,-0.0447815023362636,0.0,0.0,0.0,-0.0134726772084832,60.0,-25.32121467590332,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,0.0001031658684951,290.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159729003906,0.0,0.0,0.0001086385454982,290.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449462890625,0.0,0.0,8.024015551200137e-05,289.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061889648437,0.0,0.0,0.0001086387128452,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2894287109375,0.0,0.0,0.0005153323290869,290.5892944335937,294.1499938964844,255.3111724853516,254.357666015625,256.9546203613281,255.29226684570312,289.072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992356110364,1.7468497759409732e-08,0.0010992181487381,-0.0447815023362636,0.0,0.0,0.0,-0.0134726772084832,60.0,-25.32121467590332,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312805175781,0.0,0.0,0.0001033154330798,290.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077941894531,0.0,0.0,0.0001087960408767,290.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385986328125,0.0,0.0,8.035648352233693e-05,289.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9001159667969,0.0,0.0,0.0001087962082237,291.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.28076171875,0.0,0.0,0.0005160794826224,290.583740234375,294.1499938964844,255.31793212890625,254.36276245117188,256.9386291503906,255.299545288086,289.0634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008292203769,1.7654844697290173e-08,0.0011008115252479,-0.0452683568000793,0.0,0.0,0.0,-0.0135650569573044,60.0,-25.34704971313477,-0.0,-8.26228401251683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242919921875,0.0,0.0,0.0001034614324453,290.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,0.0001089497818611,290.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322509765625,0.0,0.0,8.047003939282149e-05,289.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89404296875,0.0,0.0,0.0001089499492081,291.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2720642089844,0.0,0.0,0.000516808766406,290.5781555175781,294.1499938964844,255.3245849609375,254.3678131103516,256.9228820800781,255.30670166015625,289.0546569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023846454918,1.7836748966715277e-08,0.0011023668339475,-0.0457435771822929,0.0,0.0,0.0,-0.0136552341282367,60.0,-25.372079849243164,-0.0,-8.2856502103823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01031494140625,0.0,0.0,0.000103744714579,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,0.0001092480961233,290.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195251464844,0.0,0.0,8.069036266533658e-05,289.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818054199219,0.0,0.0,0.0001092482561944,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2546691894531,0.0,0.0,0.0005182238528504,290.5669250488281,294.1499938964844,255.3375244140625,254.37774658203125,256.8918151855469,255.32066345214844,289.0369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054028291255,1.818970041256307e-08,0.0011053845519199,-0.0466655604541301,0.0,0.0,0.0,-0.01383020542562,60.0,-25.42024803161621,-0.0,-8.33108089182133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01031494140625,0.0,0.0,0.000103744714579,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,0.0001092480961233,290.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195251464844,0.0,0.0,8.069036266533658e-05,289.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818054199219,0.0,0.0,0.0001092482561944,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2546691894531,0.0,0.0,0.0005182238528504,290.5669250488281,294.1499938964844,255.3375244140625,254.37774658203125,256.8918151855469,255.32066345214844,289.0369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054028291255,1.818970041256307e-08,0.0011053845519199,-0.0466655604541301,0.0,0.0,0.0,-0.01383020542562,60.0,-25.42024803161621,-0.0,-8.33108089182133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0001040172501234,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,0.0001095350889954,290.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9067077636719,0.0,0.0,8.09023404144682e-05,289.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695068359375,0.0,0.0,0.0001095352490665,291.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2372436523437,0.0,0.0,0.0005195852718316,290.5555725097656,294.1499938964844,255.3500061035156,254.3874664306641,256.861572265625,255.3340606689453,289.0193176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083064600825,1.8529267009625986e-08,0.0011082879500463,-0.0475524775683879,0.0,0.0,0.0,-0.0139985419809818,60.0,-25.46564292907715,-0.0,-8.374906457220278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0001040172501234,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,0.0001095350889954,290.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9067077636719,0.0,0.0,8.09023404144682e-05,289.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695068359375,0.0,0.0,0.0001095352490665,291.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2372436523437,0.0,0.0,0.0005195852718316,290.5555725097656,294.1499938964844,255.3500061035156,254.3874664306641,256.861572265625,255.3340606689453,289.0193176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083064600825,1.8529267009625986e-08,0.0011082879500463,-0.0475524775683879,0.0,0.0,0.0,-0.0139985419809818,60.0,-25.46564292907715,-0.0,-8.374906457220278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98211669921875,0.0,0.0,0.0001042790463543,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.0001098107750294,290.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.893798828125,0.0,0.0,8.110595808830112e-05,289.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8571472167969,0.0,0.0,0.0001098109351005,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198181152344,0.0,0.0,0.0005208930233493,290.5440979003906,294.1499938964844,255.35812377929688,254.3935089111328,256.83209228515625,255.3456573486328,289.0015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110956547781,1.885544698154717e-08,0.0011110769119113,-0.0484043210744857,0.0,0.0,0.0,-0.0141602428629994,60.0,-25.50992202758789,-0.0,-8.417112695724428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98211669921875,0.0,0.0,0.0001042790463543,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.0001098107750294,290.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.893798828125,0.0,0.0,8.110595808830112e-05,289.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8571472167969,0.0,0.0,0.0001098109351005,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198181152344,0.0,0.0,0.0005208930233493,290.5440979003906,294.1499938964844,255.35812377929688,254.3935089111328,256.83209228515625,255.3456573486328,289.0015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110956547781,1.885544698154717e-08,0.0011110769119113,-0.0484043210744857,0.0,0.0,0.0,-0.0141602428629994,60.0,-25.50992202758789,-0.0,-8.417112695724428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679260253906,0.0,0.0,0.000104530925455,290.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,0.0001100760127883,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808288574219,0.0,0.0,8.130186324706301e-05,289.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446655273437,0.0,0.0,0.0001100761728594,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,0.0005221512401476,290.53253173828125,294.1499938964844,255.35836791992188,254.39273071289065,256.8031616210937,255.3526153564453,288.9838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137792607769,1.916927239165033e-08,0.0011137600522488,-0.0492238029837608,0.0,0.0,0.0,-0.0143158175051212,60.0,-25.556257247924805,-0.0,-8.457819689056124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679260253906,0.0,0.0,0.000104530925455,290.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,0.0001100760127883,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808288574219,0.0,0.0,8.130186324706301e-05,289.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446655273437,0.0,0.0,0.0001100761728594,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,0.0005221512401476,290.53253173828125,294.1499938964844,255.35836791992188,254.39273071289065,256.8031616210937,255.3526153564453,288.9838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137792607769,1.916927239165033e-08,0.0011137600522488,-0.0492238029837608,0.0,0.0,0.0,-0.0143158175051212,60.0,-25.556257247924805,-0.0,-8.457819689056124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0001046532779582,290.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,0.0001102048627217,290.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87432861328125,0.0,0.0,8.139702549669892e-05,289.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8384094238281,0.0,0.0,0.0001102050155168,291.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,0.0005227624205872,290.52667236328125,294.1499938964844,255.355697631836,254.38992309570312,256.7888488769531,255.3536529541016,288.9749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150828795507,1.9321719335607668e-08,0.0011150635546073,-0.0496218465268611,0.0,0.0,0.0,-0.0143913915380835,60.0,-25.58063507080078,-0.0,-8.47762890998638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95367431640625,0.0,0.0,0.0001047735131578,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,0.0001103314789361,290.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677978515625,0.0,0.0,8.149054337991402e-05,289.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321228027344,0.0,0.0,0.0001103316317312,291.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,0.0005233630654402,290.52081298828125,294.1499938964844,255.35125732421875,254.3855743408203,256.7746276855469,255.3530731201172,288.966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163639137521,1.9471526613301652e-08,0.001116344355978,-0.0500129759311676,0.0,0.0,0.0,-0.0144656570628285,60.0,-25.605762481689453,-0.0,-8.497118386685545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393615722656,0.0,0.0,0.0001050075661623,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10064697265625,0.0,0.0,0.0001105779447243,290.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85467529296875,0.0,0.0,8.167258056346327e-05,289.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81951904296875,0.0,0.0,0.0001105780975194,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673278808594,0.0,0.0,0.0005245321663096,290.5090026855469,294.1499938964844,255.3373107910156,254.3724670410156,256.74639892578125,255.3469696044922,288.9482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188574135303,1.9763136904771272e-08,0.0011188376229256,-0.0507742725312709,0.0,0.0,0.0,-0.0146102188155055,60.0,-25.65827751159668,-0.0,-8.535119633279464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393615722656,0.0,0.0,0.0001050075661623,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10064697265625,0.0,0.0,0.0001105779447243,290.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85467529296875,0.0,0.0,8.167258056346327e-05,289.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81951904296875,0.0,0.0,0.0001105780975194,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673278808594,0.0,0.0,0.0005245321663096,290.5090026855469,294.1499938964844,255.3373107910156,254.3724670410156,256.74639892578125,255.3469696044922,288.9482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188574135303,1.9763136904771272e-08,0.0011188376229256,-0.0507742725312709,0.0,0.0,0.0,-0.0146102188155055,60.0,-25.65827751159668,-0.0,-8.535119633279464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250183105469,0.0,0.0,0.000105233528302,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840759277344,0.0,0.0,0.0001108158903662,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84149169921875,0.0,0.0,8.184833131963387e-05,289.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.80682373046875,0.0,0.0,0.0001108160431613,291.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.00052566092927,290.4970703125,294.1499938964844,255.3170166015625,254.35386657714844,256.7182922363281,255.33399963378903,288.9303894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212647659704,2.004467170024781e-08,0.001121244742535,-0.0515091829001903,0.0,0.0,0.0,-0.0147497868165373,60.0,-25.713817596435547,-0.0,-8.571888088226842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250183105469,0.0,0.0,0.000105233528302,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840759277344,0.0,0.0,0.0001108158903662,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84149169921875,0.0,0.0,8.184833131963387e-05,289.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.80682373046875,0.0,0.0,0.0001108160431613,291.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.00052566092927,290.4970703125,294.1499938964844,255.3170166015625,254.35386657714844,256.7182922363281,255.33399963378903,288.9303894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212647659704,2.004467170024781e-08,0.001121244742535,-0.0515091829001903,0.0,0.0,0.0,-0.0147497868165373,60.0,-25.713817596435547,-0.0,-8.571888088226842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9105834960937,0.0,0.0,0.0001054519452736,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06744384765625,0.0,0.0,0.0001110458979383,290.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8282470703125,0.0,0.0,8.201821037800983e-05,289.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7940368652344,0.0,0.0,0.0001110460507334,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,0.0005267520318739,290.48504638671875,294.1499938964844,255.29090881347656,254.3302154541016,256.690185546875,255.31460571289065,288.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235919082537,2.0316811344400776e-08,0.0011235715355724,-0.0522194914519786,0.0,0.0,0.0,-0.0148846972733736,60.0,-25.77206802368164,-0.0,-8.607504753399554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9105834960937,0.0,0.0,0.0001054519452736,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06744384765625,0.0,0.0,0.0001110458979383,290.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8282470703125,0.0,0.0,8.201821037800983e-05,289.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7940368652344,0.0,0.0,0.0001110460507334,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,0.0005267520318739,290.48504638671875,294.1499938964844,255.29090881347656,254.3302154541016,256.690185546875,255.31460571289065,288.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235919082537,2.0316811344400776e-08,0.0011235715355724,-0.0522194914519786,0.0,0.0,0.0,-0.0148846972733736,60.0,-25.77206802368164,-0.0,-8.607504753399554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961181640625,0.0,0.0,0.0001056629917002,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05078125,0.0,0.0,0.0001112681420636,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8149108886719,0.0,0.0,8.21823559817858e-05,289.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811889648437,0.0,0.0,0.0001112682875827,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147155761719,0.0,0.0,0.0005278062890283,290.472900390625,294.1499938964844,255.259506225586,254.3019561767578,256.6620178222656,255.2891082763672,288.8945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258403537794,2.0579760118266683e-08,0.0011258197482675,-0.0529057383537292,0.0,0.0,0.0,-0.0150150507688522,60.0,-25.832813262939453,-0.0,-8.641988102908726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961181640625,0.0,0.0,0.0001056629917002,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05078125,0.0,0.0,0.0001112681420636,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8149108886719,0.0,0.0,8.21823559817858e-05,289.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811889648437,0.0,0.0,0.0001112682875827,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147155761719,0.0,0.0,0.0005278062890283,290.472900390625,294.1499938964844,255.259506225586,254.3019561767578,256.6620178222656,255.2891082763672,288.8945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258403537794,2.0579760118266683e-08,0.0011258197482675,-0.0529057383537292,0.0,0.0,0.0,-0.0150150507688522,60.0,-25.832813262939453,-0.0,-8.641988102908726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88885498046875,0.0,0.0,0.0001057658810168,290.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0001113764883484,290.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8082275390625,0.0,0.0,8.226238423958421e-05,289.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7747497558594,0.0,0.0,0.0001113766411435,291.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,0.0005283202626742,290.4667663574219,294.1499938964844,255.2419586181641,254.2862243652344,256.6478576660156,255.2742462158203,288.8855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.070795623865252e-08,0.0011269157985225,-0.0532402768731117,0.0,0.0,0.0,-0.0150786023586988,60.0,-25.864013671875,-0.0,-8.658825123575299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.881591796875,0.0,0.0,0.0001058669367921,290.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0001114829065045,290.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8015441894531,0.0,0.0,8.234097913373262e-05,289.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7682800292969,0.0,0.0,0.0001114830520236,291.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971374511719,0.0,0.0,0.0005288250395096,290.46063232421875,294.1499938964844,255.22329711914065,254.2695159912109,256.6336364746094,255.2580718994141,288.8766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128013129346,2.0833862635072364e-08,0.0011279922910034,-0.0535688251256942,0.0,0.0,0.0,-0.0151410195976495,60.0,-25.89569664001465,-0.0,-8.675377216604829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86700439453125,0.0,0.0,0.0001060636932379,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173645019531,0.0,0.0,0.0001116900966735,290.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7880859375,0.0,0.0,8.249401435023174e-05,289.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552795410156,0.0,0.0,0.0001116902421927,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,0.0005298079340718,290.4482727050781,294.1499938964844,255.18280029296875,254.2333374023437,256.60504150390625,255.2223052978516,288.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301094200462,2.1079006984336963e-08,0.0011300882324576,-0.0542084723711013,0.0,0.0,0.0,-0.0152625469490885,60.0,-25.96028709411621,-0.0,-8.707650067663054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86700439453125,0.0,0.0,0.0001060636932379,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173645019531,0.0,0.0,0.0001116900966735,290.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7880859375,0.0,0.0,8.249401435023174e-05,289.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552795410156,0.0,0.0,0.0001116902421927,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,0.0005298079340718,290.4482727050781,294.1499938964844,255.18280029296875,254.2333374023437,256.60504150390625,255.2223052978516,288.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301094200462,2.1079006984336963e-08,0.0011300882324576,-0.0542084723711013,0.0,0.0,0.0,-0.0152625469490885,60.0,-25.96028709411621,-0.0,-8.707650067663054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8523864746094,0.0,0.0,0.0001062528244801,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006408691406,0.0,0.0,0.0001118892687372,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745666503906,0.0,0.0,8.264111238531768e-05,289.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7422180175781,0.0,0.0,0.0001118894069804,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619201660156,0.0,0.0,0.0005307527026161,290.4358215332031,294.1499938964844,255.13853454589844,254.19387817382807,256.5760498046875,255.18191528320312,288.840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321243364363,2.131465315358128e-08,0.0011321030324324,-0.054823275655508,0.0,0.0,0.0,-0.0153793655335903,60.0,-26.02629280090332,-0.0,-8.7387292069252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8523864746094,0.0,0.0,0.0001062528244801,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006408691406,0.0,0.0,0.0001118892687372,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745666503906,0.0,0.0,8.264111238531768e-05,289.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7422180175781,0.0,0.0,0.0001118894069804,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619201660156,0.0,0.0,0.0005307527026161,290.4358215332031,294.1499938964844,255.13853454589844,254.19387817382807,256.5760498046875,255.18191528320312,288.840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321243364363,2.131465315358128e-08,0.0011321030324324,-0.054823275655508,0.0,0.0,0.0,-0.0153793655335903,60.0,-26.02629280090332,-0.0,-8.7387292069252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.83770751953125,0.0,0.0,0.0001064339376171,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838562011719,0.0,0.0,0.0001120799934142,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7609558105469,0.0,0.0,8.278198220068589e-05,289.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7290954589844,0.0,0.0,0.0001120801316574,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442810058594,0.0,0.0,0.0005316574242897,290.4232482910156,294.1499938964844,255.0910186767578,254.15155029296875,256.54669189453125,255.1377868652344,288.822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340539203956,2.1540310868317647e-08,0.0011340323835611,-0.0554119609296321,0.0,0.0,0.0,-0.0154912322759628,60.0,-26.093130111694336,-0.0,-8.768542159032222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.83770751953125,0.0,0.0,0.0001064339376171,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838562011719,0.0,0.0,0.0001120799934142,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7609558105469,0.0,0.0,8.278198220068589e-05,289.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7290954589844,0.0,0.0,0.0001120801316574,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442810058594,0.0,0.0,0.0005316574242897,290.4232482910156,294.1499938964844,255.0910186767578,254.15155029296875,256.54669189453125,255.1377868652344,288.822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340539203956,2.1540310868317647e-08,0.0011340323835611,-0.0554119609296321,0.0,0.0,0.0,-0.0154912322759628,60.0,-26.093130111694336,-0.0,-8.768542159032222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8229675292969,0.0,0.0,0.0001066062541212,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670715332031,0.0,0.0,0.0001122614485211,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.747314453125,0.0,0.0,8.291600533993915e-05,289.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71588134765625,0.0,0.0,0.0001122615867643,291.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0266418457031,0.0,0.0,0.0005325181991793,290.4105834960937,294.1499938964844,255.04074096679688,254.10682678222656,256.5168762207031,255.0902862548828,288.8044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358897900208,2.1755004908641243e-08,0.0011358680203557,-0.0559719875454902,0.0,0.0,0.0,-0.0155976638197898,60.0,-26.16031265258789,-0.0,-8.796953920864325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8229675292969,0.0,0.0,0.0001066062541212,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670715332031,0.0,0.0,0.0001122614485211,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.747314453125,0.0,0.0,8.291600533993915e-05,289.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71588134765625,0.0,0.0,0.0001122615867643,291.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0266418457031,0.0,0.0,0.0005325181991793,290.4105834960937,294.1499938964844,255.04074096679688,254.10682678222656,256.5168762207031,255.0902862548828,288.8044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358897900208,2.1755004908641243e-08,0.0011358680203557,-0.0559719875454902,0.0,0.0,0.0,-0.0155976638197898,60.0,-26.16031265258789,-0.0,-8.796953920864325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155822753906,0.0,0.0,0.0001066887925844,290.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95867919921875,0.0,0.0,0.0001123483598348,290.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7404479980469,0.0,0.0,8.298020111396909e-05,289.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7092590332031,0.0,0.0,0.000112348498078,291.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.017822265625,0.0,0.0,0.0005329304840415,290.4042053222656,294.1499938964844,255.0147399902344,254.0836944580078,256.5018005371094,255.06539916992188,288.7953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367690749466,2.185783642971728e-08,0.0011367471888661,-0.0562402047216892,0.0,0.0,0.0,-0.0156486425548791,60.0,-26.193836212158203,-0.0,-8.810578577822525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
