time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516360,290.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8081970214844,0.0,0.0,0.0001067687044269,290.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95025634765625,0.0,0.0,0.0001124325208365,290.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.73358154296875,0.0,0.0,8.304235234390944e-05,289.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7026062011719,0.0,0.0,0.0001124326590797,291.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090026855469,0.0,0.0,0.0005333297303877,290.3978271484375,294.1499938964844,254.9882354736328,254.06011962890625,256.486572265625,255.03990173339844,288.7862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376204201951,2.1957406559636183e-08,0.0011375985341146,-0.0564999058842659,0.0,0.0,0.0,-0.0156980026513338,60.0,-26.22720527648925,-0.0,-8.823781172395685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933654785156,0.0,0.0,0.000106920095277,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9334411621094,0.0,0.0,0.0001125919370679,290.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198181152344,0.0,0.0,8.316009916597977e-05,289.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68927001953125,0.0,0.0,0.0001125920753111,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913330078125,0.0,0.0,0.0005340859643183,290.38494873046875,294.1499938964844,254.9340057373047,254.0118865966797,256.45574951171875,254.98733520507807,288.7680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392332380637,2.2146020128843705e-08,0.0011392111191526,-0.0569918230175972,0.0,0.0,0.0,-0.01579150557518,60.0,-26.29316139221192,-0.0,-8.84881785623293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933654785156,0.0,0.0,0.000106920095277,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9334411621094,0.0,0.0,0.0001125919370679,290.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198181152344,0.0,0.0,8.316009916597977e-05,289.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68927001953125,0.0,0.0,0.0001125920753111,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913330078125,0.0,0.0,0.0005340859643183,290.38494873046875,294.1499938964844,254.9340057373047,254.0118865966797,256.45574951171875,254.98733520507807,288.7680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392332380637,2.2146020128843705e-08,0.0011392111191526,-0.0569918230175972,0.0,0.0,0.0,-0.01579150557518,60.0,-26.29316139221192,-0.0,-8.84881785623293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7784729003906,0.0,0.0,0.0001070590151357,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91656494140625,0.0,0.0,0.0001127382274717,290.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059936523437,0.0,0.0,8.32681471365504e-05,289.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758728027344,0.0,0.0,0.0001127383584389,291.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736633300781,0.0,0.0,0.0005347799160517,290.3720092773437,294.1499938964844,254.87857055664065,253.96258544921875,256.4244384765625,254.9330596923828,288.7498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407133424654,2.2319103010204344e-08,0.0011406909907236,-0.05744319409132,0.0,0.0,0.0,-0.0158773101866245,60.0,-26.35751724243164,-0.0,-8.871823808931367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7784729003906,0.0,0.0,0.0001070590151357,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91656494140625,0.0,0.0,0.0001127382274717,290.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059936523437,0.0,0.0,8.32681471365504e-05,289.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758728027344,0.0,0.0,0.0001127383584389,291.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736633300781,0.0,0.0,0.0005347799160517,290.3720092773437,294.1499938964844,254.87857055664065,253.96258544921875,256.4244384765625,254.9330596923828,288.7498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407133424654,2.2319103010204344e-08,0.0011406909907236,-0.05744319409132,0.0,0.0,0.0,-0.0158773101866245,60.0,-26.35751724243164,-0.0,-8.871823808931367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7635498046875,0.0,0.0,0.0001071853985195,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89971923828125,0.0,0.0,0.0001128713192883,290.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.69207763671875,0.0,0.0,8.336644532391801e-05,289.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6623840332031,0.0,0.0,0.0001128714502556,291.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559936523437,0.0,0.0,0.000535411236342,290.35894775390625,294.1499938964844,254.8224334716797,253.91262817382807,256.3925476074219,254.87750244140625,288.73162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420596856623,2.24765646095193e-08,0.0011420372175052,-0.0578537993133068,0.0,0.0,0.0,-0.0159553699195384,60.0,-26.41950225830078,-0.0,-8.892779135294404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7635498046875,0.0,0.0,0.0001071853985195,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89971923828125,0.0,0.0,0.0001128713192883,290.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.69207763671875,0.0,0.0,8.336644532391801e-05,289.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6623840332031,0.0,0.0,0.0001128714502556,291.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559936523437,0.0,0.0,0.000535411236342,290.35894775390625,294.1499938964844,254.8224334716797,253.91262817382807,256.3925476074219,254.87750244140625,288.73162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420596856623,2.24765646095193e-08,0.0011420372175052,-0.0578537993133068,0.0,0.0,0.0,-0.0159553699195384,60.0,-26.41950225830078,-0.0,-8.892779135294404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.74859619140625,0.0,0.0,0.0001072972881956,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828125,0.0,0.0,0.0001129891461459,290.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781311035156,0.0,0.0,8.345347305294126e-05,289.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488647460937,0.0,0.0,0.0001129892771132,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93829345703125,0.0,0.0,0.0005359702045097,290.3458251953125,294.1499938964844,254.76611328125,253.86248779296875,256.3602294921875,254.8213653564453,288.7133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432517785578,2.2615964212491235e-08,0.0011432290775701,-0.0582172833383083,0.0,0.0,0.0,-0.0160244740545749,60.0,-26.478837966918945,-0.0,-8.911351301321704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.74859619140625,0.0,0.0,0.0001072972881956,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828125,0.0,0.0,0.0001129891461459,290.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781311035156,0.0,0.0,8.345347305294126e-05,289.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488647460937,0.0,0.0,0.0001129892771132,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93829345703125,0.0,0.0,0.0005359702045097,290.3458251953125,294.1499938964844,254.76611328125,253.86248779296875,256.3602294921875,254.8213653564453,288.7133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432517785578,2.2615964212491235e-08,0.0011432290775701,-0.0582172833383083,0.0,0.0,0.0,-0.0160244740545749,60.0,-26.478837966918945,-0.0,-8.911351301321704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411193847656,0.0,0.0,0.0001073475068551,290.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743591308594,0.0,0.0,0.0001130420205299,290.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.671142578125,0.0,0.0,8.34925303934142e-05,289.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64208984375,0.0,0.0,0.0001130421514972,291.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.929443359375,0.0,0.0,0.0005362210213206,290.3392333984375,294.1499938964844,254.738037109375,253.8374786376953,256.3438720703125,254.7931671142578,288.70416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437867069616,2.2678525724018083e-08,0.0011437640059739,-0.0583803988993167,0.0,0.0,0.0,-0.0160554889589548,60.0,-26.5070743560791,-0.0,-8.91969236249679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7336120605469,0.0,0.0,0.0001073937819455,290.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.86590576171875,0.0,0.0,0.000113090754894,290.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6641540527344,0.0,0.0,8.352852455573156e-05,289.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6352844238281,0.0,0.0,0.0001130908858613,291.328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92059326171875,0.0,0.0,0.0005364522221498,290.3326110839844,294.1499938964844,254.71011352539065,253.8125915527344,256.327392578125,254.76499938964844,288.69500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442796094343,2.2736175608883972e-08,0.0011442569084465,-0.0585307143628597,0.0,0.0,0.0,-0.0160840675234794,60.0,-26.534311294555664,-0.0,-8.927382566525922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.71856689453125,0.0,0.0,0.0001074740284821,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8489990234375,0.0,0.0,0.0001131752651417,290.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.65008544921875,0.0,0.0,8.359093772014603e-05,289.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.62164306640625,0.0,0.0,0.000113175388833,291.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029235839844,0.0,0.0,0.0005368530983105,290.3193359375,294.1499938964844,254.6549530029297,253.763412475586,256.2940673828125,254.708984375,288.6766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451345635578,2.2836150748162254e-08,0.0011451117461547,-0.0587913654744625,0.0,0.0,0.0,-0.0161336287856102,60.0,-26.58553123474121,-0.0,-8.94072584856076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.71856689453125,0.0,0.0,0.0001074740284821,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8489990234375,0.0,0.0,0.0001131752651417,290.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.65008544921875,0.0,0.0,8.359093772014603e-05,289.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.62164306640625,0.0,0.0,0.000113175388833,291.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029235839844,0.0,0.0,0.0005368530983105,290.3193359375,294.1499938964844,254.6549530029297,253.763412475586,256.2940673828125,254.708984375,288.6766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451345635578,2.2836150748162254e-08,0.0011451117461547,-0.0587913654744625,0.0,0.0,0.0,-0.0161336287856102,60.0,-26.58553123474121,-0.0,-8.94072584856076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7034912109375,0.0,0.0,0.0001075370819307,290.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8320617675781,0.0,0.0,0.0001132416582549,290.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.635986328125,0.0,0.0,8.363997767446563e-05,289.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.60797119140625,0.0,0.0,0.0001132417892222,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852233886719,0.0,0.0,0.0005371680599637,290.3059387207031,294.1499938964844,254.6011505126953,253.71539306640625,256.2602844238281,254.6538848876953,288.6582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458061635494,2.2914694142173172e-08,0.0011457833461463,-0.0589961372315883,0.0,0.0,0.0,-0.0161725673824548,60.0,-26.631755828857425,-0.0,-8.951216301511523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7034912109375,0.0,0.0,0.0001075370819307,290.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8320617675781,0.0,0.0,0.0001132416582549,290.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.635986328125,0.0,0.0,8.363997767446563e-05,289.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.60797119140625,0.0,0.0,0.0001132417892222,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852233886719,0.0,0.0,0.0005371680599637,290.3059387207031,294.1499938964844,254.6011505126953,253.71539306640625,256.2602844238281,254.6538848876953,288.6582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458061635494,2.2914694142173172e-08,0.0011457833461463,-0.0589961372315883,0.0,0.0,0.0,-0.0161725673824548,60.0,-26.631755828857425,-0.0,-8.951216301511523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6883850097656,0.0,0.0,0.0001075819964171,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81512451171875,0.0,0.0,0.0001132889592554,290.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6218566894531,0.0,0.0,8.367490954697132e-05,289.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5942077636719,0.0,0.0,0.0001132890829467,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675231933594,0.0,0.0,0.0005373924504965,290.29248046875,294.1499938964844,254.5491943359375,253.66897583007807,256.2261047363281,254.6002197265625,288.6397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462846305221,2.2970635171759568e-08,0.0011462615802884,-0.0591419748961925,0.0,0.0,0.0,-0.0162002984434366,60.0,-26.672367095947266,-0.0,-8.958691211091718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6883850097656,0.0,0.0,0.0001075819964171,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81512451171875,0.0,0.0,0.0001132889592554,290.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6218566894531,0.0,0.0,8.367490954697132e-05,289.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5942077636719,0.0,0.0,0.0001132890829467,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675231933594,0.0,0.0,0.0005373924504965,290.29248046875,294.1499938964844,254.5491943359375,253.66897583007807,256.2261047363281,254.6002197265625,288.6397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462846305221,2.2970635171759568e-08,0.0011462615802884,-0.0591419748961925,0.0,0.0,0.0,-0.0162002984434366,60.0,-26.672367095947266,-0.0,-8.958691211091718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732482910156,0.0,0.0,0.0001076078260666,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7981872558594,0.0,0.0,0.0001133161640609,290.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.607666015625,0.0,0.0,8.36950057419017e-05,289.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5804138183594,0.0,0.0,0.0001133162804762,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8498229980469,0.0,0.0,0.0005375215550884,290.2789611816406,294.1499938964844,254.4996337890625,253.62461853027344,256.1915588378906,254.54849243164065,288.6213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465597199276,2.3002799665050592e-08,0.0011465366696938,-0.0592258311808109,0.0,0.0,0.0,-0.0162162445485591,60.0,-26.70670318603516,-0.0,-8.962990705185805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732482910156,0.0,0.0,0.0001076078260666,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7981872558594,0.0,0.0,0.0001133161640609,290.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.607666015625,0.0,0.0,8.36950057419017e-05,289.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5804138183594,0.0,0.0,0.0001133162804762,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8498229980469,0.0,0.0,0.0005375215550884,290.2789611816406,294.1499938964844,254.4996337890625,253.62461853027344,256.1915588378906,254.54849243164065,288.6213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465597199276,2.3002799665050592e-08,0.0011465366696938,-0.0592258311808109,0.0,0.0,0.0,-0.0162162445485591,60.0,-26.70670318603516,-0.0,-8.962990705185805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6656799316406,0.0,0.0,0.0001076130574801,290.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7897033691406,0.0,0.0,0.0001133216719608,290.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6005554199219,0.0,0.0,8.369907300220802e-05,289.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.573486328125,0.0,0.0,0.0001133217883761,291.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84100341796875,0.0,0.0,0.0005375476903282,290.27215576171875,294.1499938964844,254.47589111328125,253.6033630371093,256.1741638183594,254.52359008789065,288.6120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466153664514,2.300930646015331e-08,0.0011465923162177,-0.0592427887022495,0.0,0.0,0.0,-0.0162194706499576,60.0,-26.721174240112305,-0.0,-8.963860409494374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6580810546875,0.0,0.0,0.0001076135595212,290.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.78125,0.0,0.0,0.0001133221958298,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5934143066406,0.0,0.0,8.369945862796158e-05,289.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5665588378906,0.0,0.0,0.0001133223195211,291.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321533203125,0.0,0.0,0.0005375501932576,290.2653503417969,294.1499938964844,254.45294189453125,253.5827789306641,256.15673828125,254.4993133544922,288.6027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466206051409,2.3009917526906065e-08,0.0011465976713225,-0.0592443831264972,0.0,0.0,0.0,-0.0162197742611169,60.0,-26.73396682739257,-0.0,-8.963942121908985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64288330078125,0.0,0.0,0.0001075985128409,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7642822265625,0.0,0.0,0.00011330635607,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5791320800781,0.0,0.0,8.368775888811797e-05,289.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5526733398437,0.0,0.0,0.0001133064724854,291.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8144836425781,0.0,0.0,0.0005374750471673,290.2516784667969,294.1499938964844,254.4096527099609,253.5438995361328,256.1217041015625,254.45301818847656,288.5841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464601848274,2.2991143211470444e-08,0.0011464371345937,-0.059195440262556,0.0,0.0,0.0,-0.0162104666233062,60.0,-26.753965377807617,-0.0,-8.961432484966283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64288330078125,0.0,0.0,0.0001075985128409,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7642822265625,0.0,0.0,0.00011330635607,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5791320800781,0.0,0.0,8.368775888811797e-05,289.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5526733398437,0.0,0.0,0.0001133064724854,291.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8144836425781,0.0,0.0,0.0005374750471673,290.2516784667969,294.1499938964844,254.4096527099609,253.5438995361328,256.1217041015625,254.45301818847656,288.5841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464601848274,2.2991143211470444e-08,0.0011464371345937,-0.059195440262556,0.0,0.0,0.0,-0.0162104666233062,60.0,-26.753965377807617,-0.0,-8.961432484966283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6276550292969,0.0,0.0,0.0001075613763532,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7473449707031,0.0,0.0,0.0001132672477979,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5648193359375,0.0,0.0,8.365887333638966e-05,289.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5387268066406,0.0,0.0,0.0001132673642132,291.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7968139648437,0.0,0.0,0.0005372895975597,290.2379150390625,294.1499938964844,254.3702850341797,253.50845336914065,256.0865783691406,254.4102478027344,288.5655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460643727332,2.2944846023165155e-08,0.0011460414389148,-0.0590747445821762,0.0,0.0,0.0,-0.0161875169724226,60.0,-26.76559066772461,-0.0,-8.955245078823283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6276550292969,0.0,0.0,0.0001075613763532,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7473449707031,0.0,0.0,0.0001132672477979,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5648193359375,0.0,0.0,8.365887333638966e-05,289.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5387268066406,0.0,0.0,0.0001132673642132,291.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7968139648437,0.0,0.0,0.0005372895975597,290.2379150390625,294.1499938964844,254.3702850341797,253.50845336914065,256.0865783691406,254.4102478027344,288.5655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460643727332,2.2944846023165155e-08,0.0011460414389148,-0.0590747445821762,0.0,0.0,0.0,-0.0161875169724226,60.0,-26.76559066772461,-0.0,-8.955245078823283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6124267578125,0.0,0.0,0.0001075004547601,290.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304077148437,0.0,0.0,0.0001132030956796,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.55047607421875,0.0,0.0,8.36114923004061e-05,289.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5247497558594,0.0,0.0,0.0001132032120949,291.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7791748046875,0.0,0.0,0.0005369852879084,290.22412109375,294.1499938964844,254.3353271484375,253.4768829345703,256.0514221191406,254.3715057373047,288.5469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454151244834,2.28689067682808e-08,0.001145392190665,-0.0588767640292644,0.0,0.0,0.0,-0.0161498710513114,60.0,-26.76819610595703,-0.0,-8.945099949642099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6124267578125,0.0,0.0,0.0001075004547601,290.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304077148437,0.0,0.0,0.0001132030956796,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.55047607421875,0.0,0.0,8.36114923004061e-05,289.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5247497558594,0.0,0.0,0.0001132032120949,291.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7791748046875,0.0,0.0,0.0005369852879084,290.22412109375,294.1499938964844,254.3353271484375,253.4768829345703,256.0514221191406,254.3715057373047,288.5469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454151244834,2.28689067682808e-08,0.001145392190665,-0.0588767640292644,0.0,0.0,0.0,-0.0161498710513114,60.0,-26.76819610595703,-0.0,-8.945099949642099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.59716796875,0.0,0.0,0.0001074141837307,290.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7134704589844,0.0,0.0,0.0001131122553488,290.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5361022949219,0.0,0.0,8.35443934192881e-05,289.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5107421875,0.0,0.0,0.0001131123644881,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615661621094,0.0,0.0,0.0005365543765947,290.21026611328125,294.1499938964844,254.3053131103516,253.4496459960937,256.0163879394531,254.3369598388672,288.5282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444957926869,2.2761383888791897e-08,0.0011444729752838,-0.0585964322090148,0.0,0.0,0.0,-0.0160965677350759,60.0,-26.76161766052246,-0.0,-8.930746275837009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.59716796875,0.0,0.0,0.0001074141837307,290.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7134704589844,0.0,0.0,0.0001131122553488,290.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5361022949219,0.0,0.0,8.35443934192881e-05,289.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5107421875,0.0,0.0,0.0001131123644881,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615661621094,0.0,0.0,0.0005365543765947,290.21026611328125,294.1499938964844,254.3053131103516,253.4496459960937,256.0163879394531,254.3369598388672,288.5282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444957926869,2.2761383888791897e-08,0.0011444729752838,-0.0585964322090148,0.0,0.0,0.0,-0.0160965677350759,60.0,-26.76161766052246,-0.0,-8.930746275837009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.58953857421875,0.0,0.0,0.0001073611565516,290.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7050170898437,0.0,0.0,0.0001130564123741,290.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5289306640625,0.0,0.0,8.350314601557329e-05,289.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.50372314453125,0.0,0.0,0.0001130565215134,291.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7527770996094,0.0,0.0,0.0005362895317375,290.20330810546875,294.1499938964844,254.2923126220703,253.4377899169922,255.99891662597656,254.3217010498047,288.5189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439307127147,2.269529275622517e-08,0.001143908011727,-0.0584241189062595,0.0,0.0,0.0,-0.0160638038069009,60.0,-26.75394821166992,-0.0,-8.921928440486226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5819091796875,0.0,0.0,0.0001073005842044,290.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6965637207031,0.0,0.0,0.0001129926240537,290.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.521728515625,0.0,0.0,8.345603419002146e-05,289.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4967041015625,0.0,0.0,0.000112992733193,291.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74395751953125,0.0,0.0,0.0005359869101084,290.19635009765625,294.1499938964844,254.2807464599609,253.4272003173828,255.9815216064453,254.3077087402344,288.5095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432853061705,2.26197993669075e-08,0.0011432626051828,-0.0582272820174694,0.0,0.0,0.0,-0.0160263795405626,60.0,-26.743623733520508,-0.0,-8.911862181548713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.566650390625,0.0,0.0,0.0001071557926479,290.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6796875,0.0,0.0,0.0001128401490859,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5072937011719,0.0,0.0,8.334341691806912e-05,289.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4826354980469,0.0,0.0,0.0001128402655012,291.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264099121094,0.0,0.0,0.0005352636799216,290.182373046875,294.1499938964844,254.2621307373047,253.4099884033203,255.9469757080078,254.28350830078125,288.4908142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417424539104,2.2439353486447544e-08,0.0011417199857532,-0.0577567666769027,0.0,0.0,0.0,-0.0159369260072708,60.0,-26.71480369567871,-0.0,-8.88782452079795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.566650390625,0.0,0.0,0.0001071557926479,290.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6796875,0.0,0.0,0.0001128401490859,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5072937011719,0.0,0.0,8.334341691806912e-05,289.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4826354980469,0.0,0.0,0.0001128402655012,291.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264099121094,0.0,0.0,0.0005352636799216,290.182373046875,294.1499938964844,254.2621307373047,253.4099884033203,255.9469757080078,254.28350830078125,288.4908142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417424539104,2.2439353486447544e-08,0.0011417199857532,-0.0577567666769027,0.0,0.0,0.0,-0.0159369260072708,60.0,-26.71480369567871,-0.0,-8.88782452079795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5513610839844,0.0,0.0,0.0001069785503204,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0001126535062212,290.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49285888671875,0.0,0.0,8.320555934915319e-05,289.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.46856689453125,0.0,0.0,0.0001126536153606,291.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7088623046875,0.0,0.0,0.0005343783413991,290.1683654785156,294.1499938964844,254.25,253.3984832763672,255.9129180908203,254.26573181152344,288.4720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398538481444,2.221847061889548e-08,0.0011398316128179,-0.0571807622909545,0.0,0.0,0.0,-0.0158274266868829,60.0,-26.672176361083984,-0.0,-8.85844357867427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5513610839844,0.0,0.0,0.0001069785503204,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0001126535062212,290.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49285888671875,0.0,0.0,8.320555934915319e-05,289.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.46856689453125,0.0,0.0,0.0001126536153606,291.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7088623046875,0.0,0.0,0.0005343783413991,290.1683654785156,294.1499938964844,254.25,253.3984832763672,255.9129180908203,254.26573181152344,288.4720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398538481444,2.221847061889548e-08,0.0011398316128179,-0.0571807622909545,0.0,0.0,0.0,-0.0158274266868829,60.0,-26.672176361083984,-0.0,-8.85844357867427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5361022949219,0.0,0.0,0.0001067725315806,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459655761719,0.0,0.0,0.000112436566269,290.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4784240722656,0.0,0.0,8.304532821057364e-05,289.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4544677734375,0.0,0.0,0.0001124366681324,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6913757324219,0.0,0.0,0.0005333492881618,290.1543273925781,294.1499938964844,254.24234008789065,253.39083862304688,255.87936401367188,254.25303649902344,288.4532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376586044207,2.196173376489696e-08,0.0011376367183402,-0.0565111935138702,0.0,0.0,0.0,-0.0157001540064811,60.0,-26.61856269836425,-0.0,-8.824355290926179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5361022949219,0.0,0.0,0.0001067725315806,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459655761719,0.0,0.0,0.000112436566269,290.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4784240722656,0.0,0.0,8.304532821057364e-05,289.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4544677734375,0.0,0.0,0.0001124366681324,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6913757324219,0.0,0.0,0.0005333492881618,290.1543273925781,294.1499938964844,254.24234008789065,253.39083862304688,255.87936401367188,254.25303649902344,288.4532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376586044207,2.196173376489696e-08,0.0011376367183402,-0.0565111935138702,0.0,0.0,0.0,-0.0157001540064811,60.0,-26.61856269836425,-0.0,-8.824355290926179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.52081298828125,0.0,0.0,0.0001065413234755,290.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.629150390625,0.0,0.0,0.0001121930836234,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4639587402344,0.0,0.0,8.286549564218149e-05,289.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4403381347656,0.0,0.0,0.0001121931927627,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739196777344,0.0,0.0,0.0005321943899616,290.1402587890625,294.1499938964844,254.2366943359375,253.38487243652344,255.84649658203125,254.2444763183593,288.4344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351949069648,2.1673599803762045e-08,0.001135173253715,-0.0557596459984779,0.0,0.0,0.0,-0.0155573152005672,60.0,-26.55493354797364,-0.0,-8.78617569810558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.52081298828125,0.0,0.0,0.0001065413234755,290.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.629150390625,0.0,0.0,0.0001121930836234,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4639587402344,0.0,0.0,8.286549564218149e-05,289.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4403381347656,0.0,0.0,0.0001121931927627,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739196777344,0.0,0.0,0.0005321943899616,290.1402587890625,294.1499938964844,254.2366943359375,253.38487243652344,255.84649658203125,254.2444763183593,288.4344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351949069648,2.1673599803762045e-08,0.001135173253715,-0.0557596459984779,0.0,0.0,0.0,-0.0155573152005672,60.0,-26.55493354797364,-0.0,-8.78617569810558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
