time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518700,290.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.51318359375,0.0,0.0,0.0001064166935975,290.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6207580566406,0.0,0.0,0.0001120618544518,290.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.45672607421875,0.0,0.0,8.276856533484533e-05,289.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.43328857421875,0.0,0.0,0.0001120619563153,291.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6651916503906,0.0,0.0,0.0005315718590281,290.1332092285156,294.1499938964844,254.2345733642578,253.38247680664065,255.8302764892578,254.2411193847656,288.4250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338670738041,2.15182982543638e-08,0.0011338455369696,-0.0553545318543911,0.0,0.0,0.0,-0.015480326488614,60.0,-26.520488739013672,-0.0,-8.76563177598655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5055847167969,0.0,0.0,0.0001062843730323,290.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.61236572265625,0.0,0.0,0.0001119225125876,290.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4494934082031,0.0,0.0,8.266564691439271e-05,289.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4262084960937,0.0,0.0,0.000111922614451,291.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.656494140625,0.0,0.0,0.0005309109110385,290.12615966796875,294.1499938964844,254.23291015625,253.3804473876953,255.8142547607422,254.2384033203125,288.41558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324570514261,2.1353402601675963e-08,0.0011324357474222,-0.0549243614077568,0.0,0.0,0.0,-0.0153985815122723,60.0,-26.4837646484375,-0.0,-8.743844404079938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4903259277344,0.0,0.0,0.0001059998976415,290.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5956115722656,0.0,0.0,0.0001116229395847,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4350280761719,0.0,0.0,8.244438504334539e-05,289.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4120788574219,0.0,0.0,0.0001116230414481,291.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6391296386719,0.0,0.0,0.0005294898874126,290.1120300292969,294.1499938964844,254.2308349609375,253.3774261474609,255.7826232910156,254.23426818847656,288.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294259456917,2.0998900396307363e-08,0.0011294049909338,-0.0539994612336158,0.0,0.0,0.0,-0.0152228428050875,60.0,-26.40493392944336,-0.0,-8.69709779749428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4903259277344,0.0,0.0,0.0001059998976415,290.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5956115722656,0.0,0.0,0.0001116229395847,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4350280761719,0.0,0.0,8.244438504334539e-05,289.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4120788574219,0.0,0.0,0.0001116230414481,291.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6391296386719,0.0,0.0,0.0005294898874126,290.1120300292969,294.1499938964844,254.2308349609375,253.3774261474609,255.7826232910156,254.23426818847656,288.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294259456917,2.0998900396307363e-08,0.0011294049909338,-0.0539994612336158,0.0,0.0,0.0,-0.0152228428050875,60.0,-26.40493392944336,-0.0,-8.69709779749428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.47509765625,0.0,0.0,0.0001056851324392,290.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.57891845703125,0.0,0.0,0.0001112914833356,290.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.42059326171875,0.0,0.0,8.219957089750096e-05,289.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39794921875,0.0,0.0,0.000111291585199,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.621826171875,0.0,0.0,0.000527917582076,290.097900390625,294.1499938964844,254.2303009033203,253.37567138671875,255.75177001953125,254.2321014404297,288.3778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260720202699,2.06066630425994e-08,0.0011260514147579,-0.0529759414494037,0.0,0.0,0.0,-0.0150283956900238,60.0,-26.31682777404785,-0.0,-8.64552021084819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.47509765625,0.0,0.0,0.0001056851324392,290.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.57891845703125,0.0,0.0,0.0001112914833356,290.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.42059326171875,0.0,0.0,8.219957089750096e-05,289.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39794921875,0.0,0.0,0.000111291585199,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.621826171875,0.0,0.0,0.000527917582076,290.097900390625,294.1499938964844,254.2303009033203,253.37567138671875,255.75177001953125,254.2321014404297,288.3778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260720202699,2.06066630425994e-08,0.0011260514147579,-0.0529759414494037,0.0,0.0,0.0,-0.0150283956900238,60.0,-26.31682777404785,-0.0,-8.64552021084819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598999023437,0.0,0.0,0.0001053423548,290.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.562255859375,0.0,0.0,0.0001109305158024,290.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061279296875,0.0,0.0,8.193295798264444e-05,289.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3838195800781,0.0,0.0,0.0001109306176658,291.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6045837402344,0.0,0.0,0.0005262053455226,290.083740234375,294.1499938964844,254.23114013671875,253.37506103515625,255.72154235839844,254.2312927246093,288.3589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224197223782,2.017951494792669e-08,0.0011223994661122,-0.0518611446022987,0.0,0.0,0.0,-0.0148166436702013,60.0,-26.221450805664062,-0.0,-8.589526601099352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598999023437,0.0,0.0,0.0001053423548,290.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.562255859375,0.0,0.0,0.0001109305158024,290.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061279296875,0.0,0.0,8.193295798264444e-05,289.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3838195800781,0.0,0.0,0.0001109306176658,291.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6045837402344,0.0,0.0,0.0005262053455226,290.083740234375,294.1499938964844,254.23114013671875,253.37506103515625,255.72154235839844,254.2312927246093,288.3589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224197223782,2.017951494792669e-08,0.0011223994661122,-0.0518611446022987,0.0,0.0,0.0,-0.0148166436702013,60.0,-26.221450805664062,-0.0,-8.589526601099352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4447021484375,0.0,0.0,0.0001049701531883,290.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.545654296875,0.0,0.0,0.0001105385745177,290.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3917236328125,0.0,0.0,8.164346945704892e-05,289.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36968994140625,0.0,0.0,0.0001105386691051,291.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.58740234375,0.0,0.0,0.000524346192833,290.069580078125,294.1499938964844,254.23321533203125,253.37545776367188,255.69207763671875,254.2319183349609,288.340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184538016095,1.9715711729872964e-08,0.0011184341274201,-0.0506504662334919,0.0,0.0,0.0,-0.0145867187529802,60.0,-26.117298126220703,-0.0,-8.528933648221938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4447021484375,0.0,0.0,0.0001049701531883,290.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.545654296875,0.0,0.0,0.0001105385745177,290.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3917236328125,0.0,0.0,8.164346945704892e-05,289.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36968994140625,0.0,0.0,0.0001105386691051,291.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.58740234375,0.0,0.0,0.000524346192833,290.069580078125,294.1499938964844,254.23321533203125,253.37545776367188,255.69207763671875,254.2319183349609,288.340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184538016095,1.9715711729872964e-08,0.0011184341274201,-0.0506504662334919,0.0,0.0,0.0,-0.0145867187529802,60.0,-26.117298126220703,-0.0,-8.528933648221938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4371337890625,0.0,0.0,0.0001047734549501,290.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5373840332031,0.0,0.0,0.0001103314425563,290.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3844909667969,0.0,0.0,8.14904851722531e-05,289.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3626403808594,0.0,0.0,0.0001103315371437,291.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5788269042969,0.0,0.0,0.0005233636475168,290.0624694824219,294.1499938964844,254.23464965820312,253.37599182128903,255.6776428222656,254.2327117919922,288.33062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163579765707,1.9470608236815682e-08,0.0011163385352119,-0.0500105805695056,0.0,0.0,0.0,-0.0144652118906378,60.0,-26.062196731567383,-0.0,-8.496999015505936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4295654296875,0.0,0.0,0.0001045706085278,290.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.52911376953125,0.0,0.0,0.0001101178349927,290.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3772888183594,0.0,0.0,8.133271330734715e-05,289.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3555908203125,0.0,0.0,0.0001101179295801,291.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5702819824219,0.0,0.0,0.0005223503685556,290.0553894042969,294.1499938964844,254.23634338378903,253.37673950195312,255.6633758544922,254.23374938964844,288.3211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141966097056,1.921783976399638e-08,0.0011141774011775,-0.0493506155908107,0.0,0.0,0.0,-0.014339905232191,60.0,-26.005420684814453,-0.0,-8.464127887464201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4144592285156,0.0,0.0,0.0001041472714859,290.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5126342773437,0.0,0.0,0.0001096720370696,290.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3629150390625,0.0,0.0,8.100344712147489e-05,289.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34149169921875,0.0,0.0,0.0001096721316571,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.55322265625,0.0,0.0,0.0005202357424423,290.0412292480469,294.1499938964844,254.2403717041016,253.3787536621093,255.6353759765625,254.2365264892578,288.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096858652308,1.8690323955183885e-08,0.0011096672387793,-0.0479731000959873,0.0,0.0,0.0,-0.0140783954411745,60.0,-25.88691520690918,-0.0,-8.395733175348141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4144592285156,0.0,0.0,0.0001041472714859,290.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5126342773437,0.0,0.0,0.0001096720370696,290.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3629150390625,0.0,0.0,8.100344712147489e-05,289.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34149169921875,0.0,0.0,0.0001096721316571,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.55322265625,0.0,0.0,0.0005202357424423,290.0412292480469,294.1499938964844,254.2403717041016,253.3787536621093,255.6353759765625,254.2365264892578,288.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096858652308,1.8690323955183885e-08,0.0011096672387793,-0.0479731000959873,0.0,0.0,0.0,-0.0140783954411745,60.0,-25.88691520690918,-0.0,-8.395733175348141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3993835449219,0.0,0.0,0.0001037032925523,290.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4961853027344,0.0,0.0,0.0001092045131372,290.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3485412597656,0.0,0.0,8.065813744906336e-05,289.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3274230957031,0.0,0.0,0.0001092046077246,291.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5362243652344,0.0,0.0,0.0005180180305615,290.0270690917969,294.1499938964844,254.24514770507807,253.3813934326172,255.608154296875,254.2402191162109,288.2834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049553286284,1.813709715747791e-08,0.0011049371678382,-0.046528160572052,0.0,0.0,0.0,-0.0138041395694017,60.0,-25.76196479797364,-0.0,-8.324302314122178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3993835449219,0.0,0.0,0.0001037032925523,290.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4961853027344,0.0,0.0,0.0001092045131372,290.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3485412597656,0.0,0.0,8.065813744906336e-05,289.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3274230957031,0.0,0.0,0.0001092046077246,291.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5362243652344,0.0,0.0,0.0005180180305615,290.0270690917969,294.1499938964844,254.24514770507807,253.3813934326172,255.608154296875,254.2402191162109,288.2834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049553286284,1.813709715747791e-08,0.0011049371678382,-0.046528160572052,0.0,0.0,0.0,-0.0138041395694017,60.0,-25.76196479797364,-0.0,-8.324302314122178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.38433837890625,0.0,0.0,0.0001032422951539,290.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4798278808594,0.0,0.0,0.0001087190612452,290.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3341979980469,0.0,0.0,8.029958553379402e-05,289.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3133544921875,0.0,0.0,0.0001087191558326,291.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5193176269531,0.0,0.0,0.0005157152772881,290.0129089355469,294.1499938964844,254.25050354003903,253.384521484375,255.58172607421875,254.24462890625,288.2645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000433005392,1.7562664211823176e-08,0.0011000257218256,-0.0450275279581546,0.0,0.0,0.0,-0.0135193709284067,60.0,-25.631895065307617,-0.0,-8.250455607594631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.38433837890625,0.0,0.0,0.0001032422951539,290.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4798278808594,0.0,0.0,0.0001087190612452,290.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3341979980469,0.0,0.0,8.029958553379402e-05,289.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3133544921875,0.0,0.0,0.0001087191558326,291.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5193176269531,0.0,0.0,0.0005157152772881,290.0129089355469,294.1499938964844,254.25050354003903,253.384521484375,255.58172607421875,254.24462890625,288.2645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000433005392,1.7562664211823176e-08,0.0011000257218256,-0.0450275279581546,0.0,0.0,0.0,-0.0135193709284067,60.0,-25.631895065307617,-0.0,-8.250455607594631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3693542480469,0.0,0.0,0.0001027699399855,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.46356201171875,0.0,0.0,0.0001082216476788,290.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.31988525390625,0.0,0.0,7.993219333002344e-05,289.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2993469238281,0.0,0.0,0.0001082217349903,291.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50250244140625,0.0,0.0,0.0005133557715453,289.9987487792969,294.1499938964844,254.2562866210937,253.38800048828125,255.5559844970703,254.24954223632807,288.2456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950102005153,1.69740772548721e-08,0.0010949932038784,-0.04348960891366,0.0,0.0,0.0,-0.0132275857031345,60.0,-25.498363494873047,-0.0,-8.175130972176704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3693542480469,0.0,0.0,0.0001027699399855,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.46356201171875,0.0,0.0,0.0001082216476788,290.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.31988525390625,0.0,0.0,7.993219333002344e-05,289.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2993469238281,0.0,0.0,0.0001082217349903,291.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50250244140625,0.0,0.0,0.0005133557715453,289.9987487792969,294.1499938964844,254.2562866210937,253.38800048828125,255.5559844970703,254.24954223632807,288.2456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950102005153,1.69740772548721e-08,0.0010949932038784,-0.04348960891366,0.0,0.0,0.0,-0.0132275857031345,60.0,-25.498363494873047,-0.0,-8.175130972176704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.36187744140625,0.0,0.0,0.0001025306119117,290.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4554138183594,0.0,0.0,0.0001079696303349,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.312744140625,0.0,0.0,7.974605250637978e-05,289.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2923278808594,0.0,0.0,0.0001079697176464,291.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4941101074219,0.0,0.0,0.0005121603026054,289.99169921875,294.1499938964844,254.25927734375,253.38983154296875,255.54342651367188,254.252182006836,288.2362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924601228907,1.6675869574100943e-08,0.0010924434754997,-0.0427103042602539,0.0,0.0,0.0,-0.0130797522142529,60.0,-25.43046760559082,-0.0,-8.137099172245146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3544006347656,0.0,0.0,0.0001022904252749,290.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44732666015625,0.0,0.0,0.0001077166962204,290.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056030273437,0.0,0.0,7.955923501867801e-05,289.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.28533935546875,0.0,0.0,0.0001077167835319,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4857482910156,0.0,0.0,0.0005109605262987,289.984619140625,294.1499938964844,254.2623291015625,253.39170837402344,255.53103637695312,254.2548828125,288.22686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089900964871,1.637658186837143e-08,0.0010898845503106,-0.0419281050562858,0.0,0.0,0.0,-0.0129313841462135,60.0,-25.362180709838867,-0.0,-8.099018344864818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3395080566406,0.0,0.0,0.0001018091788864,290.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4311828613281,0.0,0.0,0.0001072099257726,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2913513183594,0.0,0.0,7.918493793113157e-05,289.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2713623046875,0.0,0.0,0.0001072100130841,291.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4690856933594,0.0,0.0,0.0005085566663183,289.97052001953125,294.1499938964844,254.2684631347656,253.3954925537109,255.50680541992188,254.2604522705078,288.20806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847732191905,1.577693353738141e-08,0.0010847573867067,-0.0403606668114662,0.0,0.0,0.0,-0.0126341143622994,60.0,-25.22503471374512,-0.0,-8.022988851053017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3395080566406,0.0,0.0,0.0001018091788864,290.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4311828613281,0.0,0.0,0.0001072099257726,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2913513183594,0.0,0.0,7.918493793113157e-05,289.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2713623046875,0.0,0.0,0.0001072100130841,291.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4690856933594,0.0,0.0,0.0005085566663183,289.97052001953125,294.1499938964844,254.2684631347656,253.3954925537109,255.50680541992188,254.2604522705078,288.20806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847732191905,1.577693353738141e-08,0.0010847573867067,-0.0403606668114662,0.0,0.0,0.0,-0.0126341143622994,60.0,-25.22503471374512,-0.0,-8.022988851053017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3246459960937,0.0,0.0,0.0001013306828099,290.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.41510009765625,0.0,0.0,0.0001067060438799,290.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.27716064453125,0.0,0.0,7.881277269916609e-05,289.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2574157714844,0.0,0.0,0.0001067061311914,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4524841308594,0.0,0.0,0.0005061664851382,289.9564208984375,294.1499938964844,254.2745513916016,253.3992462158203,255.48321533203125,254.26611328125,288.18927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180710022377752e-08,0.0010796594433486,-0.0388018935918808,0.0,0.0,0.0,-0.0123385423794388,60.0,-25.088035583496094,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3246459960937,0.0,0.0,0.0001013306828099,290.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.41510009765625,0.0,0.0,0.0001067060438799,290.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.27716064453125,0.0,0.0,7.881277269916609e-05,289.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2574157714844,0.0,0.0,0.0001067061311914,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4524841308594,0.0,0.0,0.0005061664851382,289.9564208984375,294.1499938964844,254.2745513916016,253.3992462158203,255.48321533203125,254.26611328125,288.18927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180710022377752e-08,0.0010796594433486,-0.0388018935918808,0.0,0.0,0.0,-0.0123385423794388,60.0,-25.088035583496094,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3098449707031,0.0,0.0,0.0001008602412184,290.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3990783691406,0.0,0.0,0.0001062106457538,290.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2629699707031,0.0,0.0,7.844687206670642e-05,289.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2434997558594,0.0,0.0,0.0001062107257894,291.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4359741210937,0.0,0.0,0.0005038165254518,289.9423217773437,294.1499938964844,254.28042602539065,253.40283203125,255.46034240722656,254.2717437744141,288.1705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746619664132,1.4594526476230385e-08,0.001074647414498,-0.0372691005468368,0.0,0.0,0.0,-0.012047947384417,60.0,-24.952730178833008,-0.0,-7.874121621398444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3098449707031,0.0,0.0,0.0001008602412184,290.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3990783691406,0.0,0.0,0.0001062106457538,290.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2629699707031,0.0,0.0,7.844687206670642e-05,289.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2434997558594,0.0,0.0,0.0001062107257894,291.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4359741210937,0.0,0.0,0.0005038165254518,289.9423217773437,294.1499938964844,254.28042602539065,253.40283203125,255.46034240722656,254.2717437744141,288.1705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746619664132,1.4594526476230385e-08,0.001074647414498,-0.0372691005468368,0.0,0.0,0.0,-0.012047947384417,60.0,-24.952730178833008,-0.0,-7.874121621398444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2950439453125,0.0,0.0,0.0001004009973257,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38311767578125,0.0,0.0,0.000105727049231,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.24884033203125,0.0,0.0,7.808968075551093e-05,289.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2296142578125,0.0,0.0,0.0001057271292665,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4195251464844,0.0,0.0,0.0005015225615352,289.9282531738281,294.1499938964844,254.2859039306641,253.40611267089844,255.4380340576172,254.27723693847656,288.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697686811909,1.4022309535732802e-08,0.0010697545949369,-0.0357725769281387,0.0,0.0,0.0,-0.0117642758414149,60.0,-24.81981086730957,-0.0,-7.802577783877497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2950439453125,0.0,0.0,0.0001004009973257,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38311767578125,0.0,0.0,0.000105727049231,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.24884033203125,0.0,0.0,7.808968075551093e-05,289.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2296142578125,0.0,0.0,0.0001057271292665,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4195251464844,0.0,0.0,0.0005015225615352,289.9282531738281,294.1499938964844,254.2859039306641,253.40611267089844,255.4380340576172,254.27723693847656,288.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697686811909,1.4022309535732802e-08,0.0010697545949369,-0.0357725769281387,0.0,0.0,0.0,-0.0117642758414149,60.0,-24.81981086730957,-0.0,-7.802577783877497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2876892089844,0.0,0.0,0.0001001771815936,290.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3751525878906,0.0,0.0,0.0001054913518601,290.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.24176025390625,0.0,0.0,7.791560346959159e-05,289.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2226867675781,0.0,0.0,0.0001054914318956,291.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.41131591796875,0.0,0.0,0.000500404566992,289.9212341308594,294.1499938964844,254.2884521484375,253.4075927734375,255.42713928222656,254.2798614501953,288.1424865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673837969079,1.3743426841017481e-08,0.0010673700598999,-0.0350431278347969,0.0,0.0,0.0,-0.0116260228678584,60.0,-24.754945755004883,-0.0,-7.767827980842412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.28033447265625,0.0,0.0,9.995764412451535e-05,290.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3672180175781,0.0,0.0,0.0001052601728588,290.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2347106933594,0.0,0.0,7.774485129630193e-05,289.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2157592773437,0.0,0.0,0.0001052602528943,291.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.40313720703125,0.0,0.0,0.0004993079346604,289.9142150878906,294.1499938964844,254.2908630371093,253.4089508056641,255.41639709472656,254.2823944091797,288.1331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650445474311,1.3469883874961397e-08,0.0010650310432538,-0.0343275889754295,0.0,0.0,0.0,-0.0114904157817363,60.0,-24.691070556640625,-0.0,-7.733818563337992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2656555175781,0.0,0.0,9.953278640750796e-05,290.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.35137939453125,0.0,0.0,0.000104812781501,290.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2206115722656,0.0,0.0,7.741440640529618e-05,289.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2019348144531,0.0,0.0,0.0001048128542606,291.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3868408203125,0.0,0.0,0.0004971856833435,289.9001770019531,294.1499938964844,254.29510498046875,253.41123962402344,255.3953094482422,254.2871551513672,288.1145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605176212266,1.2940513549608568e-08,0.0010605045827105,-0.032942708581686,0.0,0.0,0.0,-0.011227985844016,60.0,-24.566795349121094,-0.0,-7.668213442002526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2656555175781,0.0,0.0,9.953278640750796e-05,290.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.35137939453125,0.0,0.0,0.000104812781501,290.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2206115722656,0.0,0.0,7.741440640529618e-05,289.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2019348144531,0.0,0.0,0.0001048128542606,291.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3868408203125,0.0,0.0,0.0004971856833435,289.9001770019531,294.1499938964844,254.29510498046875,253.41123962402344,255.3953094482422,254.2871551513672,288.1145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605176212266,1.2940513549608568e-08,0.0010605045827105,-0.032942708581686,0.0,0.0,0.0,-0.011227985844016,60.0,-24.566795349121094,-0.0,-7.668213442002526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2509765625,0.0,0.0,9.912878886098042e-05,290.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3356018066406,0.0,0.0,0.0001043873489834,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2065734863281,0.0,0.0,7.710018689977005e-05,289.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1881103515625,0.0,0.0,0.0001043874290189,291.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3705749511719,0.0,0.0,0.0004951676819473,289.8861389160156,294.1499938964844,254.2985076904297,253.412826538086,255.3747711181641,254.2913360595703,288.095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437136653886682e-08,0.0010562003590166,-0.0316256545484066,0.0,0.0,0.0,-0.010978439822793,60.0,-24.44827651977539,-0.0,-7.606089269529549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2509765625,0.0,0.0,9.912878886098042e-05,290.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3356018066406,0.0,0.0,0.0001043873489834,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2065734863281,0.0,0.0,7.710018689977005e-05,289.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1881103515625,0.0,0.0,0.0001043874290189,291.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3705749511719,0.0,0.0,0.0004951676819473,289.8861389160156,294.1499938964844,254.2985076904297,253.412826538086,255.3747711181641,254.2913360595703,288.095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437136653886682e-08,0.0010562003590166,-0.0316256545484066,0.0,0.0,0.0,-0.010978439822793,60.0,-24.44827651977539,-0.0,-7.606089269529549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2363586425781,0.0,0.0,9.874829993350431e-05,290.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31988525390625,0.0,0.0,0.0001039866765495,290.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1925354003906,0.0,0.0,7.680425187572837e-05,289.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17431640625,0.0,0.0,0.0001039867493091,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3544006347656,0.0,0.0,0.0004932670854032,289.87213134765625,294.1499938964844,254.3008728027344,253.41360473632807,255.354736328125,254.2948455810547,288.0774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.33587074279785,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2363586425781,0.0,0.0,9.874829993350431e-05,290.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31988525390625,0.0,0.0,0.0001039866765495,290.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1925354003906,0.0,0.0,7.680425187572837e-05,289.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17431640625,0.0,0.0,0.0001039867493091,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3544006347656,0.0,0.0,0.0004932670854032,289.87213134765625,294.1499938964844,254.3008728027344,253.41360473632807,255.354736328125,254.2948455810547,288.0774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.33587074279785,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2217712402344,0.0,0.0,9.839249105425552e-05,290.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.30419921875,0.0,0.0,0.0001036119938362,290.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1784973144531,0.0,0.0,7.65275108278729e-05,289.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1605224609375,0.0,0.0,0.0001036120665958,291.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3382568359375,0.0,0.0,0.0004914897726848,289.85809326171875,294.1499938964844,254.30206298828125,253.4134216308593,255.335189819336,254.29751586914065,288.0589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248744517564,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.230525970458984,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
