time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521040,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2217712402344,0.0,0.0,9.839249105425552e-05,290.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.30419921875,0.0,0.0,0.0001036119938362,290.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1784973144531,0.0,0.0,7.65275108278729e-05,289.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1605224609375,0.0,0.0,0.0001036120665958,291.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3382568359375,0.0,0.0,0.0004914897726848,289.85809326171875,294.1499938964844,254.30206298828125,253.4134216308593,255.335189819336,254.29751586914065,288.0589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248744517564,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.230525970458984,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2145080566406,0.0,0.0,9.822475112741812e-05,290.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.29638671875,0.0,0.0,0.0001034353554132,290.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1715087890625,0.0,0.0,7.639704563189298e-05,289.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1536560058594,0.0,0.0,0.0001034354281728,291.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3302307128906,0.0,0.0,0.000490651873406,289.8511047363281,294.1499938964844,254.3021697998047,253.4129333496093,255.3255920410156,254.2984619140625,288.0497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465799132362,1.1310719472135132e-08,0.0010465686209499,-0.0286778844892978,0.0,0.0,0.0,-0.0104200281202793,60.0,-24.18072891235352,-0.0,-7.46798605177901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.20721435546875,0.0,0.0,9.806239540921524e-05,290.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.28857421875,0.0,0.0,0.0001032643849612,290.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1645202636719,0.0,0.0,7.627076411154121e-05,289.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1467590332031,0.0,0.0,0.0001032644577207,291.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3222045898437,0.0,0.0,0.0004898408660665,289.8440856933594,294.1499938964844,254.3019256591797,253.4121551513672,255.3160858154297,254.29920959472656,288.04052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108424402550554e-08,0.0010448388056829,-0.0281484089791774,0.0,0.0,0.0,-0.0103197414427995,60.0,-24.13236618041992,-0.0,-7.443317429078888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19268798828125,0.0,0.0,9.77581657934934e-05,290.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2729797363281,0.0,0.0,0.0001029440245474,290.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1505126953125,0.0,0.0,7.603414269397035e-05,289.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.13299560546875,0.0,0.0,0.000102944097307,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30615234375,0.0,0.0,0.000488321238663,289.830078125,294.1499938964844,254.30029296875,253.40968322753903,255.29736328125,254.2998809814453,288.0221862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.04153633117676,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19268798828125,0.0,0.0,9.77581657934934e-05,290.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2729797363281,0.0,0.0,0.0001029440245474,290.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1505126953125,0.0,0.0,7.603414269397035e-05,289.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.13299560546875,0.0,0.0,0.000102944097307,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30615234375,0.0,0.0,0.000488321238663,289.830078125,294.1499938964844,254.30029296875,253.40968322753903,255.29736328125,254.2998809814453,288.0221862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.04153633117676,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781616210937,0.0,0.0,9.748028969625012e-05,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2574157714844,0.0,0.0,0.0001026514000841,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.13653564453125,0.0,0.0,7.581801764899865e-05,289.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1192626953125,0.0,0.0,0.0001026514728437,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2901916503906,0.0,0.0,0.0004869331605732,289.8160705566406,294.1499938964844,254.29698181152344,253.40586853027344,255.27902221679688,254.2993011474609,288.0038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.95853614807129,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781616210937,0.0,0.0,9.748028969625012e-05,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2574157714844,0.0,0.0,0.0001026514000841,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.13653564453125,0.0,0.0,7.581801764899865e-05,289.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1192626953125,0.0,0.0,0.0001026514728437,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2901916503906,0.0,0.0,0.0004869331605732,289.8160705566406,294.1499938964844,254.29698181152344,253.40586853027344,255.27902221679688,254.2993011474609,288.0038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.95853614807129,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16363525390625,0.0,0.0,9.722844697535038e-05,290.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.24188232421875,0.0,0.0,0.000102386198705,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.12255859375,0.0,0.0,7.562214159406722e-05,289.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1054992675781,0.0,0.0,0.0001023862641886,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.27423095703125,0.0,0.0,0.0004856751766055,289.80206298828125,294.1499938964844,254.2918701171875,253.40057373046875,255.260971069336,254.2974090576172,287.9856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069341804808118e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-23.8831844329834,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16363525390625,0.0,0.0,9.722844697535038e-05,290.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.24188232421875,0.0,0.0,0.000102386198705,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.12255859375,0.0,0.0,7.562214159406722e-05,289.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1054992675781,0.0,0.0,0.0001023862641886,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.27423095703125,0.0,0.0,0.0004856751766055,289.80206298828125,294.1499938964844,254.2918701171875,253.40057373046875,255.260971069336,254.2974090576172,287.9856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069341804808118e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-23.8831844329834,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.149169921875,0.0,0.0,9.70021210378036e-05,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.22637939453125,0.0,0.0,0.0001021478747134,290.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1086120605469,0.0,0.0,7.544610707554966e-05,289.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0917663574219,0.0,0.0,0.000102147940197,291.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2583312988281,0.0,0.0,0.0004845446674153,289.7880249023437,294.1499938964844,254.28477478027344,253.39366149902344,255.24317932128903,254.29405212402344,287.96746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787351373802268e-09,0.0010335424449294,-0.024690156802535,0.0,0.0,0.0,-0.0096648288890719,60.0,-23.815547943115234,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.149169921875,0.0,0.0,9.70021210378036e-05,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.22637939453125,0.0,0.0,0.0001021478747134,290.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1086120605469,0.0,0.0,7.544610707554966e-05,289.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0917663574219,0.0,0.0,0.000102147940197,291.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2583312988281,0.0,0.0,0.0004845446674153,289.7880249023437,294.1499938964844,254.28477478027344,253.39366149902344,255.24317932128903,254.29405212402344,287.96746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787351373802268e-09,0.0010335424449294,-0.024690156802535,0.0,0.0,0.0,-0.0096648288890719,60.0,-23.815547943115234,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14190673828125,0.0,0.0,9.689873695606366e-05,290.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2186584472656,0.0,0.0,0.0001020390045596,290.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10162353515625,0.0,0.0,7.536570046795532e-05,289.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0848999023437,0.0,0.0,0.0001020390700432,291.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2503662109375,0.0,0.0,0.0004840282199438,289.781005859375,294.1499938964844,254.28042602539065,253.3895721435547,255.234375,254.291748046875,287.9584045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450585626,9.65853530487948e-09,0.0010324409231543,-0.0243528988212347,0.0,0.0,0.0,-0.0096009690314531,60.0,-23.784809112548828,-0.0,-7.267708213021251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1346740722656,0.0,0.0,9.680075891083106e-05,290.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2109069824219,0.0,0.0,0.0001019358242047,290.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0946350097656,0.0,0.0,7.528949208790436e-05,289.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780029296875,0.0,0.0,0.0001019358896883,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.242431640625,0.0,0.0,0.0004835388099309,289.77398681640625,294.1499938964844,254.2755279541016,253.38504028320312,255.22560119628903,254.2890625,287.9493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314064566046,9.536456069270116e-09,0.0010313969105482,-0.0240332707762718,0.0,0.0,0.0,-0.0095404488965868,60.0,-23.7557315826416,-0.0,-7.253017741959411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12017822265625,0.0,0.0,9.662380034569652e-05,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1954650878906,0.0,0.0,0.0001017494796542,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0806579589844,0.0,0.0,7.515186007367447e-05,289.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0642395019531,0.0,0.0,0.0001017495451378,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265625,0.0,0.0,0.0004826548974961,289.75994873046875,294.1499938964844,254.2639923095703,253.37452697753903,255.2081756591797,254.2823486328125,287.9312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295208776369,9.315972882006918e-09,0.0010295115644112,-0.0234559811651706,0.0,0.0,0.0,-0.0094311451539397,60.0,-23.703527450561523,-0.0,-7.226523024428388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12017822265625,0.0,0.0,9.662380034569652e-05,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1954650878906,0.0,0.0,0.0001017494796542,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0806579589844,0.0,0.0,7.515186007367447e-05,289.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0642395019531,0.0,0.0,0.0001017495451378,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265625,0.0,0.0,0.0004826548974961,289.75994873046875,294.1499938964844,254.2639923095703,253.37452697753903,255.2081756591797,254.2823486328125,287.9312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295208776369,9.315972882006918e-09,0.0010295115644112,-0.0234559811651706,0.0,0.0,0.0,-0.0094311451539397,60.0,-23.703527450561523,-0.0,-7.226523024428388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.105712890625,0.0,0.0,9.647024126024915e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1800231933594,0.0,0.0,0.0001015877714962,290.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0666809082031,0.0,0.0,7.503242522943765e-05,289.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.05047607421875,0.0,0.0,0.0001015878369798,291.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2107238769531,0.0,0.0,0.0004818878369405,289.745849609375,294.1499938964844,254.25,253.36203002929688,255.1908569335937,254.2738342285156,287.9132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278845438733,9.124637934121438e-09,0.0010278754634782,-0.0229549948126077,0.0,0.0,0.0,-0.0093362927436828,60.0,-23.65860366821289,-0.0,-7.20357036243513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.105712890625,0.0,0.0,9.647024126024915e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1800231933594,0.0,0.0,0.0001015877714962,290.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0666809082031,0.0,0.0,7.503242522943765e-05,289.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.05047607421875,0.0,0.0,0.0001015878369798,291.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2107238769531,0.0,0.0,0.0004818878369405,289.745849609375,294.1499938964844,254.25,253.36203002929688,255.1908569335937,254.2738342285156,287.9132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278845438733,9.124637934121438e-09,0.0010278754634782,-0.0229549948126077,0.0,0.0,0.0,-0.0093362927436828,60.0,-23.65860366821289,-0.0,-7.20357036243513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0912170410156,0.0,0.0,9.633932495489717e-05,290.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1645812988281,0.0,0.0,0.0001014499139273,290.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0527038574219,0.0,0.0,7.493059820262715e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0367126464844,0.0,0.0,0.0001014499794109,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1949157714844,0.0,0.0,0.000481233902974,289.7317810058594,294.1499938964844,254.2347412109375,253.3485107421875,255.17361450195312,254.26345825195312,287.8953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264895390719,8.961518638272992e-09,0.0010264805750921,-0.0225278716534376,0.0,0.0,0.0,-0.0092554269358515,60.0,-23.62101554870605,-0.0,-7.1840318582872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0912170410156,0.0,0.0,9.633932495489717e-05,290.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1645812988281,0.0,0.0,0.0001014499139273,290.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0527038574219,0.0,0.0,7.493059820262715e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0367126464844,0.0,0.0,0.0001014499794109,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1949157714844,0.0,0.0,0.000481233902974,289.7317810058594,294.1499938964844,254.2347412109375,253.3485107421875,255.17361450195312,254.26345825195312,287.8953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264895390719,8.961518638272992e-09,0.0010264805750921,-0.0225278716534376,0.0,0.0,0.0,-0.0092554269358515,60.0,-23.62101554870605,-0.0,-7.1840318582872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07672119140625,0.0,0.0,9.622984362067656e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.149169921875,0.0,0.0,0.0001013346263789,290.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0386962890625,0.0,0.0,7.484544767066836e-05,289.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0229187011719,0.0,0.0,0.0001013346918625,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1791076660156,0.0,0.0,0.0004806870419997,289.7176513671875,294.1499938964844,254.2194976806641,253.3350524902344,255.1564178466797,254.2516632080078,287.8774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253229411318,8.825109532040187e-09,0.0010253140935674,-0.0221706815063953,0.0,0.0,0.0,-0.0091878026723861,60.0,-23.58954811096192,-0.0,-7.167712112732262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07672119140625,0.0,0.0,9.622984362067656e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.149169921875,0.0,0.0,0.0001013346263789,290.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0386962890625,0.0,0.0,7.484544767066836e-05,289.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0229187011719,0.0,0.0,0.0001013346918625,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1791076660156,0.0,0.0,0.0004806870419997,289.7176513671875,294.1499938964844,254.2194976806641,253.3350524902344,255.1564178466797,254.2516632080078,287.8774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253229411318,8.825109532040187e-09,0.0010253140935674,-0.0221706815063953,0.0,0.0,0.0,-0.0091878026723861,60.0,-23.58954811096192,-0.0,-7.167712112732262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0694885253906,0.0,0.0,9.618204785510898e-05,290.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1414489746094,0.0,0.0,0.0001012842913041,290.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0317077636719,0.0,0.0,7.480826752725989e-05,289.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0159912109375,0.0,0.0,0.0001012843567878,291.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17120361328125,0.0,0.0,0.0004804482741747,289.7106018066406,294.1499938964844,254.21188354492188,253.32833862304688,255.1478576660156,254.24542236328125,287.8685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248135076835,8.765549175393517e-09,0.0010248047765344,-0.0220147185027599,0.0,0.0,0.0,-0.0091582760214805,60.0,-23.575624465942383,-0.0,-7.160592474519947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0622253417969,0.0,0.0,9.613853035261856e-05,290.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1337280273437,0.0,0.0,0.000101238474599,290.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0246887207031,0.0,0.0,7.477442704839632e-05,289.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.00909423828125,0.0,0.0,0.0001012385328067,291.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1632995605469,0.0,0.0,0.0004802309267688,289.7035217285156,294.1499938964844,254.2042694091797,253.32164001464844,255.1392822265625,254.23898315429688,287.8596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243498254567,8.711332988298182e-09,0.0010243410943076,-0.0218727476894855,0.0,0.0,0.0,-0.0091313989832997,60.0,-23.56282997131348,-0.0,-7.154115166940755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0477294921875,0.0,0.0,9.60633551585488e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1183166503906,0.0,0.0,0.0001011593049042,290.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0106506347656,0.0,0.0,7.471595745300874e-05,289.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9952697753906,0.0,0.0,0.0001011593703879,291.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1474914550781,0.0,0.0,0.0004798554000444,289.6893310546875,294.1499938964844,254.1890411376953,253.3082427978516,255.1221923828125,254.2257080078125,287.8418884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235487716272,8.617659474907668e-09,0.0010235401568934,-0.0216274503618478,0.0,0.0,0.0,-0.0090849604457616,60.0,-23.54019927978516,-0.0,-7.14292980319442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0477294921875,0.0,0.0,9.60633551585488e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1183166503906,0.0,0.0,0.0001011593049042,290.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0106506347656,0.0,0.0,7.471595745300874e-05,289.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9952697753906,0.0,0.0,0.0001011593703879,291.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1474914550781,0.0,0.0,0.0004798554000444,289.6893310546875,294.1499938964844,254.1890411376953,253.3082427978516,255.1221923828125,254.2257080078125,287.8418884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235487716272,8.617659474907668e-09,0.0010235401568934,-0.0216274503618478,0.0,0.0,0.0,-0.0090849604457616,60.0,-23.54019927978516,-0.0,-7.14292980319442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.033203125,0.0,0.0,9.600153134670109e-05,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029052734375,0.0,0.0,0.0001010942069115,290.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9966125488281,0.0,0.0,7.46678706491366e-05,289.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9813842773437,0.0,0.0,0.0001010942651191,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1317138671875,0.0,0.0,0.0004795466084033,289.6751403808594,294.1499938964844,254.17379760742188,253.2948608398437,255.1051483154297,254.2119598388672,287.8241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228898609057,8.540628648745496e-09,0.0010228813625872,-0.0214257314801216,0.0,0.0,0.0,-0.0090467724949121,60.0,-23.52143287658692,-0.0,-7.133738222364627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.033203125,0.0,0.0,9.600153134670109e-05,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029052734375,0.0,0.0,0.0001010942069115,290.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9966125488281,0.0,0.0,7.46678706491366e-05,289.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9813842773437,0.0,0.0,0.0001010942651191,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1317138671875,0.0,0.0,0.0004795466084033,289.6751403808594,294.1499938964844,254.17379760742188,253.2948608398437,255.1051483154297,254.2119598388672,287.8241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228898609057,8.540628648745496e-09,0.0010228813625872,-0.0214257314801216,0.0,0.0,0.0,-0.0090467724949121,60.0,-23.52143287658692,-0.0,-7.133738222364627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0186462402344,0.0,0.0,9.59523968049325e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08746337890625,0.0,0.0,0.0001010424603009,290.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9825134277344,0.0,0.0,7.46296500437893e-05,289.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9674987792969,0.0,0.0,0.0001010425185086,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1159362792969,0.0,0.0,0.000479301175801,289.6609191894531,294.1499938964844,254.1585388183593,253.281494140625,255.0881500244141,254.1978302001953,287.8065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223662247881,8.479398516669791e-09,0.0010223577264696,-0.0212653893977403,0.0,0.0,0.0,-0.0090164188295602,60.0,-23.50617218017578,-0.0,-7.126435974669222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0186462402344,0.0,0.0,9.59523968049325e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08746337890625,0.0,0.0,0.0001010424603009,290.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9825134277344,0.0,0.0,7.46296500437893e-05,289.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9674987792969,0.0,0.0,0.0001010425185086,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1159362792969,0.0,0.0,0.000479301175801,289.6609191894531,294.1499938964844,254.1585388183593,253.281494140625,255.0881500244141,254.1978302001953,287.8065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223662247881,8.479398516669791e-09,0.0010223577264696,-0.0212653893977403,0.0,0.0,0.0,-0.0090164188295602,60.0,-23.50617218017578,-0.0,-7.126435974669222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.00408935546875,0.0,0.0,9.5913143013604e-05,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0720520019531,0.0,0.0,0.0001010011255857,290.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9684143066406,0.0,0.0,7.459912012564018e-05,289.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.95361328125,0.0,0.0,0.0001010011837934,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1001281738281,0.0,0.0,0.0004791051032952,289.64666748046875,294.1499938964844,254.14321899414065,253.26809692382807,255.07118225097656,254.1834716796875,287.7889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219479445368,8.430484754740064e-09,0.0010219394462183,-0.0211372971534729,0.0,0.0,0.0,-0.008992169983685,60.0,-23.493379592895508,-0.0,-7.120605971522309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.00408935546875,0.0,0.0,9.5913143013604e-05,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0720520019531,0.0,0.0,0.0001010011255857,290.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9684143066406,0.0,0.0,7.459912012564018e-05,289.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.95361328125,0.0,0.0,0.0001010011837934,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1001281738281,0.0,0.0,0.0004791051032952,289.64666748046875,294.1499938964844,254.14321899414065,253.26809692382807,255.07118225097656,254.1834716796875,287.7889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219479445368,8.430484754740064e-09,0.0010219394462183,-0.0211372971534729,0.0,0.0,0.0,-0.008992169983685,60.0,-23.493379592895508,-0.0,-7.120605971522309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.996826171875,0.0,0.0,9.589715773472562e-05,290.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0643310546875,0.0,0.0,0.0001009842962957,290.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9613647460937,0.0,0.0,7.458669279003516e-05,289.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9466552734375,0.0,0.0,0.0001009843545034,291.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0922241210937,0.0,0.0,0.0004790252714883,289.6394958496094,294.1499938964844,254.1355438232422,253.2613983154297,255.062728881836,254.1761932373047,287.7801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217775125056,8.41056380096461e-09,0.0010217691306024,-0.0210851300507783,0.0,0.0,0.0,-0.0089822942391037,60.0,-23.488094329833984,-0.0,-7.118232048242136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9895324707031,0.0,0.0,9.58830860326998e-05,290.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0566101074219,0.0,0.0,0.0001009694751701,290.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9543151855469,0.0,0.0,7.457574247382581e-05,289.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9396667480469,0.0,0.0,0.0001009695333777,291.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0843505859375,0.0,0.0,0.0004789549566339,289.6323547363281,294.1499938964844,254.1278533935547,253.25469970703125,255.05426025390625,254.1688537597656,287.7713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216275695711,8.393026718067631e-09,0.0010216191876679,-0.0210392046719789,0.0,0.0,0.0,-0.0089736003428697,60.0,-23.483312606811523,-0.0,-7.116142342056264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97491455078125,0.0,0.0,9.586061059962958e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0411682128906,0.0,0.0,0.0001009458137559,290.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9401550292969,0.0,0.0,7.455826562363654e-05,289.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9257202148437,0.0,0.0,0.0001009458719636,291.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.06854248046875,0.0,0.0,0.0004788427322637,289.6180114746094,294.1499938964844,254.1124267578125,253.2412567138672,255.0373687744141,254.1540679931641,287.7538452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213879868388,8.365023340672906e-09,0.0010213797213509,-0.0209658704698085,0.0,0.0,0.0,-0.0089597171172499,60.0,-23.475282669067383,-0.0,-7.112807054454606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97491455078125,0.0,0.0,9.586061059962958e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0411682128906,0.0,0.0,0.0001009458137559,290.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9401550292969,0.0,0.0,7.455826562363654e-05,289.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9257202148437,0.0,0.0,0.0001009458719636,291.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.06854248046875,0.0,0.0,0.0004788427322637,289.6180114746094,294.1499938964844,254.1124267578125,253.2412567138672,255.0373687744141,254.1540679931641,287.7538452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213879868388,8.365023340672906e-09,0.0010213797213509,-0.0209658704698085,0.0,0.0,0.0,-0.0089597171172499,60.0,-23.475282669067383,-0.0,-7.112807054454606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9603271484375,0.0,0.0,9.58445089054294e-05,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02569580078125,0.0,0.0,0.0001009288534987,290.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92596435546875,0.0,0.0,7.454573642462492e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9117126464844,0.0,0.0,0.0001009289117064,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.052734375,0.0,0.0,0.0004787622892763,289.6036682128906,294.1499938964844,254.096908569336,253.227783203125,255.0205078125,254.1391143798828,287.7363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212163906544,8.344950508387683e-09,0.0010212080087512,-0.0209133028984069,0.0,0.0,0.0,-0.0089497659355402,60.0,-23.46904563903809,-0.0,-7.110416078148776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9603271484375,0.0,0.0,9.58445089054294e-05,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02569580078125,0.0,0.0,0.0001009288534987,290.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92596435546875,0.0,0.0,7.454573642462492e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9117126464844,0.0,0.0,0.0001009289117064,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.052734375,0.0,0.0,0.0004787622892763,289.6036682128906,294.1499938964844,254.096908569336,253.227783203125,255.0205078125,254.1391143798828,287.7363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212163906544,8.344950508387683e-09,0.0010212080087512,-0.0209133028984069,0.0,0.0,0.0,-0.0089497659355402,60.0,-23.46904563903809,-0.0,-7.110416078148776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9456787109375,0.0,0.0,9.583330393070356e-05,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.01025390625,0.0,0.0,0.0001009170518955,290.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9117736816406,0.0,0.0,7.453702710336074e-05,289.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.897705078125,0.0,0.0,0.0001009171101031,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03692626953125,0.0,0.0,0.0004787063517142,289.5892639160156,294.1499938964844,254.0813140869141,253.2142333984375,255.003662109375,254.1240081787109,287.71893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210969485342,8.330983902737898e-09,0.001021088566631,-0.0208767279982566,0.0,0.0,0.0,-0.0089428424835205,60.0,-23.4642276763916,-0.0,-7.108752697604359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9456787109375,0.0,0.0,9.583330393070356e-05,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.01025390625,0.0,0.0,0.0001009170518955,290.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9117736816406,0.0,0.0,7.453702710336074e-05,289.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.897705078125,0.0,0.0,0.0001009171101031,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03692626953125,0.0,0.0,0.0004787063517142,289.5892639160156,294.1499938964844,254.0813140869141,253.2142333984375,255.003662109375,254.1240081787109,287.71893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210969485342,8.330983902737898e-09,0.001021088566631,-0.0208767279982566,0.0,0.0,0.0,-0.0089428424835205,60.0,-23.4642276763916,-0.0,-7.108752697604359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
