time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523380,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9310302734375,0.0,0.0,9.58263044594787e-05,290.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9947814941406,0.0,0.0,0.0001009096813504,290.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8975524902344,0.0,0.0,7.453157741110772e-05,289.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8836364746094,0.0,0.0,0.0001009097395581,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0211181640625,0.0,0.0,0.0004786713689099,289.5748291015625,294.1499938964844,254.0655975341797,253.2006225585937,254.98684692382807,254.10874938964844,287.7015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210222098976,8.322253997050666e-09,0.0010210139444097,-0.0208538677543401,0.0,0.0,0.0,-0.0089385146275162,60.0,-23.46077346801757,-0.0,-7.107713173581942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9310302734375,0.0,0.0,9.58263044594787e-05,290.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9947814941406,0.0,0.0,0.0001009096813504,290.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8975524902344,0.0,0.0,7.453157741110772e-05,289.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8836364746094,0.0,0.0,0.0001009097395581,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0211181640625,0.0,0.0,0.0004786713689099,289.5748291015625,294.1499938964844,254.0655975341797,253.2006225585937,254.98684692382807,254.10874938964844,287.7015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210222098976,8.322253997050666e-09,0.0010210139444097,-0.0208538677543401,0.0,0.0,0.0,-0.0089385146275162,60.0,-23.46077346801757,-0.0,-7.107713173581942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9236755371094,0.0,0.0,9.582367783878e-05,290.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9870300292969,0.0,0.0,0.0001009069237625,290.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8904113769531,0.0,0.0,7.452954014297575e-05,289.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8766174316406,0.0,0.0,0.0001009069746942,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0132141113281,0.0,0.0,0.0004786583012901,289.5675964355469,294.1499938964844,254.0577087402344,253.1937866210937,254.9784393310547,254.10107421875,287.69287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209942702203,8.318985500466171e-09,0.0010209860047325,-0.0208453070372343,0.0,0.0,0.0,-0.0089368941262364,60.0,-23.4593505859375,-0.0,-7.107324506705481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9163513183594,0.0,0.0,9.582179336575793e-05,290.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9792785644531,0.0,0.0,0.0001009049301501,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88330078125,0.0,0.0,7.452807039953768e-05,289.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695678710937,0.0,0.0,0.0001009049883577,291.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0053100585937,0.0,0.0,0.0004786488425452,289.5603332519531,294.1499938964844,254.04977416992188,253.1869354248047,254.9700469970703,254.0933532714844,287.6842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209741303697,8.316626498583446e-09,0.0010209657484665,-0.0208391305059194,0.0,0.0,0.0,-0.0089357243850827,60.0,-23.45815658569336,-0.0,-7.10704313178212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9016418457031,0.0,0.0,9.581900667399168e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9637756347656,0.0,0.0,0.0001009019979392,290.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8690185546875,0.0,0.0,7.452590944012627e-05,289.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85546875,0.0,0.0,0.0001009020561468,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9894714355469,0.0,0.0,0.000478634960018,289.5458374023437,294.1499938964844,254.0338134765625,253.1731414794922,254.9532623291016,254.0778045654297,287.6669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300333470106,0.0,0.0,0.0,-0.0089340023696422,60.0,-23.456218719482425,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9016418457031,0.0,0.0,9.581900667399168e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9637756347656,0.0,0.0,0.0001009019979392,290.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8690185546875,0.0,0.0,7.452590944012627e-05,289.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85546875,0.0,0.0,0.0001009020561468,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9894714355469,0.0,0.0,0.000478634960018,289.5458374023437,294.1499938964844,254.0338134765625,253.1731414794922,254.9532623291016,254.0778045654297,287.6669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300333470106,0.0,0.0,0.0,-0.0089340023696422,60.0,-23.456218719482425,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.88690185546875,0.0,0.0,9.581672202330084e-05,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9482727050781,0.0,0.0,0.0001008995895972,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8547058105469,0.0,0.0,7.45241268305108e-05,289.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.84130859375,0.0,0.0,0.0001008996478049,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9736328125,0.0,0.0,0.0004786235513165,289.5312805175781,294.1499938964844,254.0177154541016,253.15924072265625,254.93649291992188,254.06211853027344,287.6496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310296450986243e-09,0.0010209116153419,-0.0208225511014461,0.0,0.0,0.0,-0.0089325867593288,60.0,-23.45467758178711,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.88690185546875,0.0,0.0,9.581672202330084e-05,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9482727050781,0.0,0.0,0.0001008995895972,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8547058105469,0.0,0.0,7.45241268305108e-05,289.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.84130859375,0.0,0.0,0.0001008996478049,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9736328125,0.0,0.0,0.0004786235513165,289.5312805175781,294.1499938964844,254.0177154541016,253.15924072265625,254.93649291992188,254.06211853027344,287.6496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310296450986243e-09,0.0010209116153419,-0.0208225511014461,0.0,0.0,0.0,-0.0089325867593288,60.0,-23.45467758178711,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721618652344,0.0,0.0,9.581392805557698e-05,290.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9327392578125,0.0,0.0,0.0001008966573863,290.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8403625488281,0.0,0.0,7.452195859514177e-05,289.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8271484375,0.0,0.0,0.000100896708318,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9577941894531,0.0,0.0,0.0004786096105817,289.5166931152344,294.1499938964844,254.0014495849609,253.14523315429688,254.91973876953125,254.0462951660156,287.63238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813903402599e-09,0.0010208819294348,-0.0208134315907955,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.453277587890625,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721618652344,0.0,0.0,9.581392805557698e-05,290.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9327392578125,0.0,0.0,0.0001008966573863,290.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8403625488281,0.0,0.0,7.452195859514177e-05,289.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8271484375,0.0,0.0,0.000100896708318,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9577941894531,0.0,0.0,0.0004786096105817,289.5166931152344,294.1499938964844,254.0014495849609,253.14523315429688,254.91973876953125,254.0462951660156,287.63238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813903402599e-09,0.0010208819294348,-0.0208134315907955,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.453277587890625,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8573913574219,0.0,0.0,9.580925689078867e-05,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9172058105469,0.0,0.0,0.000100891731563,290.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82598876953125,0.0,0.0,7.451832061633468e-05,289.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8129577636719,0.0,0.0,0.0001008917824947,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9419250488281,0.0,0.0,0.0004785862984135,289.5021057128906,294.1499938964844,253.98501586914065,253.131088256836,254.90298461914065,254.0303192138672,287.6151428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300985676612527e-09,0.001020832103677,-0.0207981690764427,0.0,0.0,0.0,-0.008927971124649,60.0,-23.451723098754883,-0.0,-7.10518150981443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8573913574219,0.0,0.0,9.580925689078867e-05,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9172058105469,0.0,0.0,0.000100891731563,290.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82598876953125,0.0,0.0,7.451832061633468e-05,289.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8129577636719,0.0,0.0,0.0001008917824947,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9419250488281,0.0,0.0,0.0004785862984135,289.5021057128906,294.1499938964844,253.98501586914065,253.131088256836,254.90298461914065,254.0303192138672,287.6151428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300985676612527e-09,0.001020832103677,-0.0207981690764427,0.0,0.0,0.0,-0.008927971124649,60.0,-23.451723098754883,-0.0,-7.10518150981443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500061035156,0.0,0.0,9.580612095305696e-05,290.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9094543457031,0.0,0.0,0.0001008884282782,290.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8187866210937,0.0,0.0,7.451588317053393e-05,289.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.80584716796875,0.0,0.0,0.0001008884792099,291.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9340209960937,0.0,0.0,0.0004785706114489,289.4947814941406,294.1499938964844,253.9767303466797,253.1239471435547,254.8946075439453,254.02227783203125,287.6065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297073250673748e-09,0.0010207985760644,-0.0207879245281219,0.0,0.0,0.0,-0.0089260311797261,60.0,-23.450834274291992,-0.0,-7.10471539377977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8426208496094,0.0,0.0,9.580185724189504e-05,290.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90167236328125,0.0,0.0,0.0001008839462883,290.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.81158447265625,0.0,0.0,7.451256533386186e-05,289.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7987060546875,0.0,0.0,0.00010088399722,291.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.92608642578125,0.0,0.0,0.0004785493365488,289.4874572753906,294.1499938964844,253.9683990478516,253.1167907714844,254.88624572753903,254.0142059326172,287.59796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020761555992,8.29176372008078e-09,0.0010207531740888,-0.0207740198820829,0.0,0.0,0.0,-0.0089233992621302,60.0,-23.449800491333008,-0.0,-7.10408372128768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8277893066406,0.0,0.0,9.579069592291488e-05,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8861083984375,0.0,0.0,0.0001008721956168,290.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.79718017578125,0.0,0.0,7.450388511642814e-05,289.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7844543457031,0.0,0.0,0.0001008722465485,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91021728515625,0.0,0.0,0.0004784936027135,289.4727783203125,294.1499938964844,253.9515838623047,253.1023406982422,254.86949157714844,253.9979248046875,287.580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206425795331,8.277851293314598e-09,0.0010206343140453,-0.0207375846803188,0.0,0.0,0.0,-0.0089165028184652,60.0,-23.44723892211914,-0.0,-7.102427446170624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8277893066406,0.0,0.0,9.579069592291488e-05,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8861083984375,0.0,0.0,0.0001008721956168,290.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.79718017578125,0.0,0.0,7.450388511642814e-05,289.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7844543457031,0.0,0.0,0.0001008722465485,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91021728515625,0.0,0.0,0.0004784936027135,289.4727783203125,294.1499938964844,253.9515838623047,253.1023406982422,254.86949157714844,253.9979248046875,287.580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206425795331,8.277851293314598e-09,0.0010206343140453,-0.0207375846803188,0.0,0.0,0.0,-0.0089165028184652,60.0,-23.44723892211914,-0.0,-7.102427446170624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8129577636719,0.0,0.0,9.577426681062208e-05,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8705444335937,0.0,0.0,0.0001008548861136,290.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7827453613281,0.0,0.0,7.449110853485763e-05,289.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7701721191406,0.0,0.0,0.0001008549370453,291.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89434814453125,0.0,0.0,0.0004784115299116,289.45806884765625,294.1499938964844,253.9345703125,253.0877227783203,254.85275268554688,253.98147583007807,287.56365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204673744738,8.257371675313152e-09,0.0010204591089859,-0.0206839516758918,0.0,0.0,0.0,-0.0089063495397567,60.0,-23.44367408752441,-0.0,-7.099990284586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8129577636719,0.0,0.0,9.577426681062208e-05,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8705444335937,0.0,0.0,0.0001008548861136,290.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7827453613281,0.0,0.0,7.449110853485763e-05,289.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7701721191406,0.0,0.0,0.0001008549370453,291.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89434814453125,0.0,0.0,0.0004784115299116,289.45806884765625,294.1499938964844,253.9345703125,253.0877227783203,254.85275268554688,253.98147583007807,287.56365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204673744738,8.257371675313152e-09,0.0010204591089859,-0.0206839516758918,0.0,0.0,0.0,-0.0089063495397567,60.0,-23.44367408752441,-0.0,-7.099990284586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7981262207031,0.0,0.0,9.575218427926302e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85498046875,0.0,0.0,0.0001008316321531,290.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7682800292969,0.0,0.0,7.447392999893054e-05,289.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7558898925781,0.0,0.0,0.0001008316830848,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.87847900390625,0.0,0.0,0.0004783012263942,289.4433288574219,294.1499938964844,253.9173278808593,253.0729217529297,254.83599853515625,253.96487426757807,287.5465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202320991083,8.229850578800324e-09,0.0010202238336205,-0.0206118803471326,0.0,0.0,0.0,-0.0088927065953612,60.0,-23.43902969360352,-0.0,-7.096715393117847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7981262207031,0.0,0.0,9.575218427926302e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85498046875,0.0,0.0,0.0001008316321531,290.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7682800292969,0.0,0.0,7.447392999893054e-05,289.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7558898925781,0.0,0.0,0.0001008316830848,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.87847900390625,0.0,0.0,0.0004783012263942,289.4433288574219,294.1499938964844,253.9173278808593,253.0729217529297,254.83599853515625,253.96487426757807,287.5465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202320991083,8.229850578800324e-09,0.0010202238336205,-0.0206118803471326,0.0,0.0,0.0,-0.0088927065953612,60.0,-23.43902969360352,-0.0,-7.096715393117847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.78326416015625,0.0,0.0,9.572307317284869e-05,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8393859863281,0.0,0.0,0.0001008009858196,290.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7537841796875,0.0,0.0,7.445129449479282e-05,289.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7415466308594,0.0,0.0,0.0001008010294754,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8625793457031,0.0,0.0,0.0004781558527611,289.4285583496094,294.1499938964844,253.8998413085937,253.0579376220703,254.8192443847656,253.9480895996093,287.5294494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019921968691,8.193581813031871e-09,0.0010199137032032,-0.0205168984830379,0.0,0.0,0.0,-0.0088747264817357,60.0,-23.43296813964844,-0.0,-7.092400977626312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.78326416015625,0.0,0.0,9.572307317284869e-05,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8393859863281,0.0,0.0,0.0001008009858196,290.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7537841796875,0.0,0.0,7.445129449479282e-05,289.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7415466308594,0.0,0.0,0.0001008010294754,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8625793457031,0.0,0.0,0.0004781558527611,289.4285583496094,294.1499938964844,253.8998413085937,253.0579376220703,254.8192443847656,253.9480895996093,287.5294494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019921968691,8.193581813031871e-09,0.0010199137032032,-0.0205168984830379,0.0,0.0,0.0,-0.0088747264817357,60.0,-23.43296813964844,-0.0,-7.092400977626312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7758178710937,0.0,0.0,9.570578549755736e-05,290.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.83160400390625,0.0,0.0,0.0001007827740977,290.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7465209960937,0.0,0.0,7.44378412491642e-05,289.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.734375,0.0,0.0,0.0001007828250294,291.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8546447753906,0.0,0.0,0.0004780694725923,289.421142578125,294.1499938964844,253.8910217285156,253.0503692626953,254.81085205078125,253.93963623046875,287.5209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197376832365,8.172032828213105e-09,0.001019729534164,-0.0204604659229517,0.0,0.0,0.0,-0.0088640442118048,60.0,-23.42937469482422,-0.0,-7.089838760521161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.76837158203125,0.0,0.0,9.568643145030364e-05,290.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82379150390625,0.0,0.0,0.0001007623941404,290.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7392883300781,0.0,0.0,7.442279456881806e-05,289.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7272033691406,0.0,0.0,0.0001007624450721,291.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8467102050781,0.0,0.0,0.0004779728187713,289.41375732421875,294.1499938964844,253.8821258544922,253.0427398681641,254.802474975586,253.93115234375,287.5123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195315117016,8.147923225010345e-09,0.0010195233626291,-0.0203973241150379,0.0,0.0,0.0,-0.0088520916178822,60.0,-23.425355911254883,-0.0,-7.086971720582369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75347900390625,0.0,0.0,9.5640541985631e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8081970214844,0.0,0.0,0.0001007140745059,290.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7247619628906,0.0,0.0,7.438709872076288e-05,289.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7128295898437,0.0,0.0,0.0001007141254376,291.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.830810546875,0.0,0.0,0.0004777435970026,289.39892578125,294.1499938964844,253.8641357421875,253.0273284912109,254.7856903076172,253.9140472412109,287.49530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190425673499,8.09074407470689e-09,0.0010190344182774,-0.0202475823462009,0.0,0.0,0.0,-0.0088237458840012,60.0,-23.41590118408203,-0.0,-7.080175379314825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75347900390625,0.0,0.0,9.5640541985631e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8081970214844,0.0,0.0,0.0001007140745059,290.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7247619628906,0.0,0.0,7.438709872076288e-05,289.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7128295898437,0.0,0.0,0.0001007141254376,291.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.830810546875,0.0,0.0,0.0004777435970026,289.39892578125,294.1499938964844,253.8641357421875,253.0273284912109,254.7856903076172,253.9140472412109,287.49530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190425673499,8.09074407470689e-09,0.0010190344182774,-0.0202475823462009,0.0,0.0,0.0,-0.0088237458840012,60.0,-23.41590118408203,-0.0,-7.080175379314825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73858642578125,0.0,0.0,9.558645979268476e-05,290.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7926025390625,0.0,0.0,0.0001006571255857,290.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.710205078125,0.0,0.0,7.434503640979528e-05,289.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.69842529296875,0.0,0.0,0.0001006571692414,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81494140625,0.0,0.0,0.0004774734552484,289.38409423828125,294.1499938964844,253.8458709716797,253.0116729736328,254.7688903808593,253.89675903320312,287.478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184661950916,8.023355313468983e-09,0.0010184581624343,-0.0200710967183113,0.0,0.0,0.0,-0.0087903384119272,60.0,-23.40453338623047,-0.0,-7.07216898376828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73858642578125,0.0,0.0,9.558645979268476e-05,290.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7926025390625,0.0,0.0,0.0001006571255857,290.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.710205078125,0.0,0.0,7.434503640979528e-05,289.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.69842529296875,0.0,0.0,0.0001006571692414,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81494140625,0.0,0.0,0.0004774734552484,289.38409423828125,294.1499938964844,253.8458709716797,253.0116729736328,254.7688903808593,253.89675903320312,287.478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184661950916,8.023355313468983e-09,0.0010184581624343,-0.0200710967183113,0.0,0.0,0.0,-0.0087903384119272,60.0,-23.40453338623047,-0.0,-7.07216898376828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7236633300781,0.0,0.0,9.55223003984429e-05,290.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7770080566406,0.0,0.0,0.0001005895537673,290.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6956481933594,0.0,0.0,7.42951306165196e-05,289.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6840209960937,0.0,0.0,0.000100589604699,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7990417480469,0.0,0.0,0.0004771529638674,289.3692321777344,294.1499938964844,253.8273162841797,252.99578857421875,254.7520751953125,253.8793029785156,287.46124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177826043218,7.943407709376515e-09,0.0010177746880799,-0.0198617205023765,0.0,0.0,0.0,-0.0087507050484418,60.0,-23.391111373901367,-0.0,-7.06267684336126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7236633300781,0.0,0.0,9.55223003984429e-05,290.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7770080566406,0.0,0.0,0.0001005895537673,290.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6956481933594,0.0,0.0,7.42951306165196e-05,289.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6840209960937,0.0,0.0,0.000100589604699,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7990417480469,0.0,0.0,0.0004771529638674,289.3692321777344,294.1499938964844,253.8273162841797,252.99578857421875,254.7520751953125,253.8793029785156,287.46124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177826043218,7.943407709376515e-09,0.0010177746880799,-0.0198617205023765,0.0,0.0,0.0,-0.0087507050484418,60.0,-23.391111373901367,-0.0,-7.06267684336126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.708740234375,0.0,0.0,9.544814383843914e-05,290.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.76141357421875,0.0,0.0,0.0001005114681902,290.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6810607910156,0.0,0.0,7.423745410051197e-05,289.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6695861816406,0.0,0.0,0.0001005115118459,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7831726074219,0.0,0.0,0.0004767825594171,289.3543395996094,294.1499938964844,253.8084716796875,252.97964477539065,254.73524475097656,253.8616638183593,287.4442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169924935325,7.85101406108879e-09,0.0010169845772907,-0.0196197461336851,0.0,0.0,0.0,-0.0087049016728997,60.0,-23.37548828125,-0.0,-7.05171530057669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.708740234375,0.0,0.0,9.544814383843914e-05,290.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.76141357421875,0.0,0.0,0.0001005114681902,290.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6810607910156,0.0,0.0,7.423745410051197e-05,289.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6695861816406,0.0,0.0,0.0001005115118459,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7831726074219,0.0,0.0,0.0004767825594171,289.3543395996094,294.1499938964844,253.8084716796875,252.97964477539065,254.73524475097656,253.8616638183593,287.4442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169924935325,7.85101406108879e-09,0.0010169845772907,-0.0196197461336851,0.0,0.0,0.0,-0.0087049016728997,60.0,-23.37548828125,-0.0,-7.05171530057669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7012634277344,0.0,0.0,9.540739847579972e-05,290.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75360107421875,0.0,0.0,0.0001004685618681,290.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6737670898437,0.0,0.0,7.42057673051022e-05,289.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.662353515625,0.0,0.0,0.0001004686127998,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7752380371094,0.0,0.0,0.0004765790363308,289.3468933105469,294.1499938964844,253.79893493652344,252.9714813232422,254.726806640625,253.852783203125,287.43572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165583807975,7.80024933533241e-09,0.0010165505809709,-0.0194867942482233,0.0,0.0,0.0,-0.0086797354742884,60.0,-23.36686134338379,-0.0,-7.045696293062066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6937866210937,0.0,0.0,9.536388824926688e-05,290.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.74578857421875,0.0,0.0,0.000100422745163,290.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6664733886719,0.0,0.0,7.417192682623863e-05,289.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6551513671875,0.0,0.0,0.0001004227888188,291.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7673034667969,0.0,0.0,0.0004763616889249,289.3394470214844,294.1499938964844,253.789306640625,252.9632263183593,254.71836853027344,253.84385681152344,287.42724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160946985706,7.746035812772334e-09,0.0010160870151594,-0.0193448066711425,0.0,0.0,0.0,-0.0086528593674302,60.0,-23.35762596130371,-0.0,-7.039270855102586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6788635253906,0.0,0.0,9.526913345325738e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7301940917969,0.0,0.0,0.0001003229626803,290.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6518859863281,0.0,0.0,7.409822865156457e-05,289.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.64068603515625,0.0,0.0,0.0001003230063361,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7514343261719,0.0,0.0,0.0004758883733302,289.32452392578125,294.1499938964844,253.7698211669922,252.946533203125,254.7014923095703,253.82586669921875,287.4102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150851448997,7.627975584512114e-09,0.0010150774614885,-0.0190356038510799,0.0,0.0,0.0,-0.0085943322628736,60.0,-23.337581634521484,-0.0,-7.025288795148299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6788635253906,0.0,0.0,9.526913345325738e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7301940917969,0.0,0.0,0.0001003229626803,290.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6518859863281,0.0,0.0,7.409822865156457e-05,289.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.64068603515625,0.0,0.0,0.0001003230063361,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7514343261719,0.0,0.0,0.0004758883733302,289.32452392578125,294.1499938964844,253.7698211669922,252.946533203125,254.7014923095703,253.82586669921875,287.4102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150851448997,7.627975584512114e-09,0.0010150774614885,-0.0190356038510799,0.0,0.0,0.0,-0.0085943322628736,60.0,-23.337581634521484,-0.0,-7.025288795148299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6639099121094,0.0,0.0,9.516515274299309e-05,290.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7146301269531,0.0,0.0,0.0001002134667942,290.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6372985839844,0.0,0.0,7.40173491067253e-05,289.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.626220703125,0.0,0.0,0.0001002135104499,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7355651855469,0.0,0.0,0.000475368957268,289.3096008300781,294.1499938964844,253.75,252.92955017089844,254.6845550537109,253.8076934814453,287.3932800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139771038666,7.498415222073618e-09,0.001013969653286,-0.0186962746083736,0.0,0.0,0.0,-0.0085301036015152,60.0,-23.31520652770996,-0.0,-7.009960256709746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6639099121094,0.0,0.0,9.516515274299309e-05,290.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7146301269531,0.0,0.0,0.0001002134667942,290.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6372985839844,0.0,0.0,7.40173491067253e-05,289.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.626220703125,0.0,0.0,0.0001002135104499,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7355651855469,0.0,0.0,0.000475368957268,289.3096008300781,294.1499938964844,253.75,252.92955017089844,254.6845550537109,253.8076934814453,287.3932800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139771038666,7.498415222073618e-09,0.001013969653286,-0.0186962746083736,0.0,0.0,0.0,-0.0085301036015152,60.0,-23.31520652770996,-0.0,-7.009960256709746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6489562988281,0.0,0.0,9.505118214292452e-05,290.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.69903564453125,0.0,0.0,0.0001000934498733,290.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6226806640625,0.0,0.0,7.392870611511171e-05,289.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6117553710937,0.0,0.0,0.0001000934862531,291.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7197265625,0.0,0.0,0.0004747996572405,289.294677734375,294.1499938964844,253.72999572753903,252.9124298095703,254.6676025390625,253.78936767578125,287.3763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127627756446,7.356412812242752e-09,0.0010127554414793,-0.0183243490755558,0.0,0.0,0.0,-0.0084597067907452,60.0,-23.2907772064209,-0.0,-6.9931793689193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
