time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525720,290.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6489562988281,0.0,0.0,9.505118214292452e-05,290.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.69903564453125,0.0,0.0,0.0001000934498733,290.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6226806640625,0.0,0.0,7.392870611511171e-05,289.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6117553710937,0.0,0.0,0.0001000934862531,291.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7197265625,0.0,0.0,0.0004747996572405,289.294677734375,294.1499938964844,253.72999572753903,252.9124298095703,254.6676025390625,253.78936767578125,287.3763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127627756446,7.356412812242752e-09,0.0010127554414793,-0.0183243490755558,0.0,0.0,0.0,-0.0084597067907452,60.0,-23.2907772064209,-0.0,-6.9931793689193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6340026855469,0.0,0.0,9.492990648141132e-05,290.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6834411621094,0.0,0.0,9.996574226533994e-05,290.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6080627441406,0.0,0.0,7.383438060060143e-05,289.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5972900390625,0.0,0.0,9.996578592108564e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7038879394531,0.0,0.0,0.0004741938901133,289.2797241210937,294.1499938964844,253.7100067138672,252.8953399658203,254.65060424804688,253.77096557617188,287.3594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114706819877,7.205316343572576e-09,0.0010114634642377,-0.0179285984486341,0.0,0.0,0.0,-0.008384802378714,60.0,-23.264209747314453,-0.0,-6.975345456794457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6340026855469,0.0,0.0,9.492990648141132e-05,290.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6834411621094,0.0,0.0,9.996574226533994e-05,290.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6080627441406,0.0,0.0,7.383438060060143e-05,289.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5972900390625,0.0,0.0,9.996578592108564e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7038879394531,0.0,0.0,0.0004741938901133,289.2797241210937,294.1499938964844,253.7100067138672,252.8953399658203,254.65060424804688,253.77096557617188,287.3594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114706819877,7.205316343572576e-09,0.0010114634642377,-0.0179285984486341,0.0,0.0,0.0,-0.008384802378714,60.0,-23.264209747314453,-0.0,-6.975345456794457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6265563964844,0.0,0.0,9.486710041528568e-05,290.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6756591796875,0.0,0.0,9.9899603810627e-05,290.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6007385253906,0.0,0.0,7.378552982117981e-05,289.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59002685546875,0.0,0.0,9.989964019041508e-05,291.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.69598388671875,0.0,0.0,0.000473880150821,289.2722473144531,294.1499938964844,253.6999969482422,252.8867950439453,254.64210510253903,253.76173400878903,287.3509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108014103025,7.127059387102008e-09,0.0010107943089678,-0.0177236255258321,0.0,0.0,0.0,-0.0083460072055459,60.0,-23.250232696533203,-0.0,-6.966117638285142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6190795898437,0.0,0.0,9.480354492552578e-05,290.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6678771972656,0.0,0.0,9.983267227653414e-05,290.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59344482421875,0.0,0.0,7.373609696514904e-05,289.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5827941894531,0.0,0.0,9.983271593227984e-05,291.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6880798339844,0.0,0.0,0.0004735626862384,289.2647705078125,294.1499938964844,253.69000244140625,252.8782653808593,254.6335906982422,253.7525177001953,287.3424987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101242223754,7.047875172361273e-09,0.0010101171210408,-0.0175162199884653,0.0,0.0,0.0,-0.0083067519590258,60.0,-23.23600578308105,-0.0,-6.956787501621875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6041259765625,0.0,0.0,9.467539348406716e-05,290.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.65234375,0.0,0.0,9.969772509066388e-05,290.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.57879638671875,0.0,0.0,7.363642362179235e-05,289.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5682983398437,0.0,0.0,9.969776874640957e-05,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6722717285156,0.0,0.0,0.0004729225765913,289.24981689453125,294.1499938964844,253.6699981689453,252.8612060546875,254.6165313720703,253.7340850830078,287.3255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087587870657,6.888208670119411e-09,0.0010087518021464,-0.0170980039983987,0.0,0.0,0.0,-0.0082275988534092,60.0,-23.20706558227539,-0.0,-6.937991514632813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6041259765625,0.0,0.0,9.467539348406716e-05,290.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.65234375,0.0,0.0,9.969772509066388e-05,290.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.57879638671875,0.0,0.0,7.363642362179235e-05,289.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5682983398437,0.0,0.0,9.969776874640957e-05,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6722717285156,0.0,0.0,0.0004729225765913,289.24981689453125,294.1499938964844,253.6699981689453,252.8612060546875,254.6165313720703,253.7340850830078,287.3255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087587870657,6.888208670119411e-09,0.0010087518021464,-0.0170980039983987,0.0,0.0,0.0,-0.0082275988534092,60.0,-23.20706558227539,-0.0,-6.937991514632813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.58917236328125,0.0,0.0,9.454794053453952e-05,290.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.63677978515625,0.0,0.0,9.956351277651264e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5641784667969,0.0,0.0,7.353729597525671e-05,289.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5538024902344,0.0,0.0,9.956355643225834e-05,291.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6564636230469,0.0,0.0,0.0004722859303001,289.23486328125,294.1499938964844,253.6499938964844,252.8441772460937,254.5994415283203,253.71568298339844,287.3086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074006859213,6.729412138639645e-09,0.0010073939338326,-0.0166820585727691,0.0,0.0,0.0,-0.0081488760188221,60.0,-23.17793846130371,-0.0,-6.919324135878925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.58917236328125,0.0,0.0,9.454794053453952e-05,290.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.63677978515625,0.0,0.0,9.956351277651264e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5641784667969,0.0,0.0,7.353729597525671e-05,289.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5538024902344,0.0,0.0,9.956355643225834e-05,291.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6564636230469,0.0,0.0,0.0004722859303001,289.23486328125,294.1499938964844,253.6499938964844,252.8441772460937,254.5994415283203,253.71568298339844,287.3086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074006859213,6.729412138639645e-09,0.0010073939338326,-0.0166820585727691,0.0,0.0,0.0,-0.0081488760188221,60.0,-23.17793846130371,-0.0,-6.919324135878925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5742492675781,0.0,0.0,9.442459850106388e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6212463378906,0.0,0.0,9.943362965714186e-05,290.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.549560546875,0.0,0.0,7.34413624741137e-05,289.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.539306640625,0.0,0.0,9.943367331288756e-05,291.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64068603515625,0.0,0.0,0.0004716698313131,289.2198791503906,294.1499938964844,253.6300048828125,252.8271484375,254.5823211669922,253.69729614257807,287.29180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060864733532,6.575736843927871e-09,0.0010060798376798,-0.0162795204669237,0.0,0.0,0.0,-0.008072692900896,60.0,-23.149444580078125,-0.0,-6.901282034732503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5742492675781,0.0,0.0,9.442459850106388e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6212463378906,0.0,0.0,9.943362965714186e-05,290.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.549560546875,0.0,0.0,7.34413624741137e-05,289.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.539306640625,0.0,0.0,9.943367331288756e-05,291.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64068603515625,0.0,0.0,0.0004716698313131,289.2198791503906,294.1499938964844,253.6300048828125,252.8271484375,254.5823211669922,253.69729614257807,287.29180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060864733532,6.575736843927871e-09,0.0010060798376798,-0.0162795204669237,0.0,0.0,0.0,-0.008072692900896,60.0,-23.149444580078125,-0.0,-6.901282034732503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5592956542969,0.0,0.0,9.43065751926042e-05,290.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.605712890625,0.0,0.0,9.9309349025134e-05,290.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.534912109375,0.0,0.0,7.334956899285316e-05,289.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5247802734375,0.0,0.0,9.930938540492208e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6249084472656,0.0,0.0,0.0004710802750196,289.20489501953125,294.1499938964844,253.6100006103516,252.8101348876953,254.565185546875,253.678939819336,287.27496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048288386315,6.428689580673108e-09,0.0010048224357888,-0.0158943347632884,0.0,0.0,0.0,-0.0079997945576906,60.0,-23.12193298339844,-0.0,-6.884040715249284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5592956542969,0.0,0.0,9.43065751926042e-05,290.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.605712890625,0.0,0.0,9.9309349025134e-05,290.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.534912109375,0.0,0.0,7.334956899285316e-05,289.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5247802734375,0.0,0.0,9.930938540492208e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6249084472656,0.0,0.0,0.0004710802750196,289.20489501953125,294.1499938964844,253.6100006103516,252.8101348876953,254.565185546875,253.678939819336,287.27496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048288386315,6.428689580673108e-09,0.0010048224357888,-0.0158943347632884,0.0,0.0,0.0,-0.0079997945576906,60.0,-23.12193298339844,-0.0,-6.884040715249284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.55181884765625,0.0,0.0,9.425052849110216e-05,290.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.59796142578125,0.0,0.0,9.925031918101011e-05,290.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.527587890625,0.0,0.0,7.330597145482898e-05,289.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5175476074219,0.0,0.0,9.92503628367558e-05,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6170349121094,0.0,0.0,0.0004708002961706,289.1973876953125,294.1499938964844,253.6000061035156,252.8016357421875,254.5565948486328,253.6697692871093,287.2665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042316280305,6.358853443799717e-09,0.0010042252251878,-0.015711398795247,0.0,0.0,0.0,-0.0079651735723018,60.0,-23.108789443969727,-0.0,-6.875859526189744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5443420410156,0.0,0.0,9.419697744306176e-05,290.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5902099609375,0.0,0.0,9.919393778545782e-05,290.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.520263671875,0.0,0.0,7.326432387344539e-05,289.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5102844238281,0.0,0.0,9.919397416524588e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6091613769531,0.0,0.0,0.0004705328319687,289.1899108886719,294.1499938964844,253.58999633789065,252.7931365966797,254.54800415039065,253.6605987548828,287.25811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036610765382,6.2921388099823625e-09,0.0010036547901108,-0.0155366389080882,0.0,0.0,0.0,-0.0079321004450321,60.0,-23.096179962158203,-0.0,-6.868048529895533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5294189453125,0.0,0.0,9.409790800418703e-05,290.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5746765136719,0.0,0.0,9.908960782922804e-05,290.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5056457519531,0.0,0.0,7.318727148231119e-05,289.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4957580566406,0.0,0.0,9.908965148497372e-05,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5934143066406,0.0,0.0,0.0004700379504356,289.1749267578125,294.1499938964844,253.57000732421875,252.7761383056641,254.5308074951172,253.6422576904297,287.24127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026054223999,6.168704214104537e-09,0.0010025992523878,-0.0152132958173751,0.0,0.0,0.0,-0.0078709088265895,60.0,-23.072555541992188,-0.0,-6.853608880419415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5294189453125,0.0,0.0,9.409790800418703e-05,290.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5746765136719,0.0,0.0,9.908960782922804e-05,290.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5056457519531,0.0,0.0,7.318727148231119e-05,289.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4957580566406,0.0,0.0,9.908965148497372e-05,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5934143066406,0.0,0.0,0.0004700379504356,289.1749267578125,294.1499938964844,253.57000732421875,252.7761383056641,254.5308074951172,253.6422576904297,287.24127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026054223999,6.168704214104537e-09,0.0010025992523878,-0.0152132958173751,0.0,0.0,0.0,-0.0078709088265895,60.0,-23.072555541992188,-0.0,-6.853608880419415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51446533203125,0.0,0.0,9.401001443620773e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5591735839844,0.0,0.0,9.899705037241802e-05,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.490966796875,0.0,0.0,7.311890658456832e-05,289.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4812316894531,0.0,0.0,9.899708675220607e-05,291.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5776672363281,0.0,0.0,0.0004695988900493,289.159912109375,294.1499938964844,253.5500030517578,252.7591552734375,254.51356506347656,253.62388610839844,287.2244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016687447205,6.059188706331042e-09,0.0010016626911237,-0.014926410280168,0.0,0.0,0.0,-0.0078166164457798,60.0,-23.051776885986328,-0.0,-6.840810584662904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51446533203125,0.0,0.0,9.401001443620773e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5591735839844,0.0,0.0,9.899705037241802e-05,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.490966796875,0.0,0.0,7.311890658456832e-05,289.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4812316894531,0.0,0.0,9.899708675220607e-05,291.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5776672363281,0.0,0.0,0.0004695988900493,289.159912109375,294.1499938964844,253.5500030517578,252.7591552734375,254.51356506347656,253.62388610839844,287.2244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016687447205,6.059188706331042e-09,0.0010016626911237,-0.014926410280168,0.0,0.0,0.0,-0.0078166164457798,60.0,-23.051776885986328,-0.0,-6.840810584662904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49951171875,0.0,0.0,9.393550135428086e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5436706542969,0.0,0.0,9.891858644550666e-05,290.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.476318359375,0.0,0.0,7.306095358217135e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4666748046875,0.0,0.0,9.891863010125236e-05,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5619201660156,0.0,0.0,0.0004692267102655,289.1448974609375,294.1499938964844,253.52999877929688,252.74215698242188,254.4962921142578,253.6054534912109,287.2076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008747922256,5.966355853814775e-09,0.0010008688550442,-0.014683224260807,0.0,0.0,0.0,-0.0077705951407551,60.0,-23.03384780883789,-0.0,-6.829971255228885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49951171875,0.0,0.0,9.393550135428086e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5436706542969,0.0,0.0,9.891858644550666e-05,290.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.476318359375,0.0,0.0,7.306095358217135e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4666748046875,0.0,0.0,9.891863010125236e-05,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5619201660156,0.0,0.0,0.0004692267102655,289.1448974609375,294.1499938964844,253.52999877929688,252.74215698242188,254.4962921142578,253.6054534912109,287.2076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008747922256,5.966355853814775e-09,0.0010008688550442,-0.014683224260807,0.0,0.0,0.0,-0.0077705951407551,60.0,-23.03384780883789,-0.0,-6.829971255228885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48455810546875,0.0,0.0,9.387470345245674e-05,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5281677246094,0.0,0.0,9.885456529445946e-05,290.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4616394042969,0.0,0.0,7.301366713363677e-05,289.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4521484375,0.0,0.0,9.885460167424752e-05,291.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5461730957031,0.0,0.0,0.0004689230408985,289.1298522949219,294.1499938964844,253.509994506836,252.7251739501953,254.47897338867188,253.58694458007807,287.1908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002269409596,5.890604892755391e-09,0.0010002211201936,-0.0144847836345434,0.0,0.0,0.0,-0.0077330418862402,60.0,-23.019418716430664,-0.0,-6.821132103596028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48455810546875,0.0,0.0,9.387470345245674e-05,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5281677246094,0.0,0.0,9.885456529445946e-05,290.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4616394042969,0.0,0.0,7.301366713363677e-05,289.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4521484375,0.0,0.0,9.885460167424752e-05,291.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5461730957031,0.0,0.0,0.0004689230408985,289.1298522949219,294.1499938964844,253.509994506836,252.7251739501953,254.47897338867188,253.58694458007807,287.1908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002269409596,5.890604892755391e-09,0.0010002211201936,-0.0144847836345434,0.0,0.0,0.0,-0.0077330418862402,60.0,-23.019418716430664,-0.0,-6.821132103596028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.47705078125,0.0,0.0,9.384960867464542e-05,290.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5203857421875,0.0,0.0,9.882813174044712e-05,290.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4543151855469,0.0,0.0,7.299414573935792e-05,289.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4448547363281,0.0,0.0,9.88281681202352e-05,291.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.538330078125,0.0,0.0,0.0004687976615969,289.1223449707031,294.1499938964844,253.5,252.7166748046875,254.4703063964844,253.57765197753903,287.1824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999594185501,5.85933035424091e-09,0.000999953597784,-0.014402856118977,0.0,0.0,0.0,-0.0077175376936793,60.0,-23.013442993164062,-0.0,-6.817484887733374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4695739746094,0.0,0.0,9.38283046707511e-05,290.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5126342773437,0.0,0.0,9.880570723908022e-05,290.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44696044921875,0.0,0.0,7.297757838387042e-05,289.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.43756103515625,0.0,0.0,9.880574361886828e-05,291.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.53045654296875,0.0,0.0,0.0004686912579927,289.11480712890625,294.1499938964844,253.4900054931641,252.7081756591797,254.4616241455078,253.5683135986328,287.1741027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997325250878,5.8327915830602706e-09,0.0009997267043218,-0.0143333319574594,0.0,0.0,0.0,-0.0077043808996677,60.0,-23.008377075195312,-0.0,-6.814390474119136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.45458984375,0.0,0.0,9.379690163768828e-05,290.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.49713134765625,0.0,0.0,9.877263801172376e-05,290.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4322509765625,0.0,0.0,7.295315299415961e-05,289.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4229736328125,0.0,0.0,9.877267439151184e-05,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.51470947265625,0.0,0.0,0.0004685344174504,289.0997619628906,294.1499938964844,253.47000122070312,252.691162109375,254.4442443847656,253.549560546875,287.1573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993978310376,5.793665103226431e-09,0.0009993920102715,-0.0142308343201875,0.0,0.0,0.0,-0.0076849842444062,60.0,-23.00076484680176,-0.0,-6.809829500298292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.45458984375,0.0,0.0,9.379690163768828e-05,290.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.49713134765625,0.0,0.0,9.877263801172376e-05,290.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4322509765625,0.0,0.0,7.295315299415961e-05,289.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4229736328125,0.0,0.0,9.877267439151184e-05,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.51470947265625,0.0,0.0,0.0004685344174504,289.0997619628906,294.1499938964844,253.47000122070312,252.691162109375,254.4442443847656,253.549560546875,287.1573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993978310376,5.793665103226431e-09,0.0009993920102715,-0.0142308343201875,0.0,0.0,0.0,-0.0076849842444062,60.0,-23.00076484680176,-0.0,-6.809829500298292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4396057128906,0.0,0.0,9.377922833664344e-05,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4815979003906,0.0,0.0,9.875402611214668e-05,290.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41754150390625,0.0,0.0,7.293940871022642e-05,289.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40838623046875,0.0,0.0,9.875406249193476e-05,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4989624023437,0.0,0.0,0.0004684461164288,289.08465576171875,294.1499938964844,253.4499969482422,252.6741485595703,254.4268035888672,253.53062438964844,287.1405944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992094710469,5.771638278417868e-09,0.0009992036502808,-0.0141731305047869,0.0,0.0,0.0,-0.0076740640215575,60.0,-22.99685478210449,-0.0,-6.807262309393991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4396057128906,0.0,0.0,9.377922833664344e-05,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4815979003906,0.0,0.0,9.875402611214668e-05,290.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41754150390625,0.0,0.0,7.293940871022642e-05,289.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40838623046875,0.0,0.0,9.875406249193476e-05,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4989624023437,0.0,0.0,0.0004684461164288,289.08465576171875,294.1499938964844,253.4499969482422,252.6741485595703,254.4268035888672,253.53062438964844,287.1405944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992094710469,5.771638278417868e-09,0.0009992036502808,-0.0141731305047869,0.0,0.0,0.0,-0.0076740640215575,60.0,-22.99685478210449,-0.0,-6.807262309393991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4245910644531,0.0,0.0,9.377527749165893e-05,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.466064453125,0.0,0.0,9.874986426439136e-05,290.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4028015136719,0.0,0.0,7.293633098015562e-05,289.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3937683105469,0.0,0.0,9.874990064417943e-05,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48321533203125,0.0,0.0,0.0004684263840317,289.0695495605469,294.1499938964844,253.42999267578125,252.6571350097656,254.40933227539065,253.51150512695312,287.1238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991672122851,5.7667128849914215e-09,0.0009991615079343,-0.0141602279618382,0.0,0.0,0.0,-0.0076716225594282,60.0,-22.996252059936523,-0.0,-6.806688901406234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4245910644531,0.0,0.0,9.377527749165893e-05,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.466064453125,0.0,0.0,9.874986426439136e-05,290.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4028015136719,0.0,0.0,7.293633098015562e-05,289.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3937683105469,0.0,0.0,9.874990064417943e-05,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48321533203125,0.0,0.0,0.0004684263840317,289.0695495605469,294.1499938964844,253.42999267578125,252.6571350097656,254.40933227539065,253.51150512695312,287.1238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991672122851,5.7667128849914215e-09,0.0009991615079343,-0.0141602279618382,0.0,0.0,0.0,-0.0076716225594282,60.0,-22.996252059936523,-0.0,-6.806688901406234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4095458984375,0.0,0.0,9.378427057527006e-05,290.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4505310058594,0.0,0.0,9.875933756120504e-05,290.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3880310058594,0.0,0.0,7.294333045138046e-05,289.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3791198730469,0.0,0.0,9.87593739409931e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46746826171875,0.0,0.0,0.0004684713203459,289.054443359375,294.1499938964844,253.4100036621093,252.6400909423828,254.39181518554688,253.4921875,287.1071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.777916367577518e-09,0.0009992572013288,-0.0141895767301321,0.0,0.0,0.0,-0.0076771760359406,60.0,-22.998973846435547,-0.0,-6.807994168411824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4095458984375,0.0,0.0,9.378427057527006e-05,290.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4505310058594,0.0,0.0,9.875933756120504e-05,290.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3880310058594,0.0,0.0,7.294333045138046e-05,289.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3791198730469,0.0,0.0,9.87593739409931e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46746826171875,0.0,0.0,0.0004684713203459,289.054443359375,294.1499938964844,253.4100036621093,252.6400909423828,254.39181518554688,253.4921875,287.1071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.777916367577518e-09,0.0009992572013288,-0.0141895767301321,0.0,0.0,0.0,-0.0076771760359406,60.0,-22.998973846435547,-0.0,-6.807994168411824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.40203857421875,0.0,0.0,9.379310358781368e-05,290.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4427490234375,0.0,0.0,9.876863623503596e-05,290.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3806457519531,0.0,0.0,7.295019895536825e-05,289.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37176513671875,0.0,0.0,9.876867261482404e-05,291.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4595947265625,0.0,0.0,0.0004685154417529,289.046875,294.1499938964844,253.3999938964844,252.63156127929688,254.38302612304688,253.48245239257807,287.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999357085675,5.7889177895731345e-09,0.0009993512649089,-0.0142183983698487,0.0,0.0,0.0,-0.0076826298609375,60.0,-23.0014591217041,-0.0,-6.809275987507135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3945007324219,0.0,0.0,9.380467236042024e-05,290.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4349670410156,0.0,0.0,9.87808161880821e-05,290.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3732604980469,0.0,0.0,7.2959199314937e-05,289.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.36444091796875,0.0,0.0,9.878085256787016e-05,291.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4516906738281,0.0,0.0,0.0004685732419602,289.0392761230469,294.1499938964844,253.38999938964844,252.6230316162109,254.37423706054688,253.47265625,287.0904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994803695008,5.803328484432768e-09,0.0009994745487347,-0.0142561495304107,0.0,0.0,0.0,-0.0076897740364074,60.0,-23.00465583801269,-0.0,-6.810955710534472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.37945556640625,0.0,0.0,9.383524593431504e-05,290.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4194030761719,0.0,0.0,9.881301230052486e-05,290.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35845947265625,0.0,0.0,7.298297714442015e-05,289.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3497314453125,0.0,0.0,9.881304868031292e-05,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4359130859375,0.0,0.0,0.0004687259788624,289.02410888671875,294.1499938964844,253.3699951171875,252.6059417724609,254.35662841796875,253.4529266357422,287.0737609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998059831559,5.841417571872398e-09,0.0009998001623898,-0.0143559304997324,0.0,0.0,0.0,-0.0077086561359465,60.0,-23.012920379638672,-0.0,-6.815395892090238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.37945556640625,0.0,0.0,9.383524593431504e-05,290.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4194030761719,0.0,0.0,9.881301230052486e-05,290.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35845947265625,0.0,0.0,7.298297714442015e-05,289.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3497314453125,0.0,0.0,9.881304868031292e-05,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4359130859375,0.0,0.0,0.0004687259788624,289.02410888671875,294.1499938964844,253.3699951171875,252.6059417724609,254.35662841796875,253.4529266357422,287.0737609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998059831559,5.841417571872398e-09,0.0009998001623898,-0.0143559304997324,0.0,0.0,0.0,-0.0077086561359465,60.0,-23.012920379638672,-0.0,-6.815395892090238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3643493652344,0.0,0.0,9.387436875840648e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40380859375,0.0,0.0,9.885420877253635e-05,290.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3436279296875,0.0,0.0,7.301340519916266e-05,289.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33502197265625,0.0,0.0,9.885424515232444e-05,291.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4201354980469,0.0,0.0,0.0004689213819801,289.0089111328125,294.1499938964844,253.3500061035156,252.58883666992188,254.3389587402344,253.4329833984375,287.0570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002227500081,5.890151921761344e-09,0.001000216929242,-0.0144835980609059,0.0,0.0,0.0,-0.0077328155748546,60.0,-23.023590087890625,-0.0,-6.821079523433582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3643493652344,0.0,0.0,9.387436875840648e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40380859375,0.0,0.0,9.885420877253635e-05,290.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3436279296875,0.0,0.0,7.301340519916266e-05,289.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33502197265625,0.0,0.0,9.885424515232444e-05,291.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4201354980469,0.0,0.0,0.0004689213819801,289.0089111328125,294.1499938964844,253.3500061035156,252.58883666992188,254.3389587402344,253.4329833984375,287.0570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002227500081,5.890151921761344e-09,0.001000216929242,-0.0144835980609059,0.0,0.0,0.0,-0.0077328155748546,60.0,-23.023590087890625,-0.0,-6.821079523433582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
