time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528060,290.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3492431640625,0.0,0.0,9.3919261416886e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3882141113281,0.0,0.0,9.890148066915572e-05,290.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3287658691406,0.0,0.0,7.304831524379551e-05,289.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3202819824219,0.0,0.0,9.89015170489438e-05,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4043273925781,0.0,0.0,0.0004691456269938,288.99365234375,294.1499938964844,253.3300018310547,252.5717163085937,254.3212432861328,253.4128570556641,287.0404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007011005654,5.946079628671441e-09,0.001000695163384,-0.0146301090717315,0.0,0.0,0.0,-0.0077605415135622,60.0,-23.03606605529785,-0.0,-6.827604437376067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3492431640625,0.0,0.0,9.3919261416886e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3882141113281,0.0,0.0,9.890148066915572e-05,290.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3287658691406,0.0,0.0,7.304831524379551e-05,289.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3202819824219,0.0,0.0,9.89015170489438e-05,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4043273925781,0.0,0.0,0.0004691456269938,288.99365234375,294.1499938964844,253.3300018310547,252.5717163085937,254.3212432861328,253.4128570556641,287.0404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007011005654,5.946079628671441e-09,0.001000695163384,-0.0146301090717315,0.0,0.0,0.0,-0.0077605415135622,60.0,-23.03606605529785,-0.0,-6.827604437376067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3341064453125,0.0,0.0,9.39673263928853e-05,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3725891113281,0.0,0.0,9.89520995062776e-05,289.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3138732910156,0.0,0.0,7.30857063899748e-05,289.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.30548095703125,0.0,0.0,9.895213588606566e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3885192871094,0.0,0.0,0.0004693857626989,288.9783935546875,294.1499938964844,253.3099975585937,252.5545654296875,254.3034820556641,253.3925628662109,287.0237731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005964614530512e-09,0.0010012071579694,-0.01478698477149,0.0,0.0,0.0,-0.0077902292832732,60.0,-23.04962539672852,-0.0,-6.834594756810476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3341064453125,0.0,0.0,9.39673263928853e-05,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3725891113281,0.0,0.0,9.89520995062776e-05,289.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3138732910156,0.0,0.0,7.30857063899748e-05,289.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.30548095703125,0.0,0.0,9.895213588606566e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3885192871094,0.0,0.0,0.0004693857626989,288.9783935546875,294.1499938964844,253.3099975585937,252.5545654296875,254.3034820556641,253.3925628662109,287.0237731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005964614530512e-09,0.0010012071579694,-0.01478698477149,0.0,0.0,0.0,-0.0077902292832732,60.0,-23.04962539672852,-0.0,-6.834594756810476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3265075683594,0.0,0.0,9.399176633451134e-05,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3647766113281,0.0,0.0,9.897784184431656e-05,289.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3064270019531,0.0,0.0,7.310471846722066e-05,289.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.298095703125,0.0,0.0,9.897787094814704e-05,291.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3805847167969,0.0,0.0,0.0004695078532677,288.97076416015625,294.1499938964844,253.3000030517578,252.5459747314453,254.29458618164065,253.38235473632807,287.01544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036413591203882e-09,0.0010014675790444,-0.0148667497560381,0.0,0.0,0.0,-0.0078053241595625,60.0,-23.05665397644043,-0.0,-6.838150312660218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3189392089844,0.0,0.0,9.401606803294273e-05,290.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3569641113281,0.0,0.0,9.900343138724566e-05,289.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2989807128906,0.0,0.0,7.31236141291447e-05,289.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2906799316406,0.0,0.0,9.900346049107613e-05,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3726806640625,0.0,0.0,0.0004696292162407,288.9631042480469,294.1499938964844,253.2899932861328,252.5373687744141,254.28565979003903,253.3721160888672,287.00714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066686708550151e-09,0.0010017264867201,-0.0149460528045892,0.0,0.0,0.0,-0.0078203314915299,60.0,-23.0637264251709,-0.0,-6.841686683856096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3037414550781,0.0,0.0,9.406299068359658e-05,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.34130859375,0.0,0.0,9.905284241540356e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2840270996094,0.0,0.0,7.316011033253744e-05,289.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2758483886719,0.0,0.0,9.905287151923404e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3568115234375,0.0,0.0,0.0004698636184912,288.9477844238281,294.1499938964844,253.2700042724609,252.5201568603516,254.267807006836,253.35157775878903,286.990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125144391688764e-09,0.001002226374112,-0.0150991883128881,0.0,0.0,0.0,-0.0078493114560842,60.0,-23.07769203186035,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3037414550781,0.0,0.0,9.406299068359658e-05,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.34130859375,0.0,0.0,9.905284241540356e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2840270996094,0.0,0.0,7.316011033253744e-05,289.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2758483886719,0.0,0.0,9.905287151923404e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3568115234375,0.0,0.0,0.0004698636184912,288.9477844238281,294.1499938964844,253.2700042724609,252.5201568603516,254.267807006836,253.35157775878903,286.990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125144391688764e-09,0.001002226374112,-0.0150991883128881,0.0,0.0,0.0,-0.0078493114560842,60.0,-23.07769203186035,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2885437011719,0.0,0.0,9.410687198396772e-05,290.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3256225585937,0.0,0.0,9.909905202221124e-05,289.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2690734863281,0.0,0.0,7.319424184970558e-05,289.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.260986328125,0.0,0.0,9.909908112604172e-05,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3409423828125,0.0,0.0,0.0004700828285422,288.93243408203125,294.1499938964844,253.25,252.50289916992188,254.24989318847656,253.3309783935547,286.9738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.091169357299805,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2885437011719,0.0,0.0,9.410687198396772e-05,290.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3256225585937,0.0,0.0,9.909905202221124e-05,289.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2690734863281,0.0,0.0,7.319424184970558e-05,289.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.260986328125,0.0,0.0,9.909908112604172e-05,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3409423828125,0.0,0.0,0.0004700828285422,288.93243408203125,294.1499938964844,253.25,252.50289916992188,254.24989318847656,253.3309783935547,286.9738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.091169357299805,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2733154296875,0.0,0.0,9.41453836276196e-05,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3099365234375,0.0,0.0,9.913960820995273e-05,289.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25408935546875,0.0,0.0,7.322419696720317e-05,289.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.24609375,0.0,0.0,9.913963731378316e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3250732421875,0.0,0.0,0.0004702752339653,288.9170837402344,294.1499938964844,253.22999572753903,252.485595703125,254.23194885253903,253.31036376953125,286.9572448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227794280277976e-09,0.0010031041456386,-0.0153680872172117,0.0,0.0,0.0,-0.0079001998528838,60.0,-23.10364532470703,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2733154296875,0.0,0.0,9.41453836276196e-05,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3099365234375,0.0,0.0,9.913960820995273e-05,289.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25408935546875,0.0,0.0,7.322419696720317e-05,289.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.24609375,0.0,0.0,9.913963731378316e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3250732421875,0.0,0.0,0.0004702752339653,288.9170837402344,294.1499938964844,253.22999572753903,252.485595703125,254.23194885253903,253.31036376953125,286.9572448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227794280277976e-09,0.0010031041456386,-0.0153680872172117,0.0,0.0,0.0,-0.0079001998528838,60.0,-23.10364532470703,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.258056640625,0.0,0.0,9.417761611985044e-05,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2942199707031,0.0,0.0,9.917355055222288e-05,289.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.23907470703125,0.0,0.0,7.324926264118403e-05,289.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.231201171875,0.0,0.0,9.917357965605332e-05,291.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3091735839844,0.0,0.0,0.0004704362072516,288.90167236328125,294.1499938964844,253.2100067138672,252.46826171875,254.2139587402344,253.28973388671875,286.94061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679439416513105e-09,0.0010034474544227,-0.0154732596129179,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.114669799804688,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.258056640625,0.0,0.0,9.417761611985044e-05,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2942199707031,0.0,0.0,9.917355055222288e-05,289.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.23907470703125,0.0,0.0,7.324926264118403e-05,289.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.231201171875,0.0,0.0,9.917357965605332e-05,291.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3091735839844,0.0,0.0,0.0004704362072516,288.90167236328125,294.1499938964844,253.2100067138672,252.46826171875,254.2139587402344,253.28973388671875,286.94061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679439416513105e-09,0.0010034474544227,-0.0154732596129179,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.114669799804688,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2504272460937,0.0,0.0,9.41909893299453e-05,290.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.286376953125,0.0,0.0,9.918762953020632e-05,289.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2315673828125,0.0,0.0,7.32596599846147e-05,289.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2237243652344,0.0,0.0,9.918765863403678e-05,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3012084960937,0.0,0.0,0.0004705030296463,288.8939819335937,294.1499938964844,253.1999969482422,252.45957946777344,254.20494079589844,253.2794342041016,286.93231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.284603504269626e-09,0.0010035899467766,-0.0155169004574418,0.0,0.0,0.0,-0.0079283630475401,60.0,-23.119585037231445,-0.0,-6.867166746360456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2427978515625,0.0,0.0,9.420215792488308e-05,290.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.27850341796875,0.0,0.0,9.919939475366846e-05,289.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2240295410156,0.0,0.0,7.326834747800604e-05,289.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2162475585937,0.0,0.0,9.919942385749891e-05,291.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.29327392578125,0.0,0.0,0.0004705588216893,288.8862609863281,294.1499938964844,253.19000244140625,252.4508819580078,254.1959228515625,253.2691345214844,286.92401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298517263303438e-09,0.0010037089232355,-0.0155533477663993,0.0,0.0,0.0,-0.0079352604225277,60.0,-23.12401580810547,-0.0,-6.868795310310817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.21875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2275085449219,0.0,0.0,9.421769937034696e-05,290.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.26275634765625,0.0,0.0,9.921575838234276e-05,289.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.208984375,0.0,0.0,7.328044011956081e-05,289.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2012939453125,0.0,0.0,9.92157874861732e-05,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.27734375,0.0,0.0,0.0004706364416051,288.8708190917969,294.1499938964844,253.1699981689453,252.4334716796875,254.1778564453125,253.24859619140625,286.9073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038807522505,6.317875556050012e-09,0.0010038744658231,-0.0156040573492646,0.0,0.0,0.0,-0.0079448577016592,60.0,-23.131458282470703,-0.0,-6.871061231095156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.21875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2275085449219,0.0,0.0,9.421769937034696e-05,290.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.26275634765625,0.0,0.0,9.921575838234276e-05,289.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.208984375,0.0,0.0,7.328044011956081e-05,289.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2012939453125,0.0,0.0,9.92157874861732e-05,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.27734375,0.0,0.0,0.0004706364416051,288.8708190917969,294.1499938964844,253.1699981689453,252.4334716796875,254.1778564453125,253.24859619140625,286.9073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038807522505,6.317875556050012e-09,0.0010038744658231,-0.0156040573492646,0.0,0.0,0.0,-0.0079448577016592,60.0,-23.131458282470703,-0.0,-6.871061231095156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2121887207031,0.0,0.0,9.422467701369897e-05,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2470397949219,0.0,0.0,9.922310709953308e-05,289.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19390869140625,0.0,0.0,7.328586798394099e-05,289.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1863098144531,0.0,0.0,9.922313620336354e-05,291.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26141357421875,0.0,0.0,0.000470671307994,288.8553466796875,294.1499938964844,253.1499938964844,252.4160003662109,254.1597442626953,253.2281494140625,286.8907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326568158243617e-09,0.0010039488552138,-0.0156268291175365,0.0,0.0,0.0,-0.0079491669312119,60.0,-23.136638641357425,-0.0,-6.8720794388355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2121887207031,0.0,0.0,9.422467701369897e-05,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2470397949219,0.0,0.0,9.922310709953308e-05,289.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19390869140625,0.0,0.0,7.328586798394099e-05,289.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1863098144531,0.0,0.0,9.922313620336354e-05,291.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26141357421875,0.0,0.0,0.000470671307994,288.8553466796875,294.1499938964844,253.1499938964844,252.4160003662109,254.1597442626953,253.2281494140625,286.8907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326568158243617e-09,0.0010039488552138,-0.0156268291175365,0.0,0.0,0.0,-0.0079491669312119,60.0,-23.136638641357425,-0.0,-6.8720794388355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1968688964844,0.0,0.0,9.423000301467256e-05,290.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23126220703125,0.0,0.0,9.922871686285362e-05,289.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1788330078125,0.0,0.0,7.329000800382346e-05,289.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1713256835937,0.0,0.0,9.922874596668409e-05,291.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2454833984375,0.0,0.0,0.0004706979379989,288.8398742675781,294.1499938964844,253.1300048828125,252.39846801757807,254.1416015625,253.2077789306641,286.8741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040119523182,6.333205071484826e-09,0.0010040055494755,-0.0156442131847143,0.0,0.0,0.0,-0.007952457293868,60.0,-23.1405029296875,-0.0,-6.872856062045686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1968688964844,0.0,0.0,9.423000301467256e-05,290.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23126220703125,0.0,0.0,9.922871686285362e-05,289.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1788330078125,0.0,0.0,7.329000800382346e-05,289.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1713256835937,0.0,0.0,9.922874596668409e-05,291.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2454833984375,0.0,0.0,0.0004706979379989,288.8398742675781,294.1499938964844,253.1300048828125,252.39846801757807,254.1416015625,253.2077789306641,286.8741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040119523182,6.333205071484826e-09,0.0010040055494755,-0.0156442131847143,0.0,0.0,0.0,-0.007952457293868,60.0,-23.1405029296875,-0.0,-6.872856062045686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1815490722656,0.0,0.0,9.424296877114102e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21551513671875,0.0,0.0,9.924237383529544e-05,289.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1636962890625,0.0,0.0,7.330009248107672e-05,289.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.15631103515625,0.0,0.0,9.92424029391259e-05,291.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22955322265625,0.0,0.0,0.0004707627231255,288.8243713378906,294.1499938964844,253.1100006103516,252.3809051513672,254.12342834472656,253.1874389648437,286.8575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041500208899,6.349354819690234e-09,0.0010041436180472,-0.0156865175813436,0.0,0.0,0.0,-0.0079604629427194,60.0,-23.145158767700195,-0.0,-6.874747526808278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1815490722656,0.0,0.0,9.424296877114102e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21551513671875,0.0,0.0,9.924237383529544e-05,289.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1636962890625,0.0,0.0,7.330009248107672e-05,289.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.15631103515625,0.0,0.0,9.92424029391259e-05,291.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22955322265625,0.0,0.0,0.0004707627231255,288.8243713378906,294.1499938964844,253.1100006103516,252.3809051513672,254.12342834472656,253.1874389648437,286.8575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041500208899,6.349354819690234e-09,0.0010041436180472,-0.0156865175813436,0.0,0.0,0.0,-0.0079604629427194,60.0,-23.145158767700195,-0.0,-6.874747526808278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1738586425781,0.0,0.0,9.42526021390222e-05,290.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2076110839844,0.0,0.0,9.92525165202096e-05,289.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1561584472656,0.0,0.0,7.330758671741933e-05,289.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1487731933594,0.0,0.0,9.925254562404008e-05,290.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2215881347656,0.0,0.0,0.0004708108317572,288.8166198730469,294.1499938964844,253.1000061035156,252.37210083007807,254.11431884765625,253.17727661132807,286.8492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042525827884,6.361355886497222e-09,0.001004246296361,-0.0157179553061723,0.0,0.0,0.0,-0.0079664122313261,60.0,-23.148212432861328,-0.0,-6.876152269796877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.16619873046875,0.0,0.0,9.426408360013738e-05,290.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1997375488281,0.0,0.0,9.926460916176438e-05,289.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1485900878906,0.0,0.0,7.331651431741193e-05,289.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1412658691406,0.0,0.0,9.926463826559484e-05,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2135925292969,0.0,0.0,0.000470868195407,288.8088684082031,294.1499938964844,253.08999633789065,252.36328125,254.105209350586,253.1671142578125,286.8409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043749352917,6.375658667678863e-09,0.001004368532449,-0.015755420550704,0.0,0.0,0.0,-0.0079735033214092,60.0,-23.15169906616211,-0.0,-6.877827729567798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1508178710937,0.0,0.0,9.429259080206975e-05,290.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1839294433594,0.0,0.0,9.92946297628805e-05,289.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1334228515625,0.0,0.0,7.333869143621996e-05,289.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1261901855469,0.0,0.0,9.929465886671096e-05,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1976318359375,0.0,0.0,0.0004710106004495,288.7933044433594,294.1499938964844,253.07000732421875,252.3456268310547,254.0869598388672,253.14675903320312,286.8243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046786628663,6.411173814058202e-09,0.0010046722600236,-0.0158484522253274,0.0,0.0,0.0,-0.0079911090433597,60.0,-23.15999984741211,-0.0,-6.881987957285673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1508178710937,0.0,0.0,9.429259080206975e-05,290.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1839294433594,0.0,0.0,9.92946297628805e-05,289.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1334228515625,0.0,0.0,7.333869143621996e-05,289.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1261901855469,0.0,0.0,9.929465886671096e-05,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1976318359375,0.0,0.0,0.0004710106004495,288.7933044433594,294.1499938964844,253.07000732421875,252.3456268310547,254.0869598388672,253.14675903320312,286.8243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046786628663,6.411173814058202e-09,0.0010046722600236,-0.0158484522253274,0.0,0.0,0.0,-0.0079911090433597,60.0,-23.15999984741211,-0.0,-6.881987957285673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.13543701171875,0.0,0.0,9.432747901882976e-05,290.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16815185546875,0.0,0.0,9.933136607287452e-05,289.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1182556152344,0.0,0.0,7.336582348216325e-05,289.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1111145019531,0.0,0.0,9.933139517670496e-05,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1816711425781,0.0,0.0,0.0004711848741862,288.7777404785156,294.1499938964844,253.0500030517578,252.3279266357422,254.0686798095703,253.1263732910156,286.8077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050502605736,6.454636380937018e-09,0.0010050438577309,-0.0159623026847839,0.0,0.0,0.0,-0.0080126551911234,60.0,-23.17001342773437,-0.0,-6.887081127615603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.13543701171875,0.0,0.0,9.432747901882976e-05,290.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16815185546875,0.0,0.0,9.933136607287452e-05,289.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1182556152344,0.0,0.0,7.336582348216325e-05,289.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1111145019531,0.0,0.0,9.933139517670496e-05,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1816711425781,0.0,0.0,0.0004711848741862,288.7777404785156,294.1499938964844,253.0500030517578,252.3279266357422,254.0686798095703,253.1263732910156,286.8077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050502605736,6.454636380937018e-09,0.0010050438577309,-0.0159623026847839,0.0,0.0,0.0,-0.0080126551911234,60.0,-23.17001342773437,-0.0,-6.887081127615603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1200256347656,0.0,0.0,9.436733671464026e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1523132324219,0.0,0.0,9.937333379639313e-05,289.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1030578613281,0.0,0.0,7.339681906159967e-05,289.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.09600830078125,0.0,0.0,9.937336290022358e-05,290.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1656799316406,0.0,0.0,0.0004713839734904,288.7621765136719,294.1499938964844,253.02999877929688,252.3101959228516,254.05035400390625,253.1059112548828,286.7911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054749436676,6.504287330955094e-09,0.0010054684244096,-0.0160923618823289,0.0,0.0,0.0,-0.0080372691154479,60.0,-23.18143653869629,-0.0,-6.89290189370695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1200256347656,0.0,0.0,9.436733671464026e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1523132324219,0.0,0.0,9.937333379639313e-05,289.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1030578613281,0.0,0.0,7.339681906159967e-05,289.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.09600830078125,0.0,0.0,9.937336290022358e-05,290.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1656799316406,0.0,0.0,0.0004713839734904,288.7621765136719,294.1499938964844,253.02999877929688,252.3101959228516,254.05035400390625,253.1059112548828,286.7911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054749436676,6.504287330955094e-09,0.0010054684244096,-0.0160923618823289,0.0,0.0,0.0,-0.0080372691154479,60.0,-23.18143653869629,-0.0,-6.89290189370695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1045837402344,0.0,0.0,9.441047586733475e-05,290.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.136474609375,0.0,0.0,9.941876487573607e-05,289.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0878295898437,0.0,0.0,7.343037577811629e-05,289.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08087158203125,0.0,0.0,9.941879397956654e-05,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.149658203125,0.0,0.0,0.0004715994582511,288.7465515136719,294.1499938964844,253.009994506836,252.2924194335937,254.0319976806641,253.0854034423828,286.7745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.5580341157556185e-09,0.0010059280321002,-0.0162331499159336,0.0,0.0,0.0,-0.0080639142543077,60.0,-23.193891525268555,-0.0,-6.899205118315876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1045837402344,0.0,0.0,9.441047586733475e-05,290.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.136474609375,0.0,0.0,9.941876487573607e-05,289.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0878295898437,0.0,0.0,7.343037577811629e-05,289.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08087158203125,0.0,0.0,9.941879397956654e-05,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.149658203125,0.0,0.0,0.0004715994582511,288.7465515136719,294.1499938964844,253.009994506836,252.2924194335937,254.0319976806641,253.0854034423828,286.7745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.5580341157556185e-09,0.0010059280321002,-0.0162331499159336,0.0,0.0,0.0,-0.0080639142543077,60.0,-23.193891525268555,-0.0,-6.899205118315876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.09686279296875,0.0,0.0,9.44327111938037e-05,290.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1285705566406,0.0,0.0,9.944217890733852e-05,289.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0802001953125,0.0,0.0,7.34476707293652e-05,289.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07330322265625,0.0,0.0,9.9442208011169e-05,290.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.14166259765625,0.0,0.0,0.000471710547572,288.7387390136719,294.1499938964844,253.0,252.2835235595703,254.0227966308593,253.0751342773437,286.7662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585735068398435e-09,0.0010061648208647,-0.016305711120367,0.0,0.0,0.0,-0.0080776466056704,60.0,-23.20037841796875,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0891418457031,0.0,0.0,9.445508476346733e-05,290.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1206359863281,0.0,0.0,9.946573845809326e-05,289.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0726013183594,0.0,0.0,7.346507481997833e-05,289.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.06573486328125,0.0,0.0,9.946576756192373e-05,290.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1336669921875,0.0,0.0,0.0004718223062809,288.7309265136719,294.1499938964844,252.9900054931641,252.2746124267578,254.0135955810547,253.0648498535156,286.7579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613609215833094e-09,0.0010064032394438,-0.0163787249475717,0.0,0.0,0.0,-0.00809146463871,60.0,-23.206954956054688,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0736694335937,0.0,0.0,9.449938806938007e-05,290.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1047668457031,0.0,0.0,9.95123918983154e-05,289.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.05731201171875,0.0,0.0,7.34995337552391e-05,289.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.050537109375,0.0,0.0,9.951242100214586e-05,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1176147460937,0.0,0.0,0.0004720436118077,288.7152709960937,294.1499938964844,252.97000122070312,252.2567901611328,253.9951629638672,253.0442657470703,286.7413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.6688037314577295e-09,0.0010068751871585,-0.016523303464055,0.0,0.0,0.0,-0.0081188278272748,60.0,-23.220178604125977,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0736694335937,0.0,0.0,9.449938806938007e-05,290.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1047668457031,0.0,0.0,9.95123918983154e-05,289.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.05731201171875,0.0,0.0,7.34995337552391e-05,289.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.050537109375,0.0,0.0,9.951242100214586e-05,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1176147460937,0.0,0.0,0.0004720436118077,288.7152709960937,294.1499938964844,252.97000122070312,252.2567901611328,253.9951629638672,253.0442657470703,286.7413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.6688037314577295e-09,0.0010068751871585,-0.016523303464055,0.0,0.0,0.0,-0.0081188278272748,60.0,-23.220178604125977,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05816650390625,0.0,0.0,9.454147220822053e-05,290.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0888671875,0.0,0.0,9.95567097561434e-05,289.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0420227050781,0.0,0.0,7.35322610125877e-05,289.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03533935546875,0.0,0.0,9.955673885997383e-05,290.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1015930175781,0.0,0.0,0.0004722538287751,288.6995849609375,294.1499938964844,252.9499969482422,252.23892211914065,253.9766845703125,253.023666381836,286.7247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721233347661837e-09,0.0010073235025629,-0.0166606362909078,0.0,0.0,0.0,-0.0081448191776871,60.0,-23.23310661315918,-0.0,-6.918363482100176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
