time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
537420,289.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1176452636719,0.0,0.0,9.533217235002668e-05,289.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1321716308594,0.0,0.0,0.0001003893557935,289.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1100158691406,0.0,0.0,7.414724677801132e-05,289.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1068420410156,0.0,0.0,0.0001003893703455,290.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.13818359375,0.0,0.0,0.000476203742437,287.7465209960937,294.1499938964844,251.7852783203125,251.2033843994141,252.87564086914065,251.8816070556641,285.73614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-23.556835174560547,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1176452636719,0.0,0.0,9.533217235002668e-05,289.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1321716308594,0.0,0.0,0.0001003893557935,289.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1100158691406,0.0,0.0,7.414724677801132e-05,289.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1068420410156,0.0,0.0,0.0001003893703455,290.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.13818359375,0.0,0.0,0.000476203742437,287.7465209960937,294.1499938964844,251.7852783203125,251.2033843994141,252.87564086914065,251.8816070556641,285.73614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-23.556835174560547,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,289.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1014404296875,0.0,0.0,9.5275099738501e-05,289.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158142089844,0.0,0.0,0.0001003292563837,289.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0939025878906,0.0,0.0,7.410285616060719e-05,289.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0907592773437,0.0,0.0,0.0001003292709356,290.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1217346191406,0.0,0.0,0.0004759186413139,287.7301025390625,294.1499938964844,251.74774169921875,251.1674041748047,252.85565185546875,251.849365234375,285.7192687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.55692481994629,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537600,289.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1014404296875,0.0,0.0,9.5275099738501e-05,289.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158142089844,0.0,0.0,0.0001003292563837,289.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0939025878906,0.0,0.0,7.410285616060719e-05,289.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0907592773437,0.0,0.0,0.0001003292709356,290.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1217346191406,0.0,0.0,0.0004759186413139,287.7301025390625,294.1499938964844,251.74774169921875,251.1674041748047,252.85565185546875,251.849365234375,285.7192687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.55692481994629,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0852355957031,0.0,0.0,9.521570609649645e-05,289.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.09942626953125,0.0,0.0,0.000100266712252,289.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0777893066406,0.0,0.0,7.405666110571474e-05,289.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.07470703125,0.0,0.0,0.0001002667268039,290.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.10528564453125,0.0,0.0,0.0004756219568662,287.7137145996094,294.1499938964844,251.70909118652344,251.1302947998047,252.8353576660156,251.81581115722656,285.7023620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.55719566345215,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0852355957031,0.0,0.0,9.521570609649645e-05,289.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.09942626953125,0.0,0.0,0.000100266712252,289.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0777893066406,0.0,0.0,7.405666110571474e-05,289.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.07470703125,0.0,0.0,0.0001002667268039,290.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.10528564453125,0.0,0.0,0.0004756219568662,287.7137145996094,294.1499938964844,251.70909118652344,251.1302947998047,252.8353576660156,251.81581115722656,285.7023620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.55719566345215,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0690612792969,0.0,0.0,9.515439160168172e-05,289.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0830383300781,0.0,0.0,0.0001002021526801,289.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06170654296875,0.0,0.0,7.400897447951138e-05,289.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.05865478515625,0.0,0.0,0.000100202159956,290.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0888366699219,0.0,0.0,0.0004753156972583,287.69732666015625,294.1499938964844,251.6694793701172,251.09217834472656,252.81472778320312,251.7810516357422,285.6854553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.55764389038086,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0690612792969,0.0,0.0,9.515439160168172e-05,289.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0830383300781,0.0,0.0,0.0001002021526801,289.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06170654296875,0.0,0.0,7.400897447951138e-05,289.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.05865478515625,0.0,0.0,0.000100202159956,290.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0888366699219,0.0,0.0,0.0004753156972583,287.69732666015625,294.1499938964844,251.6694793701172,251.09217834472656,252.81472778320312,251.7810516357422,285.6854553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.55764389038086,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0609436035156,0.0,0.0,9.512310498394072e-05,289.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0748596191406,0.0,0.0,0.000100169207144,289.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536499023437,0.0,0.0,7.398464367724955e-05,289.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0506286621094,0.0,0.0,0.00010016921442,290.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.08062744140625,0.0,0.0,0.0004751594387926,287.6891174316406,294.1499938964844,251.6493530273437,251.0727996826172,252.8042755126953,251.76319885253903,285.6770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135265765711,7.445747129963821e-09,0.0010135191259905,-0.0185583289712667,0.0,0.0,0.0,-0.0085039930418133,60.0,-23.55794334411621,-0.0,-7.00373377071628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0528564453125,0.0,0.0,9.509157825959846e-05,289.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0666809082031,0.0,0.0,0.0001001360069494,289.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04559326171875,0.0,0.0,7.396011642413214e-05,289.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0426025390625,0.0,0.0,0.0001001360215013,290.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0723876953125,0.0,0.0,0.000475001957966,287.680908203125,294.1499938964844,251.6290283203125,251.05322265625,252.79373168945312,251.74513244628903,285.6685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131907183676,7.406467439352582e-09,0.001013183267787,-0.0184554494917392,0.0,0.0,0.0,-0.0084845209494233,60.0,-23.55828094482422,-0.0,-6.99909179502356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.03668212890625,0.0,0.0,9.502770262770356e-05,289.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503234863281,0.0,0.0,0.0001000687407213,289.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0295104980469,0.0,0.0,7.39104361855425e-05,289.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0265197753906,0.0,0.0,0.0001000687552732,290.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.05596923828125,0.0,0.0,0.0004746828926727,287.66455078125,294.1499938964844,251.587890625,251.0135498046875,252.7723846435547,251.70828247070312,285.65167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.0010125027038156,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.5591049194336,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.03668212890625,0.0,0.0,9.502770262770356e-05,289.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503234863281,0.0,0.0,0.0001000687407213,289.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0295104980469,0.0,0.0,7.39104361855425e-05,289.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0265197753906,0.0,0.0,0.0001000687552732,290.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.05596923828125,0.0,0.0,0.0004746828926727,287.66455078125,294.1499938964844,251.587890625,251.0135498046875,252.7723846435547,251.70828247070312,285.65167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.0010125027038156,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.5591049194336,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0205078125,0.0,0.0,9.496326674707234e-05,289.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0339660644531,0.0,0.0,0.0001000008924165,289.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.013427734375,0.0,0.0,7.3860319389496e-05,289.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0104675292969,0.0,0.0,0.0001000008996925,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03955078125,0.0,0.0,0.0004743610043078,287.6481628417969,294.1499938964844,251.5461883544922,250.97332763671875,252.750717163086,251.670654296875,285.6347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.56011962890625,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0205078125,0.0,0.0,9.496326674707234e-05,289.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0339660644531,0.0,0.0,0.0001000008924165,289.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.013427734375,0.0,0.0,7.3860319389496e-05,289.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0104675292969,0.0,0.0,0.0001000008996925,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03955078125,0.0,0.0,0.0004743610043078,287.6481628417969,294.1499938964844,251.5461883544922,250.97332763671875,252.750717163086,251.670654296875,285.6347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.56011962890625,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0043334960937,0.0,0.0,9.489869989920408e-05,289.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01763916015625,0.0,0.0,9.99328913167119e-05,289.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9973449707031,0.0,0.0,7.38101007300429e-05,289.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.99444580078125,0.0,0.0,9.993290586862712e-05,290.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02313232421875,0.0,0.0,0.0004740384756587,287.6317749023437,294.1499938964844,251.50408935546875,250.93267822265625,252.72866821289065,251.63229370117188,285.6178894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.56136131286621,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0043334960937,0.0,0.0,9.489869989920408e-05,289.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01763916015625,0.0,0.0,9.99328913167119e-05,289.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9973449707031,0.0,0.0,7.38101007300429e-05,289.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.99444580078125,0.0,0.0,9.993290586862712e-05,290.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02313232421875,0.0,0.0,0.0004740384756587,287.6317749023437,294.1499938964844,251.50408935546875,250.93267822265625,252.72866821289065,251.63229370117188,285.6178894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.56136131286621,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9881591796875,0.0,0.0,9.483444591751322e-05,289.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00128173828125,0.0,0.0,9.98652321868576e-05,289.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.98126220703125,0.0,0.0,7.376012217719108e-05,289.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9783935546875,0.0,0.0,9.986523946281524e-05,290.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0067138671875,0.0,0.0,0.0004737175186164,287.61541748046875,294.1499938964844,251.4617156982422,250.8917694091797,252.706298828125,251.59336853027344,285.6009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.017616331577301,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.56282615661621,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9881591796875,0.0,0.0,9.483444591751322e-05,289.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00128173828125,0.0,0.0,9.98652321868576e-05,289.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.98126220703125,0.0,0.0,7.376012217719108e-05,289.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9783935546875,0.0,0.0,9.986523946281524e-05,290.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0067138671875,0.0,0.0,0.0004737175186164,287.61541748046875,294.1499938964844,251.4617156982422,250.8917694091797,252.706298828125,251.59336853027344,285.6009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.017616331577301,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.56282615661621,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9800720214844,0.0,0.0,9.480259905103594e-05,289.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931335449219,0.0,0.0,9.983169729821384e-05,289.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97320556640625,0.0,0.0,7.37353548174724e-05,289.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9703674316406,0.0,0.0,9.983170457417144e-05,290.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.99853515625,0.0,0.0,0.0004735584370791,287.60723876953125,294.1499938964844,251.4404754638672,250.8712615966797,252.69497680664065,251.57373046875,285.592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101115331053,7.046419892020594e-09,0.001010104548186,-0.0175124090164899,0.0,0.0,0.0,-0.0083060292527079,60.0,-23.56365776062012,-0.0,-6.956615550279821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.97198486328125,0.0,0.0,9.4771028670948e-05,289.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9849548339844,0.0,0.0,9.979845344787464e-05,289.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9651794433594,0.0,0.0,7.371080573648214e-05,289.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9623413085937,0.0,0.0,9.979846799978986e-05,290.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9903259277344,0.0,0.0,0.0004734007525257,287.5990600585937,294.1499938964844,251.41921997070312,250.8507232666016,252.6835784912109,251.55398559570312,285.5840759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097752092406,7.0070922397746935e-09,0.0010097682243213,-0.0174093972891569,0.0,0.0,0.0,-0.0082865329459309,60.0,-23.564558029174805,-0.0,-6.951984232728138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.955810546875,0.0,0.0,9.470899385632948e-05,289.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9686279296875,0.0,0.0,9.973312262445688e-05,289.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9490966796875,0.0,0.0,7.366255158558488e-05,289.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462890625,0.0,0.0,9.973313717637212e-05,290.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97393798828125,0.0,0.0,0.000473090854939,287.58270263671875,294.1499938964844,251.3767242431641,250.8097076416016,252.66050720214844,251.51426696777344,285.56719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929795848265031e-09,0.0010091072181239,-0.0172069352120161,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.56657791137696,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.955810546875,0.0,0.0,9.470899385632948e-05,289.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9686279296875,0.0,0.0,9.973312262445688e-05,289.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9490966796875,0.0,0.0,7.366255158558488e-05,289.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462890625,0.0,0.0,9.973313717637212e-05,290.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97393798828125,0.0,0.0,0.000473090854939,287.58270263671875,294.1499938964844,251.3767242431641,250.8097076416016,252.66050720214844,251.51426696777344,285.56719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929795848265031e-09,0.0010091072181239,-0.0172069352120161,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.56657791137696,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9396667480469,0.0,0.0,9.464865433983503e-05,289.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.95233154296875,0.0,0.0,9.966958896256985e-05,289.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9330139160156,0.0,0.0,7.36156216589734e-05,289.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9302673339844,0.0,0.0,9.966959623852743e-05,290.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9575500488281,0.0,0.0,0.0004727894847746,287.5663452148437,294.1499938964844,251.3343811035156,250.76885986328125,252.6371307373047,251.47430419921875,285.55029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546230913568715e-09,0.0010084643727168,-0.0170100331306457,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.568893432617188,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9396667480469,0.0,0.0,9.464865433983503e-05,289.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.95233154296875,0.0,0.0,9.966958896256985e-05,289.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9330139160156,0.0,0.0,7.36156216589734e-05,289.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9302673339844,0.0,0.0,9.966959623852743e-05,290.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9575500488281,0.0,0.0,0.0004727894847746,287.5663452148437,294.1499938964844,251.3343811035156,250.76885986328125,252.6371307373047,251.47430419921875,285.55029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546230913568715e-09,0.0010084643727168,-0.0170100331306457,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.568893432617188,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.92352294921875,0.0,0.0,9.459070861339568e-05,289.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9360046386719,0.0,0.0,9.960856550605968e-05,289.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9169616699219,0.0,0.0,7.357055437751114e-05,289.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9142150878906,0.0,0.0,9.96085800579749e-05,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.941162109375,0.0,0.0,0.0004725000180769,287.54998779296875,294.1499938964844,251.2923278808593,250.72830200195312,252.6134185791016,251.4342193603516,285.53338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782426620333126e-09,0.0010078471386805,-0.0168209243565797,0.0,0.0,0.0,-0.0081751570105552,60.0,-23.57156181335449,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.92352294921875,0.0,0.0,9.459070861339568e-05,289.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9360046386719,0.0,0.0,9.960856550605968e-05,289.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9169616699219,0.0,0.0,7.357055437751114e-05,289.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9142150878906,0.0,0.0,9.96085800579749e-05,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.941162109375,0.0,0.0,0.0004725000180769,287.54998779296875,294.1499938964844,251.2923278808593,250.72830200195312,252.6134185791016,251.4342193603516,285.53338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782426620333126e-09,0.0010078471386805,-0.0168209243565797,0.0,0.0,0.0,-0.0081751570105552,60.0,-23.57156181335449,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9073486328125,0.0,0.0,9.45353094721213e-05,289.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197082519531,0.0,0.0,9.955022687790915e-05,289.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.90087890625,0.0,0.0,7.352745888056234e-05,289.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.898193359375,0.0,0.0,9.955023415386675e-05,290.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9248046875,0.0,0.0,0.0004722232697531,287.5336303710937,294.1499938964844,251.25070190429688,250.68820190429688,252.58941650390625,251.3941345214844,285.5164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713398281732452e-09,0.0010072567965835,-0.0166401136666536,0.0,0.0,0.0,-0.0081409364938735,60.0,-23.57455062866211,-0.0,-6.917442618714631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9073486328125,0.0,0.0,9.45353094721213e-05,289.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197082519531,0.0,0.0,9.955022687790915e-05,289.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.90087890625,0.0,0.0,7.352745888056234e-05,289.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.898193359375,0.0,0.0,9.955023415386675e-05,290.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9248046875,0.0,0.0,0.0004722232697531,287.5336303710937,294.1499938964844,251.25070190429688,250.68820190429688,252.58941650390625,251.3941345214844,285.5164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713398281732452e-09,0.0010072567965835,-0.0166401136666536,0.0,0.0,0.0,-0.0081409364938735,60.0,-23.57455062866211,-0.0,-6.917442618714631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8992919921875,0.0,0.0,9.45087376749143e-05,289.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9115600585937,0.0,0.0,9.9522243544925e-05,289.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8928527832031,0.0,0.0,7.350679516093805e-05,289.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8901672363281,0.0,0.0,9.952225809684025e-05,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9166259765625,0.0,0.0,0.0004720905562862,287.5254821777344,294.1499938964844,251.2301025390625,250.6683654785156,252.5772857666016,251.37413024902344,285.508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069804266095,6.6802958720302286e-09,0.0010069737909361,-0.0165534038096666,0.0,0.0,0.0,-0.0081245256587862,60.0,-23.576190948486328,-0.0,-6.913555239407287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8912048339844,0.0,0.0,9.448304626857862e-05,289.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9034118652344,0.0,0.0,9.949519153451548e-05,289.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88482666015625,0.0,0.0,7.34868153813295e-05,289.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.88214111328125,0.0,0.0,9.949519881047308e-05,290.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.908447265625,0.0,0.0,0.0004719622083939,287.5173034667969,294.1499938964844,251.20965576171875,250.64871215820312,252.5650787353516,251.35415649414065,285.4996032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067067341879,6.648285921784236e-09,0.0010066999820992,-0.0164695587009191,0.0,0.0,0.0,-0.0081086568534374,60.0,-23.57792282104492,-0.0,-6.909796468335119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.87506103515625,0.0,0.0,9.443429007660598e-05,289.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8871154785156,0.0,0.0,9.944384510163218e-05,289.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8687438964844,0.0,0.0,7.344889309024438e-05,289.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8661193847656,0.0,0.0,9.94438596535474e-05,290.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89208984375,0.0,0.0,0.0004717186675406,287.5009765625,294.1499938964844,251.1693115234375,250.6099395751953,252.54049682617188,251.3144073486328,285.4826965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587538514679636e-09,0.0010061805369332,-0.0163104347884655,0.0,0.0,0.0,-0.0080785416066646,60.0,-23.58162879943848,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.87506103515625,0.0,0.0,9.443429007660598e-05,289.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8871154785156,0.0,0.0,9.944384510163218e-05,289.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8687438964844,0.0,0.0,7.344889309024438e-05,289.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8661193847656,0.0,0.0,9.94438596535474e-05,290.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89208984375,0.0,0.0,0.0004717186675406,287.5009765625,294.1499938964844,251.1693115234375,250.6099395751953,252.54049682617188,251.3144073486328,285.4826965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587538514679636e-09,0.0010061805369332,-0.0163104347884655,0.0,0.0,0.0,-0.0080785416066646,60.0,-23.58162879943848,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8589172363281,0.0,0.0,9.438904089620336e-05,289.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8708190917969,0.0,0.0,9.93962021311745e-05,289.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8526916503906,0.0,0.0,7.341370655922219e-05,289.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.85009765625,0.0,0.0,9.939621668308972e-05,290.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.875732421875,0.0,0.0,0.0004714926762972,287.484619140625,294.1499938964844,251.1298065185547,250.5720672607422,252.51564025878903,251.2749786376953,285.4657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531169383094948e-09,0.0010056985775008,-0.0161627773195505,0.0,0.0,0.0,-0.0080505972728133,60.0,-23.585670471191406,-0.0,-6.89605386128278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8589172363281,0.0,0.0,9.438904089620336e-05,289.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8708190917969,0.0,0.0,9.93962021311745e-05,289.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8526916503906,0.0,0.0,7.341370655922219e-05,289.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.85009765625,0.0,0.0,9.939621668308972e-05,290.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.875732421875,0.0,0.0,0.0004714926762972,287.484619140625,294.1499938964844,251.1298065185547,250.5720672607422,252.51564025878903,251.2749786376953,285.4657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531169383094948e-09,0.0010056985775008,-0.0161627773195505,0.0,0.0,0.0,-0.0080505972728133,60.0,-23.585670471191406,-0.0,-6.89605386128278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8427734375,0.0,0.0,9.43481209105812e-05,289.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8545227050781,0.0,0.0,9.935311391018332e-05,289.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83660888671875,0.0,0.0,7.338187424466014e-05,289.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83404541015625,0.0,0.0,9.935312118614092e-05,290.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.859375,0.0,0.0,0.000471288250992,287.4682922363281,294.1499938964844,251.09130859375,250.5352020263672,252.4905548095703,251.23602294921875,285.4488830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.480184833179692e-09,0.0010052626021206,-0.0160292256623506,0.0,0.0,0.0,-0.0080253221094608,60.0,-23.59003448486328,-0.0,-6.890076065246832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8427734375,0.0,0.0,9.43481209105812e-05,289.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8545227050781,0.0,0.0,9.935311391018332e-05,289.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83660888671875,0.0,0.0,7.338187424466014e-05,289.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83404541015625,0.0,0.0,9.935312118614092e-05,290.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.859375,0.0,0.0,0.000471288250992,287.4682922363281,294.1499938964844,251.09130859375,250.5352020263672,252.4905548095703,251.23602294921875,285.4488830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.480184833179692e-09,0.0010052626021206,-0.0160292256623506,0.0,0.0,0.0,-0.0080253221094608,60.0,-23.59003448486328,-0.0,-6.890076065246832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266296386719,0.0,0.0,9.431084617972374e-05,289.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382263183594,0.0,0.0,9.93138601188548e-05,289.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.820556640625,0.0,0.0,7.335288682952523e-05,289.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8180236816406,0.0,0.0,9.93138673948124e-05,290.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.843017578125,0.0,0.0,0.0004711020737886,287.45196533203125,294.1499938964844,251.053939819336,250.49952697753903,252.4652709960937,251.1975860595703,285.4319763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433744648148831e-09,0.0010048653930425,-0.0159075763076543,0.0,0.0,0.0,-0.0080022998154163,60.0,-23.594650268554688,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266296386719,0.0,0.0,9.431084617972374e-05,289.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382263183594,0.0,0.0,9.93138601188548e-05,289.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.820556640625,0.0,0.0,7.335288682952523e-05,289.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8180236816406,0.0,0.0,9.93138673948124e-05,290.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.843017578125,0.0,0.0,0.0004711020737886,287.45196533203125,294.1499938964844,251.053939819336,250.49952697753903,252.4652709960937,251.1975860595703,285.4319763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433744648148831e-09,0.0010048653930425,-0.0159075763076543,0.0,0.0,0.0,-0.0080022998154163,60.0,-23.594650268554688,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,289.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8185729980469,0.0,0.0,9.429383499082178e-05,289.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.830078125,0.0,0.0,9.929593943525106e-05,289.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8125305175781,0.0,0.0,7.333965186262503e-05,289.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099975585937,0.0,0.0,9.929595398716629e-05,290.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348388671875,0.0,0.0,0.0004710170906037,287.4437866210937,294.1499938964844,251.0357208251953,250.482162475586,252.4525451660156,251.1786193847656,285.42352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046905372291,6.412545605627429e-09,0.0010046841343864,-0.0158520471304655,0.0,0.0,0.0,-0.0079917907714843,60.0,-23.597042083740234,-0.0,-6.882148539943955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
