time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539760,289.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104858398437,0.0,0.0,9.42779370234348e-05,289.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8219299316406,0.0,0.0,9.927919745678082e-05,289.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8044738769531,0.0,0.0,7.332728273468092e-05,289.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.802001953125,0.0,0.0,9.927921200869604e-05,290.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82666015625,0.0,0.0,0.0004709376371465,287.4356384277344,294.1499938964844,251.0178375244141,250.4651641845703,252.4397888183593,251.1598358154297,285.4150695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045211529359,6.392734785976017e-09,0.0010045147500932,-0.0158001519739627,0.0,0.0,0.0,-0.0079819690436124,60.0,-23.599477767944336,-0.0,-6.879827907368964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943420410156,0.0,0.0,9.424938616575672e-05,289.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056640625,0.0,0.0,9.924914047587664e-05,289.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884216308594,0.0,0.0,7.330507651204243e-05,289.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78594970703125,0.0,0.0,9.924914775183424e-05,290.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8103332519531,0.0,0.0,0.0004707950574811,287.4193115234375,294.1499938964844,250.983139038086,250.4322509765625,252.4141387939453,251.1228942871093,285.3981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357167237069916e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.604433059692383,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943420410156,0.0,0.0,9.424938616575672e-05,289.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056640625,0.0,0.0,9.924914047587664e-05,289.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884216308594,0.0,0.0,7.330507651204243e-05,289.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78594970703125,0.0,0.0,9.924914775183424e-05,290.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8103332519531,0.0,0.0,0.0004707950574811,287.4193115234375,294.1499938964844,250.983139038086,250.4322509765625,252.4141387939453,251.1228942871093,285.3981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357167237069916e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.604433059692383,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7781982421875,0.0,0.050000000745058,9.422490984434262e-05,289.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.78936767578125,0.0,0.050000000745058,9.922336175804958e-05,289.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7723388671875,0.0,0.050000000745058,7.328604260692373e-05,289.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7698974609375,0.0,0.050000000745058,9.92233690340072e-05,290.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7939758300781,0.0,0.050000000745058,0.0004706727922894,287.4029846191406,291.1499938964844,250.9499969482422,250.40093994140625,252.3883819580078,251.0867614746093,285.3812561035156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669854672673e-09,0.0010039497865363,-0.0156270936131477,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.60942840576172,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7781982421875,0.0,0.050000000745058,9.422490984434262e-05,289.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.78936767578125,0.0,0.050000000745058,9.922336175804958e-05,289.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7723388671875,0.0,0.050000000745058,7.328604260692373e-05,289.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7698974609375,0.0,0.050000000745058,9.92233690340072e-05,290.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7939758300781,0.0,0.050000000745058,0.0004706727922894,287.4029846191406,291.1499938964844,250.9499969482422,250.40093994140625,252.3883819580078,251.0867614746093,285.3812561035156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669854672673e-09,0.0010039497865363,-0.0156270936131477,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.60942840576172,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.79461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405334472656,0.6346790194511414,0.050000000745058,0.0408389270305633,289.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.142822265625,0.6346790194511414,0.050000000745058,0.0430053584277629,289.59295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1393127441406,0.6346790194511414,0.050000000745058,0.0317636094987392,289.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1387939453125,0.6346790194511414,0.050000000745058,0.0430053584277629,290.6230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1437683105469,0.6346790194511414,0.050000000745058,0.2039988934993744,285.8519287109375,291.1499938964844,250.9339599609375,250.38584899902344,275.8595275878906,282.1040954589844,285.1103515625,1.0,0.1097106337547302,0.0,0.0,1.0,1.0,-0.4351097345352173,2.2939029520330226e-07,0.4351094961166382,-0.1266679316759109,0.0,0.0,0.0,10.189590454101562,60.0,-905.233642578125,-0.0,12.280265808105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.77197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092346191406,0.6318506002426147,0.050000000745058,0.04523416608572,289.8194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.6318506002426147,0.050000000745058,0.0476337559521198,289.6437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091735839844,0.6318506002426147,0.050000000745058,0.0351821295917034,289.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80914306640625,0.6318506002426147,0.050000000745058,0.0476337559521198,290.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80938720703125,0.6318506002426147,0.050000000745058,0.2259540259838104,284.6950988769531,291.1499938964844,250.9181671142578,250.3710327148437,279.17486572265625,290.1827087402344,284.22808837890625,1.0,0.1210902631282806,0.1842125505208969,0.1842125505208969,1.0,1.0,-0.481977105140686,0.020707007497549,0.4612700939178467,-0.1175136491656303,0.0,0.0,0.0,12.509291648864746,60.0,-1523.85009765625,-0.0,16.679733276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0651103108040264e-20,-1.0707285958414947e-20,5.61833741783243e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.40185546875,0.5713130235671997,0.050000000745058,0.0456787832081317,289.7846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.40185546875,0.5713130235671997,0.050000000745058,0.0481019578874111,289.6671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.40185546875,0.5713130235671997,0.050000000745058,0.035527940839529,289.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.40185546875,0.5713130235671997,0.050000000745058,0.0481019578874111,290.5866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.40185546875,0.5713130235671997,0.050000000745058,0.2281749844551086,283.352783203125,291.1499938964844,250.8872833251953,250.3422241210937,279.2083740234375,290.5893249511719,283.2273864746094,1.0,0.1405974477529525,0.1942851841449737,0.1942851841449737,1.0,1.0,-0.486716628074646,0.0231811851263046,0.4635354578495025,-0.1164421960711479,0.0,0.0,1.0,20.020362854003903,60.0,-137.5033721923828,-6357.63134765625,23.18824577331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65411376953125,306.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,3211.96875,18000.0,0.0,0.0,0.0056660859845578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.319389671087265,0.3193910419940948,-1.3907584843764198e-06,0.0,5.750357104261639e-06,0.0,0.0,5.350912094116211,0.0,0.0,0.0,0.2233067601919174,4.0,0.0,1.0
540240,289.7275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.40185546875,0.5713130235671997,0.050000000745058,0.0456787832081317,289.7846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.40185546875,0.5713130235671997,0.050000000745058,0.0481019578874111,289.6671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.40185546875,0.5713130235671997,0.050000000745058,0.035527940839529,289.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.40185546875,0.5713130235671997,0.050000000745058,0.0481019578874111,290.5866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.40185546875,0.5713130235671997,0.050000000745058,0.2281749844551086,283.352783203125,291.1499938964844,250.8872833251953,250.3422241210937,279.2083740234375,290.5893249511719,283.2273864746094,1.0,0.1405974477529525,0.1942851841449737,0.1942851841449737,1.0,1.0,-0.486716628074646,0.0231811851263046,0.4635354578495025,-0.1164421960711479,0.0,0.0,1.0,20.020362854003903,60.0,-137.5033721923828,-6357.63134765625,23.18824577331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65411376953125,306.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,3211.96875,18000.0,0.0,0.0,0.0056660859845578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.319389671087265,0.3193910419940948,-1.3907584843764198e-06,0.0,5.750357104261639e-06,0.0,0.0,5.350912094116211,0.0,0.0,0.0,0.2233067601919174,4.0,0.0,1.0
540300,289.71490478515625,297.1499938964844,293.1499938964844,0.0007347106002271,-70.4691162109375,284.4504699707031,0.5495010614395142,0.050000000745058,0.0458160750567913,289.7733459472656,297.1499938964844,293.1499938964844,0.0006826952449046,-68.9537124633789,284.3626708984375,0.5495010614395142,0.050000000745058,0.0482465326786041,289.6664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.71307373046875,0.5495010614395142,0.050000000745058,0.0356347262859344,289.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.71307373046875,0.5495010614395142,0.050000000745058,0.0482465326786041,290.57891845703125,297.1499938964844,293.1499938964844,0.0005168687202967,-239.00770568847656,284.0596008300781,0.5495010614395142,0.050000000745058,0.2288607805967331,283.7875366210937,291.1499938964844,250.8721923828125,250.3282165527344,279.1910705566406,290.5806579589844,284.4864196777344,1.0,0.1490043252706527,0.1950290203094482,0.1950290203094482,1.0,1.0,-0.4881795644760132,0.0234165638685226,0.4647630155086517,-0.1167085543274879,0.0,0.0,1.0,23.686826705932617,60.0,2305.92333984375,-7402.490234375,26.34190559387207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1121520996094,307.8846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,6444.8095703125,19080.0,0.0,0.0,0.0257018618285655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8079814910888672,0.8079869151115417,-5.421819423645502e-06,0.0,2.608412250992842e-05,0.0,0.0,58.92530822753906,0.0,0.0,0.0,0.4801423847675323,4.0,0.0,1.0
540360,289.7232360839844,297.1499938964844,293.1499938964844,0.0014632033417001,-134.33583068847656,287.1449890136719,0.5326772928237915,0.050000000745058,0.0459472946822643,289.7765808105469,297.1499938964844,293.1499938964844,0.0014165265019983,-136.94943237304688,287.0630187988281,0.5326772928237915,0.050000000745058,0.0483847148716449,289.6759948730469,297.1499938964844,293.1499938964844,0.0009535846766084,-68.09295654296875,286.26922607421875,0.5326772928237915,0.050000000745058,0.0357367843389511,289.43243408203125,297.1499938964844,293.1499938964844,0.0010791937820613,-104.33621978759766,286.4530029296875,0.5326772928237915,0.050000000745058,0.0483847148716449,290.5838623046875,297.1499938964844,293.1499938964844,0.0010136696510016,-464.8762512207031,286.4796447753906,0.5326772928237915,0.050000000745058,0.229516252875328,285.2215881347656,291.1499938964844,250.8573303222656,250.31446838378903,279.1806640625,290.5816650390625,285.8760070800781,1.0,0.1565742939710617,0.1957502216100692,0.1957502216100692,0.999575138092041,1.0,-0.4895778000354767,0.0236368756741285,0.465940922498703,-0.1169867217540741,0.0,0.0,1.0,27.19403839111328,60.0,2822.548583984375,-7419.109375,29.375905990600582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.87353515625,307.24761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,11638.2451171875,19080.0,0.0,0.0,0.0454404205083847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0969130992889404,1.0969231128692627,-9.938516086549498e-06,0.0,4.611624899553135e-05,0.0,0.0,146.76791381835938,0.0,0.0,0.0,0.6122377514839172,4.0,0.0,1.0
540420,289.7720031738281,297.1499938964844,293.1499938964844,0.0027366571594029,-237.45574951171875,291.0460510253906,0.5097683072090149,0.050000000745058,0.0461865738034248,289.8075866699219,297.1499938964844,293.1499938964844,0.0027135917916893,-247.9559631347656,291.0032958984375,0.5097683072090149,0.050000000745058,0.0486366860568523,289.7193908691406,297.1499938964844,293.1499938964844,0.0022993176244199,-155.2555389404297,290.34393310546875,0.5097683072090149,0.050000000745058,0.0359228923916816,289.4762268066406,297.1499938964844,293.1499938964844,0.002520234324038,-230.35546875,290.6659240722656,0.5097683072090149,0.050000000745058,0.0486366860568523,290.6170959472656,297.1499938964844,293.1499938964844,0.0019901772029697,-863.1497802734375,289.95025634765625,0.5097683072090149,0.050000000745058,0.2307115048170089,287.14312744140625,291.1499938964844,250.82830810546875,250.28775024414065,279.1752624511719,290.6107177734375,287.4845886230469,1.0,0.1694206148386001,0.1978972852230072,0.1978972852230072,0.9987254738807678,1.0,-0.4921275079250335,0.0242140498012304,0.4679134786128998,-0.1173794940114021,0.0,0.0,1.0,33.58905029296875,60.0,2340.340576171875,-7138.73974609375,34.95182418823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0578918457031,305.76220703125,278.1499938964844,0.0,18000.0,313.1499938964844,16812.666015625,19080.0,0.0,0.0,0.084623634815216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3188073635101318,1.3188217878341677,-1.4363773516379297e-05,0.0,8.588223136030138e-05,0.0,0.0,255.034896850586,0.0,0.0,0.0,0.7237443923950195,4.0,0.0,1.0
540480,289.7720031738281,297.1499938964844,293.1499938964844,0.0027366571594029,-237.45574951171875,291.0460510253906,0.5097683072090149,0.050000000745058,0.0461865738034248,289.8075866699219,297.1499938964844,293.1499938964844,0.0027135917916893,-247.9559631347656,291.0032958984375,0.5097683072090149,0.050000000745058,0.0486366860568523,289.7193908691406,297.1499938964844,293.1499938964844,0.0022993176244199,-155.2555389404297,290.34393310546875,0.5097683072090149,0.050000000745058,0.0359228923916816,289.4762268066406,297.1499938964844,293.1499938964844,0.002520234324038,-230.35546875,290.6659240722656,0.5097683072090149,0.050000000745058,0.0486366860568523,290.6170959472656,297.1499938964844,293.1499938964844,0.0019901772029697,-863.1497802734375,289.95025634765625,0.5097683072090149,0.050000000745058,0.2307115048170089,287.14312744140625,291.1499938964844,250.82830810546875,250.28775024414065,279.1752624511719,290.6107177734375,287.4845886230469,1.0,0.1694206148386001,0.1978972852230072,0.1978972852230072,0.9987254738807678,1.0,-0.4921275079250335,0.0242140498012304,0.4679134786128998,-0.1173794940114021,0.0,0.0,1.0,33.58905029296875,60.0,2340.340576171875,-7138.73974609375,34.95182418823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0578918457031,305.76220703125,278.1499938964844,0.0,18000.0,313.1499938964844,16812.666015625,19080.0,0.0,0.0,0.084623634815216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3188073635101318,1.3188217878341677,-1.4363773516379297e-05,0.0,8.588223136030138e-05,0.0,0.0,255.034896850586,0.0,0.0,0.0,0.7237443923950195,4.0,0.0,1.0
540540,289.8353271484375,297.1499938964844,293.1499938964844,0.0038590743206441,-320.148681640625,293.7914733886719,0.4955896437168121,0.050000000745058,0.0463909618556499,289.8524780273437,297.1499938964844,293.1499938964844,0.0038642359431833,-337.56494140625,293.7920227050781,0.4955896437168121,0.050000000745058,0.0488519147038459,289.7752990722656,297.1499938964844,293.1499938964844,0.0034741566050797,-224.9019927978516,293.2199401855469,0.4955896437168121,0.050000000745058,0.0360818579792976,289.5318298339844,297.1499938964844,293.1499938964844,0.0037911012768745,-331.4179077148437,293.658935546875,0.4955896437168121,0.050000000745058,0.0488519147038459,290.6639404296875,297.1499938964844,293.1499938964844,0.0028325759340077,-1181.02099609375,292.34820556640625,0.4955896437168121,0.050000000745058,0.2317324578762054,288.3493957519531,291.1499938964844,250.8002014160156,250.2620391845703,279.1769714355469,290.6561279296875,288.60992431640625,1.0,0.1796003580093383,0.2006588131189346,0.2006588131189346,0.9978758096694946,1.0,-0.4943054318428039,0.0249137002974748,0.4693917334079742,-0.1175952851772308,0.0,0.0,1.0,39.05070495605469,60.0,1751.0577392578125,-6939.6396484375,39.758697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0576477050781,304.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18437.916015625,20160.0,0.0,0.0,0.1212476789951324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3810808658599854,1.381096601486206,-1.5752299077576026e-05,0.0,0.0001230509806191,0.0,0.0,292.89581298828125,0.0,0.0,0.0,0.7700004577636719,4.0,0.0,1.0
540600,289.8353271484375,297.1499938964844,293.1499938964844,0.0038590743206441,-320.148681640625,293.7914733886719,0.4955896437168121,0.050000000745058,0.0463909618556499,289.8524780273437,297.1499938964844,293.1499938964844,0.0038642359431833,-337.56494140625,293.7920227050781,0.4955896437168121,0.050000000745058,0.0488519147038459,289.7752990722656,297.1499938964844,293.1499938964844,0.0034741566050797,-224.9019927978516,293.2199401855469,0.4955896437168121,0.050000000745058,0.0360818579792976,289.5318298339844,297.1499938964844,293.1499938964844,0.0037911012768745,-331.4179077148437,293.658935546875,0.4955896437168121,0.050000000745058,0.0488519147038459,290.6639404296875,297.1499938964844,293.1499938964844,0.0028325759340077,-1181.02099609375,292.34820556640625,0.4955896437168121,0.050000000745058,0.2317324578762054,288.3493957519531,291.1499938964844,250.8002014160156,250.2620391845703,279.1769714355469,290.6561279296875,288.60992431640625,1.0,0.1796003580093383,0.2006588131189346,0.2006588131189346,0.9978758096694946,1.0,-0.4943054318428039,0.0249137002974748,0.4693917334079742,-0.1175952851772308,0.0,0.0,1.0,39.05070495605469,60.0,1751.0577392578125,-6939.6396484375,39.758697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0576477050781,304.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18437.916015625,20160.0,0.0,0.0,0.1212476789951324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3810808658599854,1.381096601486206,-1.5752299077576026e-05,0.0,0.0001230509806191,0.0,0.0,292.89581298828125,0.0,0.0,0.0,0.7700004577636719,4.0,0.0,1.0
540660,289.9004211425781,297.1499938964844,293.1499938964844,0.004873645491898,-385.5339660644531,295.9486083984375,0.4858715236186981,0.050000000745058,0.0465602166950702,289.9014892578125,297.1499938964844,293.1499938964844,0.0049097524024546,-408.6898193359375,295.9884033203125,0.4858715236186981,0.050000000745058,0.0490301512181758,289.8339538574219,297.1499938964844,293.1499938964844,0.0045205289497971,-279.969970703125,295.4794006347656,0.4858715236186981,0.050000000745058,0.0362135022878646,289.5903015136719,297.1499938964844,293.1499938964844,0.0049481643363833,-411.5559387207031,296.0140686035156,0.4858715236186981,0.050000000745058,0.0490301512181758,290.71490478515625,297.1499938964844,293.1499938964844,0.0035519283264875,-1429.3389892578125,294.2230834960937,0.4858715236186981,0.050000000745058,0.2325779199600219,289.30908203125,291.1499938964844,250.77297973632807,250.2372894287109,279.17889404296875,290.706787109375,289.5225524902344,1.0,0.1875766217708587,0.2036581039428711,0.2036581039428711,0.9969562888145448,1.0,-0.4961089789867401,0.0256641115993261,0.4704448878765106,-0.1176963150501251,0.0,0.0,1.0,43.572662353515625,48.0,1329.800048828125,-6902.38427734375,43.76975631713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7409973144531,304.5883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,19805.654296875,20160.0,0.0,0.0,0.1536213904619217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4313894510269165,1.4314063787460327,-1.6920817870413885e-05,0.0,0.0001559061784064,0.0,0.0,326.0840148925781,0.0,0.0,0.0,0.781980574131012,4.0,0.0,1.0
540720,289.9004211425781,297.1499938964844,293.1499938964844,0.004873645491898,-385.5339660644531,295.9486083984375,0.4858715236186981,0.050000000745058,0.0465602166950702,289.9014892578125,297.1499938964844,293.1499938964844,0.0049097524024546,-408.6898193359375,295.9884033203125,0.4858715236186981,0.050000000745058,0.0490301512181758,289.8339538574219,297.1499938964844,293.1499938964844,0.0045205289497971,-279.969970703125,295.4794006347656,0.4858715236186981,0.050000000745058,0.0362135022878646,289.5903015136719,297.1499938964844,293.1499938964844,0.0049481643363833,-411.5559387207031,296.0140686035156,0.4858715236186981,0.050000000745058,0.0490301512181758,290.71490478515625,297.1499938964844,293.1499938964844,0.0035519283264875,-1429.3389892578125,294.2230834960937,0.4858715236186981,0.050000000745058,0.2325779199600219,289.30908203125,291.1499938964844,250.77297973632807,250.2372894287109,279.17889404296875,290.706787109375,289.5225524902344,1.0,0.1875766217708587,0.2036581039428711,0.2036581039428711,0.9969562888145448,1.0,-0.4961089789867401,0.0256641115993261,0.4704448878765106,-0.1176963150501251,0.0,0.0,1.0,43.572662353515625,48.0,1329.800048828125,-6902.38427734375,43.76975631713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7409973144531,304.5883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,19805.654296875,20160.0,0.0,0.0,0.1536213904619217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4313894510269165,1.4314063787460327,-1.6920817870413885e-05,0.0,0.0001559061784064,0.0,0.0,326.0840148925781,0.0,0.0,0.0,0.781980574131012,4.0,0.0,1.0
540780,289.96246337890625,297.1499938964844,293.1499938964844,0.005829248111695,-438.08544921875,297.71044921875,0.4835639595985412,0.050000000745058,0.0466027334332466,289.9502868652344,297.1499938964844,293.1499938964844,0.0059006116352975,-465.99853515625,297.7842102050781,0.4835639595985412,0.050000000745058,0.0490749217569828,289.8911437988281,297.1499938964844,293.1499938964844,0.0054960721172392,-324.22760009765625,297.322021484375,0.4835639595985412,0.050000000745058,0.0362465716898441,289.6473999023437,297.1499938964844,293.1499938964844,0.0060576191172003,-476.13916015625,297.9368896484375,0.4835639595985412,0.050000000745058,0.0490749217569828,290.765380859375,297.1499938964844,293.1499938964844,0.0041814381256699,-1626.3427734375,295.7476501464844,0.4835639595985412,0.050000000745058,0.2327903062105178,290.10601806640625,291.1499938964844,250.74664306640625,250.2135009765625,279.17584228515625,290.75750732421875,290.285888671875,1.0,0.1890321969985962,0.2061563730239868,0.2061563730239868,0.9960368275642396,1.0,-0.4965623319149017,0.0262534748762846,0.4703088700771332,-0.1176374405622482,0.0,0.0,1.0,44.70554733276367,36.0,1054.3333740234375,-6972.009765625,44.77915191650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9643249511719,304.8078918457031,278.1499938964844,0.0,18000.0,313.1499938964844,20063.98046875,20160.0,0.0,0.0,0.1807316839694976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440693974494934,1.4407111406326294,-1.7141515854746103e-05,0.0,0.0001834196737036,0.0,0.0,332.4844665527344,0.0,0.0,0.0,0.7866424918174744,4.0,0.0,1.0
540840,289.96246337890625,297.1499938964844,293.1499938964844,0.005829248111695,-438.08544921875,297.71044921875,0.4835639595985412,0.050000000745058,0.0466027334332466,289.9502868652344,297.1499938964844,293.1499938964844,0.0059006116352975,-465.99853515625,297.7842102050781,0.4835639595985412,0.050000000745058,0.0490749217569828,289.8911437988281,297.1499938964844,293.1499938964844,0.0054960721172392,-324.22760009765625,297.322021484375,0.4835639595985412,0.050000000745058,0.0362465716898441,289.6473999023437,297.1499938964844,293.1499938964844,0.0060576191172003,-476.13916015625,297.9368896484375,0.4835639595985412,0.050000000745058,0.0490749217569828,290.765380859375,297.1499938964844,293.1499938964844,0.0041814381256699,-1626.3427734375,295.7476501464844,0.4835639595985412,0.050000000745058,0.2327903062105178,290.10601806640625,291.1499938964844,250.74664306640625,250.2135009765625,279.17584228515625,290.75750732421875,290.285888671875,1.0,0.1890321969985962,0.2061563730239868,0.2061563730239868,0.9960368275642396,1.0,-0.4965623319149017,0.0262534748762846,0.4703088700771332,-0.1176374405622482,0.0,0.0,1.0,44.70554733276367,36.0,1054.3333740234375,-6972.009765625,44.77915191650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9643249511719,304.8078918457031,278.1499938964844,0.0,18000.0,313.1499938964844,20063.98046875,20160.0,0.0,0.0,0.1807316839694976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440693974494934,1.4407111406326294,-1.7141515854746103e-05,0.0,0.0001834196737036,0.0,0.0,332.4844665527344,0.0,0.0,0.0,0.7866424918174744,4.0,0.0,1.0
540900,289.99176025390625,297.1499938964844,293.1499938964844,0.0062951357103884,-460.5458679199219,298.4817199707031,0.4847671389579773,0.050000000745058,0.0465805046260356,289.9738464355469,297.1499938964844,293.1499938964844,0.0063862805254757,-490.53265380859375,298.5707092285156,0.4847671389579773,0.050000000745058,0.0490515157580375,289.91851806640625,297.1499938964844,293.1499938964844,0.0059697488322854,-343.1630554199219,298.1275939941406,0.4847671389579773,0.050000000745058,0.0362292826175689,289.6748352050781,297.1499938964844,293.1499938964844,0.00660847639665,-503.80670166015625,298.7778625488281,0.4847671389579773,0.050000000745058,0.0490515157580375,290.78973388671875,297.1499938964844,293.1499938964844,0.0044705108739435,-1709.75048828125,296.4132080078125,0.4847671389579773,0.050000000745058,0.2326792627573013,290.4595947265625,291.1499938964844,250.7337951660156,250.2019500732422,279.1716613769531,290.78204345703125,290.6279296875,1.0,0.1878456622362136,0.2069320976734161,0.2069320976734161,0.995577037334442,1.0,-0.4963255524635315,0.02642323076725,0.4699023365974426,-0.1176236271858215,0.0,0.0,1.0,44.1090087890625,36.0,962.2743530273438,-7041.7734375,44.24753189086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.23297119140625,305.0663757324219,278.1499938964844,0.0,18000.0,313.1499938964844,20110.158203125,21240.0,0.0,0.0,0.1921613216400146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423508644104004,1.4423681497573853,-1.7180966096930206e-05,0.0,0.0001950193109223,0.0,0.0,333.6329650878906,0.0,0.0,0.0,0.8024725317955017,4.0,0.0,1.0
540960,290.0198059082031,297.1499938964844,293.1499938964844,0.0067564840428531,-480.7852478027344,299.19512939453125,0.4872612357139587,0.050000000745058,0.0465349033474922,289.9967346191406,297.1499938964844,293.1499938964844,0.0068691433407366,-512.6683959960938,299.29840087890625,0.4872612357139587,0.050000000745058,0.0490034930408,289.9447021484375,297.1499938964844,293.1499938964844,0.0064390520565211,-360.28857421875,298.8728942871094,0.4872612357139587,0.050000000745058,0.0361938141286373,289.7011413574219,297.1499938964844,293.1499938964844,0.0071625127457082,-528.8345947265625,299.55584716796875,0.4872612357139587,0.050000000745058,0.0490034930408,290.813232421875,297.1499938964844,293.1499938964844,0.0047459821216762,-1784.69677734375,297.0287475585937,0.4872612357139587,0.050000000745058,0.2324514687061309,290.792236328125,291.1499938964844,250.7211761474609,250.19064331054688,279.16583251953125,290.8058166503906,290.9527282714844,1.0,0.1855712831020355,0.2072929292917251,0.2072929292917251,0.995120882987976,1.0,-0.4958397150039673,0.0264893285930156,0.4693503975868225,-0.117654301226139,0.0,0.0,1.0,42.88747787475586,25.0,899.000244140625,-7141.63720703125,43.160423278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.58160400390625,305.4205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,20883.970703125,21240.0,0.0,0.0,0.2021720856428146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698388576507568,1.4698567390441897,-1.784206870070193e-05,0.0,0.0002051789633696,0.0,0.0,353.0738220214844,0.0,0.0,0.0,0.8029649257659912,4.0,0.0,1.0
541020,290.0723876953125,297.1499938964844,293.1499938964844,0.007667573634535,-515.0328369140625,300.4810485839844,0.4953821897506714,0.050000000745058,0.0463943518698215,290.04010009765625,297.1499938964844,293.1499938964844,0.0078298132866621,-550.2498779296875,300.6107788085937,0.4953821897506714,0.050000000745058,0.0488554872572422,289.9931640625,297.1499938964844,293.1499938964844,0.0073691527359187,-389.5091247558594,300.21795654296875,0.4953821897506714,0.050000000745058,0.0360844954848289,289.749755859375,297.1499938964844,293.1499938964844,0.0082880137488245,-571.616943359375,300.958984375,0.4953821897506714,0.050000000745058,0.0488554872572422,290.8575134277344,297.1499938964844,293.1499938964844,0.0052581033669412,-1910.6455078125,298.14215087890625,0.4953821897506714,0.050000000745058,0.2317494004964828,291.41876220703125,291.1499938964844,250.6965484619141,250.16867065429688,279.1497497558594,290.85064697265625,291.5689697265625,1.0,0.1786160171031952,0.2065097987651825,0.2065097987651825,0.994208574295044,1.0,-0.4943421483039856,0.0262645948678255,0.468077540397644,-0.1179478019475936,0.0,0.0,0.947156012058258,39.1247673034668,25.0,820.977783203125,-7354.00341796875,39.8247299194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4561462402344,306.256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,21529.748046875,21240.0,0.0,0.0,0.2180160284042358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.463557243347168,1.4635751247406006,-1.7876216588774696e-05,0.0,0.0002212585532106,0.0,0.0,351.0382385253906,0.0,0.0,0.0,0.799102783203125,4.0,0.0,1.0
541080,290.0723876953125,297.1499938964844,293.1499938964844,0.007667573634535,-515.0328369140625,300.4810485839844,0.4953821897506714,0.050000000745058,0.0463943518698215,290.04010009765625,297.1499938964844,293.1499938964844,0.0078298132866621,-550.2498779296875,300.6107788085937,0.4953821897506714,0.050000000745058,0.0488554872572422,289.9931640625,297.1499938964844,293.1499938964844,0.0073691527359187,-389.5091247558594,300.21795654296875,0.4953821897506714,0.050000000745058,0.0360844954848289,289.749755859375,297.1499938964844,293.1499938964844,0.0082880137488245,-571.616943359375,300.958984375,0.4953821897506714,0.050000000745058,0.0488554872572422,290.8575134277344,297.1499938964844,293.1499938964844,0.0052581033669412,-1910.6455078125,298.14215087890625,0.4953821897506714,0.050000000745058,0.2317494004964828,291.41876220703125,291.1499938964844,250.6965484619141,250.16867065429688,279.1497497558594,290.85064697265625,291.5689697265625,1.0,0.1786160171031952,0.2065097987651825,0.2065097987651825,0.994208574295044,1.0,-0.4943421483039856,0.0262645948678255,0.468077540397644,-0.1179478019475936,0.0,0.0,0.947156012058258,39.1247673034668,25.0,820.977783203125,-7354.00341796875,39.8247299194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4561462402344,306.256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,21529.748046875,21240.0,0.0,0.0,0.2180160284042358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.463557243347168,1.4635751247406006,-1.7876216588774696e-05,0.0,0.0002212585532106,0.0,0.0,351.0382385253906,0.0,0.0,0.0,0.799102783203125,4.0,0.0,1.0
541140,290.1199035644531,297.1499938964844,293.1499938964844,0.0085946274921298,-543.3961791992188,301.6131591796875,0.5026814341545105,0.050000000745058,0.0462821573019027,290.0802307128906,297.1499938964844,293.1499938964844,0.0088145323097705,-581.3837890625,301.76544189453125,0.5026814341545105,0.050000000745058,0.0487373396754264,290.0367431640625,297.1499938964844,293.1499938964844,0.0083187259733676,-413.85552978515625,301.4030456542969,0.5026814341545105,0.050000000745058,0.0359972342848777,289.79327392578125,297.1499938964844,293.1499938964844,0.0094767687842249,-607.35791015625,302.1941833496094,0.5026814341545105,0.050000000745058,0.0487373396754264,290.89801025390625,297.1499938964844,293.1499938964844,0.0057385405525565,-2013.8658447265625,299.12744140625,0.5026814341545105,0.050000000745058,0.231188952922821,292.0043334960937,291.1499938964844,250.6727600097656,250.1475524902344,279.1309509277344,290.8917236328125,292.14373779296875,1.0,0.1732386797666549,0.2036657482385635,0.2036657482385635,0.9932962656021118,1.0,-0.4931464791297912,0.0256168842315673,0.4675295948982239,-0.1187448799610138,0.0,0.0,0.7937259078025818,36.120094299316406,25.0,759.9743041992188,-7528.91650390625,37.17529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4819641113281,307.1100769042969,278.1499938964844,0.0,18000.0,313.1499938964844,23510.490234375,20160.0,0.0,0.0,0.2285178750753402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3080159425735474,1.3080315589904783,-1.5706344129284844e-05,0.0,0.0002319165796507,0.0,0.0,267.519287109375,0.0,0.0,0.0,0.7086308002471924,4.0,0.0,1.0
541200,290.1199035644531,297.1499938964844,293.1499938964844,0.0085946274921298,-543.3961791992188,301.6131591796875,0.5026814341545105,0.050000000745058,0.0462821573019027,290.0802307128906,297.1499938964844,293.1499938964844,0.0088145323097705,-581.3837890625,301.76544189453125,0.5026814341545105,0.050000000745058,0.0487373396754264,290.0367431640625,297.1499938964844,293.1499938964844,0.0083187259733676,-413.85552978515625,301.4030456542969,0.5026814341545105,0.050000000745058,0.0359972342848777,289.79327392578125,297.1499938964844,293.1499938964844,0.0094767687842249,-607.35791015625,302.1941833496094,0.5026814341545105,0.050000000745058,0.0487373396754264,290.89801025390625,297.1499938964844,293.1499938964844,0.0057385405525565,-2013.8658447265625,299.12744140625,0.5026814341545105,0.050000000745058,0.231188952922821,292.0043334960937,291.1499938964844,250.6727600097656,250.1475524902344,279.1309509277344,290.8917236328125,292.14373779296875,1.0,0.1732386797666549,0.2036657482385635,0.2036657482385635,0.9932962656021118,1.0,-0.4931464791297912,0.0256168842315673,0.4675295948982239,-0.1187448799610138,0.0,0.0,0.7937259078025818,36.120094299316406,25.0,759.9743041992188,-7528.91650390625,37.17529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4819641113281,307.1100769042969,278.1499938964844,0.0,18000.0,313.1499938964844,23510.490234375,20160.0,0.0,0.0,0.2285178750753402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3080159425735474,1.3080315589904783,-1.5706344129284844e-05,0.0,0.0002319165796507,0.0,0.0,267.519287109375,0.0,0.0,0.0,0.7086308002471924,4.0,0.0,1.0
541260,290.1623840332031,297.1499938964844,293.1499938964844,0.009585827589035,-569.2506103515625,302.61578369140625,0.5089101195335388,0.050000000745058,0.0461975038051605,290.1173400878906,297.1499938964844,293.1499938964844,0.009873398579657,-609.6500854492188,302.7865600585937,0.5089101195335388,0.050000000745058,0.0486481972038745,290.0758361816406,297.1499938964844,293.1499938964844,0.0093357218429446,-435.9540100097656,302.4521789550781,0.5089101195335388,0.050000000745058,0.0359313897788524,289.83221435546875,297.1499938964844,293.1499938964844,0.0107967099174857,-639.8803100585938,303.2890930175781,0.5089101195335388,0.050000000745058,0.0486481972038745,290.93487548828125,297.1499938964844,293.1499938964844,0.0062103741802275,-2106.86083984375,299.9959411621094,0.5089101195335388,0.050000000745058,0.2307661026716232,292.5195617675781,291.1499938964844,250.64979553222656,250.1272888183593,279.1111145019531,290.9291381835937,292.6278686523437,1.0,0.1689438968896865,0.1987937539815902,0.1987937539815902,0.9923600554466248,1.0,-0.4922443926334381,0.0245818793773651,0.467662513256073,-0.1199963688850402,0.0,0.0,0.5754896402359009,33.85194396972656,25.0,604.0333862304688,-7402.9794921875,35.18380355834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6091613769531,307.5230407714844,278.1499938964844,0.0,18000.0,313.1499938964844,25260.970703125,20160.0,0.0,0.0,0.2336993068456649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8384422659873962,0.8384522795677185,-9.981629773392342e-06,0.0,0.0002371750888414,0.0,0.0,97.27225494384766,0.0,0.0,0.0,0.515278160572052,4.0,0.0,1.0
541320,290.1623840332031,297.1499938964844,293.1499938964844,0.009585827589035,-569.2506103515625,302.61578369140625,0.5089101195335388,0.050000000745058,0.0461975038051605,290.1173400878906,297.1499938964844,293.1499938964844,0.009873398579657,-609.6500854492188,302.7865600585937,0.5089101195335388,0.050000000745058,0.0486481972038745,290.0758361816406,297.1499938964844,293.1499938964844,0.0093357218429446,-435.9540100097656,302.4521789550781,0.5089101195335388,0.050000000745058,0.0359313897788524,289.83221435546875,297.1499938964844,293.1499938964844,0.0107967099174857,-639.8803100585938,303.2890930175781,0.5089101195335388,0.050000000745058,0.0486481972038745,290.93487548828125,297.1499938964844,293.1499938964844,0.0062103741802275,-2106.86083984375,299.9959411621094,0.5089101195335388,0.050000000745058,0.2307661026716232,292.5195617675781,291.1499938964844,250.64979553222656,250.1272888183593,279.1111145019531,290.9291381835937,292.6278686523437,1.0,0.1689438968896865,0.1987937539815902,0.1987937539815902,0.9923600554466248,1.0,-0.4922443926334381,0.0245818793773651,0.467662513256073,-0.1199963688850402,0.0,0.0,0.5754896402359009,33.85194396972656,25.0,604.0333862304688,-7402.9794921875,35.18380355834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6091613769531,307.5230407714844,278.1499938964844,0.0,18000.0,313.1499938964844,25260.970703125,20160.0,0.0,0.0,0.2336993068456649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8384422659873962,0.8384522795677185,-9.981629773392342e-06,0.0,0.0002371750888414,0.0,0.0,97.27225494384766,0.0,0.0,0.0,0.515278160572052,4.0,0.0,1.0
541380,290.2002258300781,297.1499938964844,293.1499938964844,0.0108602084219455,-603.3386840820312,303.5087585449219,0.5152381062507629,0.050000000745058,0.046120848506689,290.1516418457031,297.1499938964844,293.1499938964844,0.0112407496199011,-646.5630493164062,303.6968688964844,0.5152381062507629,0.050000000745058,0.0485674738883972,290.1108093261719,297.1499938964844,293.1499938964844,0.010633903555572,-464.1392211914063,303.3847351074219,0.5152381062507629,0.050000000745058,0.0358717702329158,289.8675842285156,297.1499938964844,293.1499938964844,0.013609423302114,-725.1629028320312,304.0343017578125,0.5369367003440857,0.0700417011976242,0.053848747164011,290.9681396484375,297.1499938964844,293.1499938964844,0.0067614698782563,-2229.039794921875,300.7237854003906,0.5152381062507629,0.050000000745058,0.2303831875324249,292.81134033203125,291.1499938964844,250.6276397705078,250.1078491210937,279.0954895019531,290.9629821777344,292.82080078125,1.0,0.1655747145414352,0.1923289895057678,0.1923289895057678,0.9914239048957824,1.0,-0.4977565705776214,0.0235668439418077,0.4741897284984588,-0.1229138076305389,0.0,0.0,0.3304217755794525,31.8426513671875,28.0,110.05409240722656,-6507.83251953125,34.0328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.89666748046875,306.57257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,23547.9921875,20160.0,0.0,0.0,0.2324866652488708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.347133994102478,0.3471401035785675,-6.092364401411032e-06,0.0,0.0002359444042667,0.0,0.0,20.689598083496094,0.0,0.0,0.0,0.347123920917511,4.0,0.0,1.0
541440,290.2002258300781,297.1499938964844,293.1499938964844,0.0108602084219455,-603.3386840820312,303.5087585449219,0.5152381062507629,0.050000000745058,0.046120848506689,290.1516418457031,297.1499938964844,293.1499938964844,0.0112407496199011,-646.5630493164062,303.6968688964844,0.5152381062507629,0.050000000745058,0.0485674738883972,290.1108093261719,297.1499938964844,293.1499938964844,0.010633903555572,-464.1392211914063,303.3847351074219,0.5152381062507629,0.050000000745058,0.0358717702329158,289.8675842285156,297.1499938964844,293.1499938964844,0.013609423302114,-725.1629028320312,304.0343017578125,0.5369367003440857,0.0700417011976242,0.053848747164011,290.9681396484375,297.1499938964844,293.1499938964844,0.0067614698782563,-2229.039794921875,300.7237854003906,0.5152381062507629,0.050000000745058,0.2303831875324249,292.81134033203125,291.1499938964844,250.6276397705078,250.1078491210937,279.0954895019531,290.9629821777344,292.82080078125,1.0,0.1655747145414352,0.1923289895057678,0.1923289895057678,0.9914239048957824,1.0,-0.4977565705776214,0.0235668439418077,0.4741897284984588,-0.1229138076305389,0.0,0.0,0.3304217755794525,31.8426513671875,28.0,110.05409240722656,-6507.83251953125,34.0328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.89666748046875,306.57257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,23547.9921875,20160.0,0.0,0.0,0.2324866652488708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.347133994102478,0.3471401035785675,-6.092364401411032e-06,0.0,0.0002359444042667,0.0,0.0,20.689598083496094,0.0,0.0,0.0,0.347123920917511,4.0,0.0,1.0
541500,290.2177429199219,297.1499938964844,293.1499938964844,0.0117991333827376,-630.768798828125,303.9295959472656,0.5224974155426025,0.050000000745058,0.0460426323115825,290.1679382324219,297.1499938964844,293.1499938964844,0.014909123070538,-735.2943115234375,304.0608825683594,0.5234912633895874,0.0552042499184608,0.0487178936600685,290.1272277832031,297.1499938964844,293.1499938964844,0.0115792443975806,-486.1718444824219,303.8222351074219,0.5224974155426025,0.050000000745058,0.0358109362423419,289.9040222167969,297.1499938964844,293.1499938964844,0.0321582369506359,-1144.10107421875,304.0212097167969,0.6421576142311096,0.1044997200369834,0.0838778838515281,290.98394775390625,297.1499938964844,293.1499938964844,0.0071303243748843,-2327.140380859375,301.01641845703125,0.5224974155426025,0.050000000745058,0.2299924790859222,292.7601928710937,291.1499938964844,250.61685180664065,250.09841918945312,279.1983337402344,290.9791259765625,292.674560546875,1.0,0.165120929479599,0.2020238637924194,0.2020238637924194,0.9909558296203612,1.0,-0.5333318710327148,0.0273852348327636,0.5059466361999512,-0.1280282437801361,0.0,0.0,0.2271223962306976,30.020170211791992,28.0,-376.2572326660156,-5932.6943359375,35.92757797241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6208190917969,305.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,22070.619140625,19080.0,0.0,0.0,0.2290346920490265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179044038057327,0.2179097533226013,-5.358008820621762e-06,0.0,0.0002324411034351,0.0,0.0,10.95891571044922,0.0,0.0,0.0,0.298198252916336,4.0,0.0,1.0
541560,290.2367248535156,297.1499938964844,293.1499938964844,0.0157047286629676,-752.4550170898438,304.0736389160156,0.5704959630966187,0.0720768496394157,0.0531686581671237,290.19305419921875,297.1499938964844,293.1499938964844,0.0234859734773635,-979.9896240234376,304.06036376953125,0.6182951927185059,0.0880755484104156,0.0693738609552383,290.1435852050781,297.1499938964844,293.1499938964844,0.0135589418932795,-538.1286010742188,304.0735778808594,0.5511327981948853,0.0651453584432601,0.0380345806479454,289.9643859863281,297.1499938964844,293.1499938964844,0.0574989728629589,-1596.541015625,303.9986267089844,0.7292690277099609,0.1337819546461105,0.1135931015014648,291.00054931640625,297.1499938964844,293.1499938964844,0.0076322546228766,-2477.093017578125,301.241943359375,0.5369112491607666,0.050000000745058,0.2293363362550735,292.451904296875,291.1499938964844,250.6062774658203,250.0891876220703,279.4088134765625,290.9959411621094,292.24444580078125,1.0,0.1658398509025573,0.2299282252788543,0.2299282252788543,0.9904980063438416,1.0,-0.604185938835144,0.0390909649431705,0.5650950074195862,-0.1334461867809295,0.0,0.0,0.1693676561117172,27.06920051574707,48.0,-1023.2695922851562,-5470.38134765625,40.44279861450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3914489746094,304.13092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,20148.69921875,19080.0,0.0,0.0,0.2236274480819702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1509037166833877,0.1509084999561309,-4.782291398441885e-06,0.0,0.0002269534452352,0.0,0.0,6.667085647583008,0.0,0.0,0.0,0.2908271253108978,4.0,0.0,1.0
