time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541620,290.3560485839844,297.1499938964844,293.1499938964844,0.0609204582870006,-1592.435302734375,304.0234069824219,0.7579043507575989,0.1219053789973259,0.1001634299755096,290.31402587890625,297.1499938964844,293.1499938964844,0.0735671147704124,-1917.1043701171875,304.0074768066406,0.7933180332183838,0.1386125087738037,0.1207534968852996,290.23699951171875,297.1499938964844,293.1499938964844,0.0582945831120014,-1211.79443359375,304.02374267578125,0.7549888491630554,0.1225790604948997,0.0769892036914825,290.11260986328125,297.1499938964844,293.1499938964844,0.1073398292064666,-2586.6494140625,303.9663391113281,0.8753300309181213,0.1844808161258697,0.1634270697832107,291.0450439453125,297.1499938964844,293.1499938964844,0.0091782240197062,-2950.185302734375,301.5251770019531,0.5805237889289856,0.050000000745058,0.227919727563858,290.9622802734375,291.1499938964844,250.585678100586,250.0712890625,280.3175354003906,291.0400085449219,290.7602233886719,1.0,0.1789771765470504,0.3915376961231231,0.3915376961231231,0.9895824193954468,1.0,-0.8270944952964783,0.1618552505970001,0.6652392745018005,-0.0564232878386974,0.0,0.0,0.2871897518634796,21.575529098510746,51.0,-1666.72705078125,-6701.30712890625,62.59569549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0486755371094,304.5613708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18981.7890625,19080.0,0.0,0.0,0.206765666604042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721327751874923,0.1721373349428177,-4.559186891128775e-06,0.0,0.0002098408585879,0.0,0.0,7.299051284790039,0.0,0.0,0.0,0.2892748117446899,4.0,0.0,1.0
541680,290.3560485839844,297.1499938964844,293.1499938964844,0.0609204582870006,-1592.435302734375,304.0234069824219,0.7579043507575989,0.1219053789973259,0.1001634299755096,290.31402587890625,297.1499938964844,293.1499938964844,0.0735671147704124,-1917.1043701171875,304.0074768066406,0.7933180332183838,0.1386125087738037,0.1207534968852996,290.23699951171875,297.1499938964844,293.1499938964844,0.0582945831120014,-1211.79443359375,304.02374267578125,0.7549888491630554,0.1225790604948997,0.0769892036914825,290.11260986328125,297.1499938964844,293.1499938964844,0.1073398292064666,-2586.6494140625,303.9663391113281,0.8753300309181213,0.1844808161258697,0.1634270697832107,291.0450439453125,297.1499938964844,293.1499938964844,0.0091782240197062,-2950.185302734375,301.5251770019531,0.5805237889289856,0.050000000745058,0.227919727563858,290.9622802734375,291.1499938964844,250.585678100586,250.0712890625,280.3175354003906,291.0400085449219,290.7602233886719,1.0,0.1789771765470504,0.3915376961231231,0.3915376961231231,0.9895824193954468,1.0,-0.8270944952964783,0.1618552505970001,0.6652392745018005,-0.0564232878386974,0.0,0.0,0.2871897518634796,21.575529098510746,51.0,-1666.72705078125,-6701.30712890625,62.59569549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0486755371094,304.5613708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18981.7890625,19080.0,0.0,0.0,0.206765666604042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721327751874923,0.1721373349428177,-4.559186891128775e-06,0.0,0.0002098408585879,0.0,0.0,7.299051284790039,0.0,0.0,0.0,0.2892748117446899,4.0,0.0,1.0
541740,290.5199279785156,297.1499938964844,293.1499938964844,0.0951508283615112,-2230.226318359375,304.009521484375,0.8803210854530334,0.159492939710617,0.1355489194393158,290.47222900390625,297.1499938964844,293.1499938964844,0.1095616221427917,-2632.472412109375,303.995849609375,0.916665017604828,0.1784281879663467,0.1601568758487701,290.38055419921875,297.1499938964844,293.1499938964844,0.0997218936681747,-1802.4927978515625,303.9983825683594,0.8922113180160522,0.1673145145177841,0.1096444204449653,290.267333984375,297.1499938964844,293.1499938964844,0.1411830335855484,-3228.334716796875,303.97442626953125,0.9855072498321532,0.2300533056259155,0.1966361701488495,291.111083984375,297.1499938964844,293.1499938964844,0.0103534385561943,-3211.258056640625,302.0041809082031,0.6137170195579529,0.050000000745058,0.2271444946527481,290.39801025390625,291.1499938964844,250.5658569335937,250.0541076660156,279.9144287109375,291.1055603027344,290.3854064941406,1.0,0.1946358233690261,0.4626053273677826,0.4626053273677826,0.9886667728424072,1.0,-0.9950087070465088,0.275794118642807,0.7192145586013794,0.0267166662961244,0.0,0.0,0.4410386085510254,19.3436279296875,39.0,-649.357666015625,-9985.3427734375,88.7661361694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.564697265625,307.1839599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18284.5703125,18000.0,0.0,0.0,0.1962959617376327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271026015281677,0.3271074295043945,-4.826962140214164e-06,0.0,0.0001992154429899,0.0,0.0,15.583266258239746,0.0,0.0,0.0,0.305246353149414,4.0,0.0,1.0
541800,290.5199279785156,297.1499938964844,293.1499938964844,0.0951508283615112,-2230.226318359375,304.009521484375,0.8803210854530334,0.159492939710617,0.1355489194393158,290.47222900390625,297.1499938964844,293.1499938964844,0.1095616221427917,-2632.472412109375,303.995849609375,0.916665017604828,0.1784281879663467,0.1601568758487701,290.38055419921875,297.1499938964844,293.1499938964844,0.0997218936681747,-1802.4927978515625,303.9983825683594,0.8922113180160522,0.1673145145177841,0.1096444204449653,290.267333984375,297.1499938964844,293.1499938964844,0.1411830335855484,-3228.334716796875,303.97442626953125,0.9855072498321532,0.2300533056259155,0.1966361701488495,291.111083984375,297.1499938964844,293.1499938964844,0.0103534385561943,-3211.258056640625,302.0041809082031,0.6137170195579529,0.050000000745058,0.2271444946527481,290.39801025390625,291.1499938964844,250.5658569335937,250.0541076660156,279.9144287109375,291.1055603027344,290.3854064941406,1.0,0.1946358233690261,0.4626053273677826,0.4626053273677826,0.9886667728424072,1.0,-0.9950087070465088,0.275794118642807,0.7192145586013794,0.0267166662961244,0.0,0.0,0.4410386085510254,19.3436279296875,39.0,-649.357666015625,-9985.3427734375,88.7661361694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.564697265625,307.1839599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18284.5703125,18000.0,0.0,0.0,0.1962959617376327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271026015281677,0.3271074295043945,-4.826962140214164e-06,0.0,0.0001992154429899,0.0,0.0,15.583266258239746,0.0,0.0,0.0,0.305246353149414,4.0,0.0,1.0
541860,290.6847839355469,297.1499938964844,293.1499938964844,0.1229787841439247,-2740.713623046875,304.0101318359375,0.9673097729682922,0.1927004009485244,0.1661442965269088,290.6358947753906,297.1499938964844,293.1499938964844,0.1375963687896728,-3152.113037109375,304.0013122558594,0.992280662059784,0.2130895406007766,0.1906939595937729,290.5297241210937,297.1499938964844,293.1499938964844,0.1333260387182235,-2276.38427734375,303.9931335449219,0.9872061610221864,0.2072392553091049,0.1381703466176986,290.34454345703125,297.1499938964844,293.1499938964844,0.1240669339895248,-2898.224609375,304.0604858398437,0.9675313830375672,0.2872489988803863,0.1750788241624832,291.1879272460937,297.1499938964844,293.1499938964844,0.0112877236679196,-3360.723876953125,302.5290832519531,0.6247556805610657,0.050000000745058,0.2269120961427688,290.3539428710937,291.1499938964844,250.5467834472656,250.03765869140625,279.483642578125,291.1825866699219,290.3626708984375,1.0,0.2042427062988281,0.4714935421943664,0.4714935421943664,0.9907664060592652,1.0,-1.0773980617523191,0.3107943534851074,0.7666037082672119,0.0464158244431018,0.0,0.0,0.5520268678665161,19.14525985717773,59.0,-134.95155334472656,-11844.3291015625,106.10123443603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7283020019531,307.73876953125,278.1499938964844,0.0,18000.0,313.1499938964844,16843.107421875,18000.0,0.0,0.0,0.200411170721054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4764364063739776,0.4764415919780731,-5.191908712731674e-06,0.0,0.0002033918572124,0.0,0.0,26.3504581451416,0.0,0.0,0.0,0.3585714995861053,4.0,0.0,1.0
541920,290.6847839355469,297.1499938964844,293.1499938964844,0.1229787841439247,-2740.713623046875,304.0101318359375,0.9673097729682922,0.1927004009485244,0.1661442965269088,290.6358947753906,297.1499938964844,293.1499938964844,0.1375963687896728,-3152.113037109375,304.0013122558594,0.992280662059784,0.2130895406007766,0.1906939595937729,290.5297241210937,297.1499938964844,293.1499938964844,0.1333260387182235,-2276.38427734375,303.9931335449219,0.9872061610221864,0.2072392553091049,0.1381703466176986,290.34454345703125,297.1499938964844,293.1499938964844,0.1240669339895248,-2898.224609375,304.0604858398437,0.9675313830375672,0.2872489988803863,0.1750788241624832,291.1879272460937,297.1499938964844,293.1499938964844,0.0112877236679196,-3360.723876953125,302.5290832519531,0.6247556805610657,0.050000000745058,0.2269120961427688,290.3539428710937,291.1499938964844,250.5467834472656,250.03765869140625,279.483642578125,291.1825866699219,290.3626708984375,1.0,0.2042427062988281,0.4714935421943664,0.4714935421943664,0.9907664060592652,1.0,-1.0773980617523191,0.3107943534851074,0.7666037082672119,0.0464158244431018,0.0,0.0,0.5520268678665161,19.14525985717773,59.0,-134.95155334472656,-11844.3291015625,106.10123443603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7283020019531,307.73876953125,278.1499938964844,0.0,18000.0,313.1499938964844,16843.107421875,18000.0,0.0,0.0,0.200411170721054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4764364063739776,0.4764415919780731,-5.191908712731674e-06,0.0,0.0002033918572124,0.0,0.0,26.3504581451416,0.0,0.0,0.0,0.3585714995861053,4.0,0.0,1.0
541980,290.84307861328125,297.1499938964844,293.1499938964844,0.1482044011354446,-3179.156982421875,304.0146789550781,0.9868576526641846,0.2230505496263504,0.194039300084114,290.75909423828125,297.1499938964844,293.1499938964844,0.1456853151321411,-3303.831787109375,304.03375244140625,0.9833401441574096,0.2517865002155304,0.2017627954483032,290.6521911621094,297.1499938964844,293.1499938964844,0.1463970690965652,-2445.407470703125,304.0235290527344,0.9833401441574096,0.2486624866724014,0.1490213125944137,290.41259765625,297.1499938964844,293.1499938964844,0.1468347758054733,-3315.2021484375,304.05255126953125,0.9833401441574096,0.3446237444877624,0.2017627954483032,291.2637634277344,297.1499938964844,293.1499938964844,0.0122147565707564,-3478.677978515625,303.04071044921875,0.606654703617096,0.050000000745058,0.2272897809743881,290.4533996582031,291.1499938964844,250.52842712402344,250.02186584472656,279.2843933105469,291.259033203125,290.4559326171875,1.0,0.2221428006887436,0.4738768935203552,0.4738768935203552,0.992866039276123,1.0,-1.1681658029556274,0.3439290821552276,0.8242367506027222,0.0619045048952102,0.0,0.0,0.6377060413360596,22.387006759643555,79.0,44.10727310180664,-13174.5693359375,135.16937255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3605041503906,307.4114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,16570.123046875,18000.0,0.0,0.0,0.2144113779067993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387926340103149,0.6387988924980164,-6.225242486834759e-06,0.0,0.0002176002890337,0.0,0.0,45.515018463134766,0.0,0.0,0.0,0.417145699262619,4.0,0.0,1.0
542040,290.84307861328125,297.1499938964844,293.1499938964844,0.1482044011354446,-3179.156982421875,304.0146789550781,0.9868576526641846,0.2230505496263504,0.194039300084114,290.75909423828125,297.1499938964844,293.1499938964844,0.1456853151321411,-3303.831787109375,304.03375244140625,0.9833401441574096,0.2517865002155304,0.2017627954483032,290.6521911621094,297.1499938964844,293.1499938964844,0.1463970690965652,-2445.407470703125,304.0235290527344,0.9833401441574096,0.2486624866724014,0.1490213125944137,290.41259765625,297.1499938964844,293.1499938964844,0.1468347758054733,-3315.2021484375,304.05255126953125,0.9833401441574096,0.3446237444877624,0.2017627954483032,291.2637634277344,297.1499938964844,293.1499938964844,0.0122147565707564,-3478.677978515625,303.04071044921875,0.606654703617096,0.050000000745058,0.2272897809743881,290.4533996582031,291.1499938964844,250.52842712402344,250.02186584472656,279.2843933105469,291.259033203125,290.4559326171875,1.0,0.2221428006887436,0.4738768935203552,0.4738768935203552,0.992866039276123,1.0,-1.1681658029556274,0.3439290821552276,0.8242367506027222,0.0619045048952102,0.0,0.0,0.6377060413360596,22.387006759643555,79.0,44.10727310180664,-13174.5693359375,135.16937255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3605041503906,307.4114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,16570.123046875,18000.0,0.0,0.0,0.2144113779067993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387926340103149,0.6387988924980164,-6.225242486834759e-06,0.0,0.0002176002890337,0.0,0.0,45.515018463134766,0.0,0.0,0.0,0.417145699262619,4.0,0.0,1.0
542100,290.91912841796875,297.1499938964844,293.1499938964844,0.161170020699501,-3399.236083984375,304.0157165527344,0.991649568080902,0.2373394072055816,0.2071487605571746,290.8215637207031,297.1499938964844,293.1499938964844,0.1598207950592041,-3552.82568359375,304.0291748046875,0.989432692527771,0.26980721950531,0.2163019031286239,290.70611572265625,297.1499938964844,293.1499938964844,0.1596367955207824,-2622.792236328125,304.02227783203125,0.989432692527771,0.2697185277938843,0.1597598493099212,290.4588623046875,297.1499938964844,293.1499938964844,0.1602638363838195,-3557.095947265625,304.0457458496094,0.989432692527771,0.3702208697795868,0.2163019031286239,291.3007202148437,297.1499938964844,293.1499938964844,0.0127744982019066,-3552.952880859375,303.2813415527344,0.5963761806488037,0.050000000745058,0.2275182455778122,290.4380798339844,291.1499938964844,250.51953125,250.0142364501953,279.22467041015625,291.2962951660156,290.4303894042969,1.0,0.233955904841423,0.4730486273765564,0.4730486273765564,0.9939159154891968,1.0,-1.2325109243392944,0.3652919232845306,0.8672189712524414,0.0708793848752975,0.0,0.0,0.6864105463027954,24.54006576538086,79.0,-13.564632415771484,-13818.58984375,157.87893676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5900573730469,307.0275573730469,278.1499938964844,0.0,18000.0,313.1499938964844,16329.09765625,18000.0,0.0,0.0,0.2244590669870376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.726564347743988,0.726571261882782,-6.898460014781449e-06,0.0,0.0002277974272146,0.0,0.0,59.36574935913086,0.0,0.0,0.0,0.4524977505207062,4.0,0.0,1.0
542160,290.9931335449219,297.1499938964844,293.1499938964844,0.1744854748249054,-3621.956787109375,304.0158996582031,0.9923385381698608,0.251066118478775,0.219764232635498,290.8876037597656,297.1499938964844,293.1499938964844,0.1766978353261947,-3851.6064453125,304.0204162597656,0.9947469830513,0.2863370478153229,0.2336337566375732,290.7648010253906,297.1499938964844,293.1499938964844,0.1765294224023819,-2843.615478515625,304.0147399902344,0.9947469830513,0.2891570925712585,0.1725610941648483,290.5117492675781,297.1499938964844,293.1499938964844,0.1771032065153122,-3855.40625,304.0340270996094,0.9947469830513,0.3939311504364013,0.2336337566375732,291.3377685546875,297.1499938964844,293.1499938964844,0.0134101482108235,-3636.98095703125,303.5132141113281,0.5838344097137451,0.050000000745058,0.2278205901384353,290.3818054199219,291.1499938964844,250.51080322265625,250.0067443847656,279.1812744140625,291.33355712890625,290.3685607910156,1.0,0.2474764287471771,0.4712971448898315,0.4712971448898315,0.994345486164093,1.0,-1.3049819469451904,0.3888637125492096,0.9161182641983032,0.0802595913410186,0.0,0.0,0.7430859804153442,27.26627922058105,99.0,-89.36366271972656,-14492.3046875,186.85205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7832946777344,306.5927124023437,278.1499938964844,0.0,18000.0,313.1499938964844,15966.2412109375,18000.0,0.0,0.0,0.2364518493413925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8293269872665405,0.8293347954750061,-7.787315553287044e-06,0.0,0.0002399685618001,0.0,0.0,79.26115417480469,0.0,0.0,0.0,0.4960412383079529,4.0,0.0,1.0
542220,291.1357421875,297.1499938964844,293.1499938964844,0.2022415399551391,-4076.462646484375,304.0142517089844,0.982587993144989,0.2767902910709381,0.2435071468353271,291.033935546875,297.1499938964844,293.1499938964844,0.2192406356334686,-4582.57275390625,303.9924011230469,0.9990000128746032,0.3140373229980469,0.2741891145706177,290.8978576660156,297.1499938964844,293.1499938964844,0.21909761428833,-3383.741943359375,303.9885559082031,0.9990000128746032,0.322657972574234,0.2025151401758194,290.6358337402344,297.1499938964844,293.1499938964844,0.2195846885442733,-4585.60107421875,304.00164794921875,0.9990000128746032,0.4356649219989776,0.2741891145706177,291.4141540527344,297.1499938964844,293.1499938964844,0.014936564490199,-3831.310791015625,303.9529724121094,0.5526641607284546,0.050000000745058,0.2287262231111526,290.1702575683594,291.1499938964844,250.493881225586,249.99224853515625,279.1265869140625,291.41021728515625,290.14678955078125,1.0,0.2788988053798675,0.4659270048141479,0.4659270048141479,0.9952046275138856,1.0,-1.467878341674805,0.4410479962825775,1.0268303155899048,0.0999271273612976,0.0,0.0,0.8862671256065369,34.853485107421875,119.0,-266.00885009765625,-15805.1875,266.8150634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1230773925781,305.5783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,15340.998046875,18000.0,0.0,0.0,0.2658403217792511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0681734085083008,1.0681838989257812,-1.039803828462027e-05,0.0,0.0002697941381484,0.0,0.0,144.9532012939453,0.0,0.0,0.0,0.6039857268333435,4.0,0.0,1.0
542280,291.1357421875,297.1499938964844,293.1499938964844,0.2022415399551391,-4076.462646484375,304.0142517089844,0.982587993144989,0.2767902910709381,0.2435071468353271,291.033935546875,297.1499938964844,293.1499938964844,0.2192406356334686,-4582.57275390625,303.9924011230469,0.9990000128746032,0.3140373229980469,0.2741891145706177,290.8978576660156,297.1499938964844,293.1499938964844,0.21909761428833,-3383.741943359375,303.9885559082031,0.9990000128746032,0.322657972574234,0.2025151401758194,290.6358337402344,297.1499938964844,293.1499938964844,0.2195846885442733,-4585.60107421875,304.00164794921875,0.9990000128746032,0.4356649219989776,0.2741891145706177,291.4141540527344,297.1499938964844,293.1499938964844,0.014936564490199,-3831.310791015625,303.9529724121094,0.5526641607284546,0.050000000745058,0.2287262231111526,290.1702575683594,291.1499938964844,250.493881225586,249.99224853515625,279.1265869140625,291.41021728515625,290.14678955078125,1.0,0.2788988053798675,0.4659270048141479,0.4659270048141479,0.9952046275138856,1.0,-1.467878341674805,0.4410479962825775,1.0268303155899048,0.0999271273612976,0.0,0.0,0.8862671256065369,34.853485107421875,119.0,-266.00885009765625,-15805.1875,266.8150634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1230773925781,305.5783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,15340.998046875,18000.0,0.0,0.0,0.2658403217792511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0681734085083008,1.0681838989257812,-1.039803828462027e-05,0.0,0.0002697941381484,0.0,0.0,144.9532012939453,0.0,0.0,0.0,0.6039857268333435,4.0,0.0,1.0
542340,291.2721862792969,297.1499938964844,293.1499938964844,0.2325362414121627,-4560.0400390625,304.0088806152344,0.9702686667442322,0.3001498878002167,0.2651773393154144,291.1948547363281,297.1499938964844,293.1499938964844,0.2649620473384857,-5335.3935546875,303.9700622558594,0.9990000128746032,0.3350274860858917,0.3111091256141662,291.0450439453125,297.1499938964844,293.1499938964844,0.2649321258068084,-3941.06689453125,303.9672546386719,0.9990000128746032,0.3498764932155609,0.2298506945371627,290.7757263183594,297.1499938964844,293.1499938964844,0.265334278345108,-5339.20654296875,303.9761962890625,0.9990000128746032,0.4710043668746948,0.3111992478370666,291.4984130859375,297.1499938964844,293.1499938964844,0.0215293522924184,-4625.48388671875,304.1308898925781,0.5588081479072571,0.0642721727490425,0.266526460647583,289.7944030761719,291.1499938964844,250.47764587402344,249.9783477783203,279.0934753417969,291.4941101074219,289.757080078125,1.0,0.31525918841362,0.4585904777050018,0.4585904777050018,0.9960638284683228,1.0,-1.6608061790466309,0.5025269389152527,1.158279299736023,0.1214465498924255,0.0,0.0,1.0,44.31474685668945,139.0,-501.1978149414063,-16927.669921875,385.6429138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5485534667969,304.38592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,15960.41015625,19080.0,0.0,0.0,0.3009025156497955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2798601388931274,1.2798737287521362,-1.3556433259509504e-05,0.0,0.0003053777909372,0.0,0.0,233.4311370849609,0.0,0.0,0.0,0.7178897857666016,4.0,0.0,1.0
542400,291.2721862792969,297.1499938964844,293.1499938964844,0.2325362414121627,-4560.0400390625,304.0088806152344,0.9702686667442322,0.3001498878002167,0.2651773393154144,291.1948547363281,297.1499938964844,293.1499938964844,0.2649620473384857,-5335.3935546875,303.9700622558594,0.9990000128746032,0.3350274860858917,0.3111091256141662,291.0450439453125,297.1499938964844,293.1499938964844,0.2649321258068084,-3941.06689453125,303.9672546386719,0.9990000128746032,0.3498764932155609,0.2298506945371627,290.7757263183594,297.1499938964844,293.1499938964844,0.265334278345108,-5339.20654296875,303.9761962890625,0.9990000128746032,0.4710043668746948,0.3111992478370666,291.4984130859375,297.1499938964844,293.1499938964844,0.0215293522924184,-4625.48388671875,304.1308898925781,0.5588081479072571,0.0642721727490425,0.266526460647583,289.7944030761719,291.1499938964844,250.47764587402344,249.9783477783203,279.0934753417969,291.4941101074219,289.757080078125,1.0,0.31525918841362,0.4585904777050018,0.4585904777050018,0.9960638284683228,1.0,-1.6608061790466309,0.5025269389152527,1.158279299736023,0.1214465498924255,0.0,0.0,1.0,44.31474685668945,139.0,-501.1978149414063,-16927.669921875,385.6429138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5485534667969,304.38592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,15960.41015625,19080.0,0.0,0.0,0.3009025156497955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2798601388931274,1.2798737287521362,-1.3556433259509504e-05,0.0,0.0003053777909372,0.0,0.0,233.4311370849609,0.0,0.0,0.0,0.7178897857666016,4.0,0.0,1.0
542460,291.40545654296875,297.1499938964844,293.1499938964844,0.2677653133869171,-5109.205078125,303.9970703125,0.9599992036819458,0.3207073807716369,0.2844433784484863,291.337890625,297.1499938964844,293.1499938964844,0.3037871420383453,-5951.806640625,303.9652099609375,0.9909089207649232,0.3555271923542022,0.3320619165897369,291.18463134765625,297.1499938964844,293.1499938964844,0.3169997632503509,-4552.7509765625,303.9398498535156,0.9990000128746032,0.3749355971813202,0.2544580101966858,290.90936279296875,297.1499938964844,293.1499938964844,0.3173269927501678,-6166.57275390625,303.9459533691406,0.9990000128746032,0.504087507724762,0.3445155620574951,291.61590576171875,297.1499938964844,293.1499938964844,0.0423887185752391,-6478.6865234375,304.102783203125,0.6032301783561707,0.0823584645986557,0.3581821918487549,289.1539001464844,291.1499938964844,250.46209716796875,249.96502685546875,279.077392578125,291.6109619140625,289.1069641113281,1.0,0.3563469350337982,0.4503177106380462,0.4503177106380462,0.9976382851600648,1.0,-1.888682723045349,0.5757206678390503,1.3129620552062988,0.1463738977909088,0.0,0.0,1.0,55.20026397705078,159.0,-809.2877807617188,-17778.70703125,560.4852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2204284667969,303.1313171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18286.5390625,19080.0,0.0,0.0,0.3393665254116058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.375394344329834,1.3754099607467651,-1.5622881619492546e-05,0.0,0.0003444138856139,0.0,0.0,289.2931213378906,0.0,0.0,0.0,0.7521476149559021,4.0,0.0,1.0
542520,291.40545654296875,297.1499938964844,293.1499938964844,0.2677653133869171,-5109.205078125,303.9970703125,0.9599992036819458,0.3207073807716369,0.2844433784484863,291.337890625,297.1499938964844,293.1499938964844,0.3037871420383453,-5951.806640625,303.9652099609375,0.9909089207649232,0.3555271923542022,0.3320619165897369,291.18463134765625,297.1499938964844,293.1499938964844,0.3169997632503509,-4552.7509765625,303.9398498535156,0.9990000128746032,0.3749355971813202,0.2544580101966858,290.90936279296875,297.1499938964844,293.1499938964844,0.3173269927501678,-6166.57275390625,303.9459533691406,0.9990000128746032,0.504087507724762,0.3445155620574951,291.61590576171875,297.1499938964844,293.1499938964844,0.0423887185752391,-6478.6865234375,304.102783203125,0.6032301783561707,0.0823584645986557,0.3581821918487549,289.1539001464844,291.1499938964844,250.46209716796875,249.96502685546875,279.077392578125,291.6109619140625,289.1069641113281,1.0,0.3563469350337982,0.4503177106380462,0.4503177106380462,0.9976382851600648,1.0,-1.888682723045349,0.5757206678390503,1.3129620552062988,0.1463738977909088,0.0,0.0,1.0,55.20026397705078,159.0,-809.2877807617188,-17778.70703125,560.4852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2204284667969,303.1313171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18286.5390625,19080.0,0.0,0.0,0.3393665254116058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.375394344329834,1.3754099607467651,-1.5622881619492546e-05,0.0,0.0003444138856139,0.0,0.0,289.2931213378906,0.0,0.0,0.0,0.7521476149559021,4.0,0.0,1.0
542580,291.5352478027344,297.1499938964844,293.1499938964844,0.3049453496932983,-5670.09521484375,303.9862365722656,0.9249829053878784,0.3385891318321228,0.3014276325702667,291.4643249511719,297.1499938964844,293.1499938964844,0.3461810648441314,-6603.9716796875,303.9561767578125,0.9612935781478882,0.3757834732532501,0.3517524302005768,291.3305969238281,297.1499938964844,293.1499938964844,0.3674243688583374,-5118.49609375,303.9273681640625,0.97711843252182,0.3950956165790558,0.2731264531612396,291.071533203125,297.1499938964844,293.1499938964844,0.4060070812702179,-7521.25634765625,303.8651733398437,0.9990000128746032,0.5280771851539612,0.4030128717422485,291.75201416015625,297.1499938964844,293.1499938964844,0.0590823329985141,-7915.77001953125,304.0911560058594,0.6027016639709473,0.0936636626720428,0.4179985225200653,288.43768310546875,291.1499938964844,250.4471893310547,249.95225524902344,279.081787109375,291.74713134765625,288.3994445800781,1.0,0.3989505767822265,0.443595826625824,0.443595826625824,0.9992127418518066,1.0,-2.097254037857056,0.6436275839805603,1.4536266326904297,0.1691924929618835,0.0,0.0,1.0,72.18339538574219,179.0,-911.6083374023438,-18358.189453125,782.3074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.31329345703125,302.1728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18859.70703125,19080.0,0.0,0.0,0.3781212270259857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.396788477897644,1.396804690361023,-1.6112653611344285e-05,0.0,0.0003837449767161,0.0,0.0,303.003662109375,0.0,0.0,0.0,0.7628811001777649,4.0,0.0,1.0
542640,291.5352478027344,297.1499938964844,293.1499938964844,0.3049453496932983,-5670.09521484375,303.9862365722656,0.9249829053878784,0.3385891318321228,0.3014276325702667,291.4643249511719,297.1499938964844,293.1499938964844,0.3461810648441314,-6603.9716796875,303.9561767578125,0.9612935781478882,0.3757834732532501,0.3517524302005768,291.3305969238281,297.1499938964844,293.1499938964844,0.3674243688583374,-5118.49609375,303.9273681640625,0.97711843252182,0.3950956165790558,0.2731264531612396,291.071533203125,297.1499938964844,293.1499938964844,0.4060070812702179,-7521.25634765625,303.8651733398437,0.9990000128746032,0.5280771851539612,0.4030128717422485,291.75201416015625,297.1499938964844,293.1499938964844,0.0590823329985141,-7915.77001953125,304.0911560058594,0.6027016639709473,0.0936636626720428,0.4179985225200653,288.43768310546875,291.1499938964844,250.4471893310547,249.95225524902344,279.081787109375,291.74713134765625,288.3994445800781,1.0,0.3989505767822265,0.443595826625824,0.443595826625824,0.9992127418518066,1.0,-2.097254037857056,0.6436275839805603,1.4536266326904297,0.1691924929618835,0.0,0.0,1.0,72.18339538574219,179.0,-911.6083374023438,-18358.189453125,782.3074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.31329345703125,302.1728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18859.70703125,19080.0,0.0,0.0,0.3781212270259857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.396788477897644,1.396804690361023,-1.6112653611344285e-05,0.0,0.0003837449767161,0.0,0.0,303.003662109375,0.0,0.0,0.0,0.7628811001777649,4.0,0.0,1.0
542700,291.5982360839844,297.1499938964844,293.1499938964844,0.3228294551372528,-5932.3388671875,303.9835205078125,0.9054911136627196,0.3466746807098388,0.3091863989830017,291.5242004394531,297.1499938964844,293.1499938964844,0.3671998083591461,-6918.28857421875,303.9532165527344,0.942163586616516,0.3853792548179626,0.361262559890747,291.39630126953125,297.1499938964844,293.1499938964844,0.3897899985313415,-5361.29296875,303.9271850585937,0.9594679474830629,0.405238926410675,0.2804176211357116,291.1678466796875,297.1499938964844,293.1499938964844,0.4594115018844604,-8304.517578125,303.81988525390625,0.9990000128746032,0.5354993939399719,0.4373713135719299,291.8227233886719,297.1499938964844,293.1499938964844,0.0653007328510284,-8480.2900390625,304.090576171875,0.5953920483589172,0.0974901095032692,0.4390187561511993,288.1215515136719,291.1499938964844,250.4399871826172,249.94607543945312,279.087158203125,291.81805419921875,288.08905029296875,1.0,0.4200083613395691,0.440855324268341,0.440855324268341,1.0,1.0,-2.193244457244873,0.675277590751648,1.517966866493225,0.1797893643379211,0.0,0.0,1.0,82.55413055419922,179.0,-878.7796020507812,-18648.587890625,908.3273315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.02886962890625,301.84771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18964.25,20160.0,0.0,0.0,0.3969407081604004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4006545543670654,1.4006707668304443,-1.6201969629037194e-05,0.0,0.0004028443654533,0.0,0.0,305.5265808105469,0.0,0.0,0.0,0.7798206210136414,4.0,0.0,1.0
542760,291.6596069335937,297.1499938964844,293.1499938964844,0.339396595954895,-6170.3203125,303.9837341308594,0.8887173533439636,0.354275643825531,0.316512256860733,291.582275390625,297.1499938964844,293.1499938964844,0.3869652152061462,-7207.71337890625,303.953125,0.9231554865837096,0.3945697546005249,0.3704295754432678,291.4594116210937,297.1499938964844,293.1499938964844,0.4110905230045318,-5587.6669921875,303.92901611328125,0.9411789774894714,0.4150609970092773,0.2875989973545074,291.2707824707031,297.1499938964844,293.1499938964844,0.5150930285453796,-9097.6025390625,303.7787475585937,0.9990000128746032,0.5404058694839478,0.4727159738540649,291.8927001953125,297.1499938964844,293.1499938964844,0.0703805610537529,-8951.4423828125,304.0921630859375,0.5864048600196838,0.1005605310201644,0.4560982584953308,287.864013671875,291.1499938964844,250.4329376220703,249.94000244140625,279.093017578125,291.8883056640625,287.839111328125,1.0,0.4406509697437286,0.4384437799453735,0.4384437799453735,1.0,1.0,-2.2846519947052,0.7056474685668945,1.5790046453475952,0.1899902522563934,0.0,0.0,1.0,93.8046417236328,199.0,-783.5543212890625,-19055.958984375,1043.26904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8334350585937,301.6488342285156,278.1499938964844,0.0,18000.0,313.1499938964844,19761.29296875,20160.0,0.0,0.0,0.4153466522693634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4297854900360107,1.4298022985458374,-1.6882917407201603e-05,0.0,0.0004215240478515,0.0,0.0,324.9890441894531,0.0,0.0,0.0,0.7811763882637024,4.0,0.0,1.0
542820,291.776123046875,297.1499938964844,293.1499938964844,0.3699859380722046,-6598.84228515625,303.98834228515625,0.8527737259864807,0.3683984577655792,0.3302929103374481,291.6922912597656,297.1499938964844,293.1499938964844,0.4240342378616333,-7736.634765625,303.9571838378906,0.8844844698905945,0.411963552236557,0.3879754245281219,291.57861328125,297.1499938964844,293.1499938964844,0.4512045085430145,-6003.02197265625,303.9360046386719,0.8999658823013306,0.4337047040462494,0.3014242351055145,291.4735717773437,297.1499938964844,293.1499938964844,0.596750795841217,-10188.791015625,303.77301025390625,0.9798114895820618,0.5468219518661499,0.5166783332824707,292.0246887207031,297.1499938964844,293.1499938964844,0.0787351205945015,-9741.2646484375,304.0975341796875,0.5619335174560547,0.1056264340877533,0.4843755066394806,287.4635314941406,291.1499938964844,250.4193115234375,249.92825317382807,279.1115417480469,292.02099609375,287.4501953125,1.0,0.4789273142814636,0.4353554248809814,0.4353554248809814,1.0,1.0,-2.425733804702759,0.7532027363777161,1.6725311279296875,0.2069594264030456,0.0,0.0,1.0,121.65855407714844,219.0,-578.0563354492188,-19650.3203125,1314.712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7085266113281,301.4484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,20051.990234375,20160.0,0.0,0.0,0.4502328038215637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402633905410769,1.440280556678772,-1.7131271306425333e-05,0.0,0.0004569290613289,0.0,0.0,332.1864929199219,0.0,0.0,0.0,0.7864267826080322,4.0,0.0,1.0
542880,291.776123046875,297.1499938964844,293.1499938964844,0.3699859380722046,-6598.84228515625,303.98834228515625,0.8527737259864807,0.3683984577655792,0.3302929103374481,291.6922912597656,297.1499938964844,293.1499938964844,0.4240342378616333,-7736.634765625,303.9571838378906,0.8844844698905945,0.411963552236557,0.3879754245281219,291.57861328125,297.1499938964844,293.1499938964844,0.4512045085430145,-6003.02197265625,303.9360046386719,0.8999658823013306,0.4337047040462494,0.3014242351055145,291.4735717773437,297.1499938964844,293.1499938964844,0.596750795841217,-10188.791015625,303.77301025390625,0.9798114895820618,0.5468219518661499,0.5166783332824707,292.0246887207031,297.1499938964844,293.1499938964844,0.0787351205945015,-9741.2646484375,304.0975341796875,0.5619335174560547,0.1056264340877533,0.4843755066394806,287.4635314941406,291.1499938964844,250.4193115234375,249.92825317382807,279.1115417480469,292.02099609375,287.4501953125,1.0,0.4789273142814636,0.4353554248809814,0.4353554248809814,1.0,1.0,-2.425733804702759,0.7532027363777161,1.6725311279296875,0.2069594264030456,0.0,0.0,1.0,121.65855407714844,219.0,-578.0563354492188,-19650.3203125,1314.712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7085266113281,301.4484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,20051.990234375,20160.0,0.0,0.0,0.4502328038215637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402633905410769,1.440280556678772,-1.7131271306425333e-05,0.0,0.0004569290613289,0.0,0.0,332.1864929199219,0.0,0.0,0.0,0.7864267826080322,4.0,0.0,1.0
542940,291.8842468261719,297.1499938964844,293.1499938964844,0.3952246308326721,-6939.841796875,304.0002746582031,0.8260648250579834,0.3812712728977203,0.343068927526474,291.79449462890625,297.1499938964844,293.1499938964844,0.4554129540920257,-8168.16259765625,303.9692687988281,0.8561834692955017,0.4281648099422455,0.4045406281948089,291.6887512207031,297.1499938964844,293.1499938964844,0.4853329062461853,-6343.47265625,303.9505615234375,0.8708766102790833,0.4511726796627044,0.3145217895507812,291.6098327636719,297.1499938964844,293.1499938964844,0.6328929662704468,-10608.7197265625,303.8374938964844,0.9421968460083008,0.5615732073783875,0.5295748710632324,292.1404724121094,297.1499938964844,293.1499938964844,0.0858267918229103,-10414.275390625,304.1031799316406,0.5426875352859497,0.1106351539492607,0.5116791129112244,287.265869140625,291.1499938964844,250.40631103515625,249.9169769287109,279.12579345703125,292.13739013671875,287.2596435546875,1.0,0.5116891860961914,0.4337518811225891,0.4337518811225891,1.0,1.0,-2.525010824203491,0.7877665162086487,1.7372442483901978,0.2193015217781067,0.0,0.0,1.0,151.5065460205078,237.0,-340.1488647460937,-20277.005859375,1567.7762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.93414306640625,301.5771484375,278.1499938964844,0.0,18000.0,313.1499938964844,20130.84375,21240.0,0.0,0.0,0.4813862144947052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430924654006958,1.4431097507476809,-1.7198639397975057e-05,0.0,0.0004885458038188,0.0,0.0,334.1478576660156,0.0,0.0,0.0,0.8028439879417419,4.0,0.0,1.0
543000,291.8842468261719,297.1499938964844,293.1499938964844,0.3952246308326721,-6939.841796875,304.0002746582031,0.8260648250579834,0.3812712728977203,0.343068927526474,291.79449462890625,297.1499938964844,293.1499938964844,0.4554129540920257,-8168.16259765625,303.9692687988281,0.8561834692955017,0.4281648099422455,0.4045406281948089,291.6887512207031,297.1499938964844,293.1499938964844,0.4853329062461853,-6343.47265625,303.9505615234375,0.8708766102790833,0.4511726796627044,0.3145217895507812,291.6098327636719,297.1499938964844,293.1499938964844,0.6328929662704468,-10608.7197265625,303.8374938964844,0.9421968460083008,0.5615732073783875,0.5295748710632324,292.1404724121094,297.1499938964844,293.1499938964844,0.0858267918229103,-10414.275390625,304.1031799316406,0.5426875352859497,0.1106351539492607,0.5116791129112244,287.265869140625,291.1499938964844,250.40631103515625,249.9169769287109,279.12579345703125,292.13739013671875,287.2596435546875,1.0,0.5116891860961914,0.4337518811225891,0.4337518811225891,1.0,1.0,-2.525010824203491,0.7877665162086487,1.7372442483901978,0.2193015217781067,0.0,0.0,1.0,151.5065460205078,237.0,-340.1488647460937,-20277.005859375,1567.7762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.93414306640625,301.5771484375,278.1499938964844,0.0,18000.0,313.1499938964844,20130.84375,21240.0,0.0,0.0,0.4813862144947052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430924654006958,1.4431097507476809,-1.7198639397975057e-05,0.0,0.0004885458038188,0.0,0.0,334.1478576660156,0.0,0.0,0.0,0.8028439879417419,4.0,0.0,1.0
543060,291.9833984375,297.1499938964844,293.1499938964844,0.4156892001628876,-7207.78125,304.0160522460937,0.8105940222740173,0.3932273983955383,0.3547626435756683,291.888671875,297.1499938964844,293.1499938964844,0.4815674126148224,-8516.6171875,303.98590087890625,0.8409513235092163,0.4434033632278442,0.4199364781379699,291.7893981933594,297.1499938964844,293.1499938964844,0.5140886306762695,-6621.4404296875,303.96905517578125,0.8551734685897827,0.4677749276161194,0.3268167972564697,291.7159729003906,297.1499938964844,293.1499938964844,0.6677727699279785,-11015.89453125,303.88311767578125,0.9199236035346984,0.5790389776229858,0.5465094447135925,292.24041748046875,297.1499938964844,293.1499938964844,0.0922187119722366,-11017.26171875,304.10809326171875,0.5336717963218689,0.115922562777996,0.5393115878105164,287.2066345214844,291.1499938964844,250.39390563964844,249.9061279296875,279.1317138671875,292.23785400390625,287.20526123046875,1.0,0.540614902973175,0.4322588443756103,0.4322588443756103,1.0,1.0,-2.6258795261383057,0.8229397535324097,1.8029396533966064,0.2319207042455673,0.0,0.0,1.0,177.44305419921875,240.0,-147.73683166503906,-21190.138671875,1824.388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3402099609375,301.9104309082031,278.1499938964844,0.0,18000.0,313.1499938964844,21061.92578125,21240.0,0.0,0.0,0.5094197988510132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760879278182983,1.4761059284210205,-1.79941034730291e-05,0.0,0.0005169963114894,0.0,0.0,357.5963439941406,0.0,0.0,0.0,0.8060924410820007,4.0,0.0,1.0
543120,291.9833984375,297.1499938964844,293.1499938964844,0.4156892001628876,-7207.78125,304.0160522460937,0.8105940222740173,0.3932273983955383,0.3547626435756683,291.888671875,297.1499938964844,293.1499938964844,0.4815674126148224,-8516.6171875,303.98590087890625,0.8409513235092163,0.4434033632278442,0.4199364781379699,291.7893981933594,297.1499938964844,293.1499938964844,0.5140886306762695,-6621.4404296875,303.96905517578125,0.8551734685897827,0.4677749276161194,0.3268167972564697,291.7159729003906,297.1499938964844,293.1499938964844,0.6677727699279785,-11015.89453125,303.88311767578125,0.9199236035346984,0.5790389776229858,0.5465094447135925,292.24041748046875,297.1499938964844,293.1499938964844,0.0922187119722366,-11017.26171875,304.10809326171875,0.5336717963218689,0.115922562777996,0.5393115878105164,287.2066345214844,291.1499938964844,250.39390563964844,249.9061279296875,279.1317138671875,292.23785400390625,287.20526123046875,1.0,0.540614902973175,0.4322588443756103,0.4322588443756103,1.0,1.0,-2.6258795261383057,0.8229397535324097,1.8029396533966064,0.2319207042455673,0.0,0.0,1.0,177.44305419921875,240.0,-147.73683166503906,-21190.138671875,1824.388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3402099609375,301.9104309082031,278.1499938964844,0.0,18000.0,313.1499938964844,21061.92578125,21240.0,0.0,0.0,0.5094197988510132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760879278182983,1.4761059284210205,-1.79941034730291e-05,0.0,0.0005169963114894,0.0,0.0,357.5963439941406,0.0,0.0,0.0,0.8060924410820007,4.0,0.0,1.0
543180,292.073486328125,297.1499938964844,293.1499938964844,0.4335932731628418,-7438.02587890625,304.03082275390625,0.8051429390907288,0.4045053422451019,0.3654848933219909,291.9745483398437,297.1499938964844,293.1499938964844,0.5049639940261841,-8822.6142578125,304.0015869140625,0.8366403579711914,0.4579341411590576,0.434274822473526,291.88067626953125,297.1499938964844,293.1499938964844,0.5400669574737549,-6868.06494140625,303.9860534667969,0.8509780168533325,0.4837260246276855,0.3383787870407104,291.8089904785156,297.1499938964844,293.1499938964844,0.7000368237495422,-11390.298828125,303.9180908203125,0.9131298661231996,0.5964975357055664,0.5634562969207764,292.327392578125,297.1499938964844,293.1499938964844,0.098171129822731,-11574.8466796875,304.11212158203125,0.5333278775215149,0.121315561234951,0.566027045249939,287.1928100585937,291.1499938964844,250.382080078125,249.8957061767578,279.13507080078125,292.3252258300781,287.1934814453125,1.0,0.5623797178268433,0.4309464991092682,0.4309464991092682,1.0,1.0,-2.722357273101806,0.8565905094146729,1.865766882896424,0.2440523356199264,0.0,0.0,1.0,194.734375,243.0,-49.01787567138672,-22055.40625,2051.914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.85113525390625,302.29248046875,278.1499938964844,0.0,18000.0,313.1499938964844,21192.99609375,21240.0,0.0,0.0,0.5345520973205566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806736707687378,1.4806917905807495,-1.8106082279700782e-05,0.0,0.0005425024428404,0.0,0.0,360.9395751953125,0.0,0.0,0.0,0.8083859086036682,4.0,0.0,1.0
543240,292.073486328125,297.1499938964844,293.1499938964844,0.4335932731628418,-7438.02587890625,304.03082275390625,0.8051429390907288,0.4045053422451019,0.3654848933219909,291.9745483398437,297.1499938964844,293.1499938964844,0.5049639940261841,-8822.6142578125,304.0015869140625,0.8366403579711914,0.4579341411590576,0.434274822473526,291.88067626953125,297.1499938964844,293.1499938964844,0.5400669574737549,-6868.06494140625,303.9860534667969,0.8509780168533325,0.4837260246276855,0.3383787870407104,291.8089904785156,297.1499938964844,293.1499938964844,0.7000368237495422,-11390.298828125,303.9180908203125,0.9131298661231996,0.5964975357055664,0.5634562969207764,292.327392578125,297.1499938964844,293.1499938964844,0.098171129822731,-11574.8466796875,304.11212158203125,0.5333278775215149,0.121315561234951,0.566027045249939,287.1928100585937,291.1499938964844,250.382080078125,249.8957061767578,279.13507080078125,292.3252258300781,287.1934814453125,1.0,0.5623797178268433,0.4309464991092682,0.4309464991092682,1.0,1.0,-2.722357273101806,0.8565905094146729,1.865766882896424,0.2440523356199264,0.0,0.0,1.0,194.734375,243.0,-49.01787567138672,-22055.40625,2051.914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.85113525390625,302.29248046875,278.1499938964844,0.0,18000.0,313.1499938964844,21192.99609375,21240.0,0.0,0.0,0.5345520973205566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806736707687378,1.4806917905807495,-1.8106082279700782e-05,0.0,0.0005425024428404,0.0,0.0,360.9395751953125,0.0,0.0,0.0,0.8083859086036682,4.0,0.0,1.0
543300,292.11541748046875,297.1499938964844,293.1499938964844,0.4416743814945221,-7540.7177734375,304.0378112792969,0.8045923113822937,0.409902274608612,0.3705460429191589,292.0146179199219,297.1499938964844,293.1499938964844,0.515720009803772,-8961.599609375,304.0090026855469,0.8366117477416992,0.4649548828601837,0.4411222040653229,291.92315673828125,297.1499938964844,293.1499938964844,0.5520875453948975,-6980.83154296875,303.9939880371094,0.8511195182800293,0.4914620220661163,0.3439286649227142,291.85205078125,297.1499938964844,293.1499938964844,0.7149326205253601,-11561.7900390625,303.93316650390625,0.9127001166343688,0.6050252914428711,0.5716877579689026,292.3668212890625,297.1499938964844,293.1499938964844,0.100977286696434,-11834.9873046875,304.1139221191406,0.5348181128501892,0.1239901259541511,0.5789493322372437,287.2003479003906,291.1499938964844,250.3763885498047,249.89064025878903,279.13629150390625,292.36480712890625,287.2016906738281,1.0,0.5716201066970825,0.4303530752658844,0.4303530752658844,1.0,1.0,-2.7687604427337646,0.8727728128433228,1.895987749099732,0.2498787194490432,0.0,0.0,1.0,201.09100341796875,243.0,-14.96641445159912,-22493.216796875,2157.21533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1278076171875,302.50048828125,278.1499938964844,0.0,18000.0,313.1499938964844,21215.884765625,22320.0,0.0,0.0,0.5461059212684631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481473088264465,1.481491208076477,-1.8125636415788904e-05,0.0,0.0005542280850932,0.0,0.0,361.52447509765625,0.0,0.0,0.0,0.8237857818603516,4.0,0.0,1.0
