time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543360,292.15557861328125,297.1499938964844,293.1499938964844,0.4485434889793396,-7626.306640625,304.04571533203125,0.8048803806304932,0.4151220619678497,0.3754183053970337,292.052978515625,297.1499938964844,293.1499938964844,0.5251148343086243,-9080.865234375,304.0175476074219,0.8373841643333435,0.4718018472194671,0.4477719664573669,291.9638061523437,297.1499938964844,293.1499938964844,0.562669575214386,-7078.39404296875,304.00311279296875,0.8521029353141785,0.4990203976631164,0.3493318557739258,291.8932800292969,297.1499938964844,293.1499938964844,0.7279644012451172,-11708.8486328125,303.9488830566406,0.9133688807487488,0.6133707761764526,0.5797249674797058,292.4039611816406,297.1499938964844,293.1499938964844,0.1035148203372955,-12066.4697265625,304.1158447265625,0.5369028449058533,0.1266184896230697,0.5915274024009705,287.237548828125,291.1499938964844,250.370834350586,249.8856811523437,279.1373596191406,292.402099609375,287.2406311035156,1.0,0.5800576210021973,0.429801732301712,0.429801732301712,1.0,1.0,-2.813878297805786,0.8885058760643005,1.9253724813461304,0.2555453181266784,0.0,0.0,1.0,206.4183959960937,246.0,41.32617950439453,-23042.734375,2258.442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3934326171875,302.74267578125,278.1499938964844,0.0,18000.0,313.1499938964844,21984.67578125,22320.0,0.0,0.0,0.5572261214256287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080759525299072,1.5080947875976562,-1.8782448023557663e-05,0.0,0.0005655136774294,0.0,0.0,381.3522033691406,0.0,0.0,0.0,0.8237975835800171,4.0,0.0,1.0
543420,292.21636962890625,297.1499938964844,293.1499938964844,0.4593442976474762,-7761.3857421875,304.0558166503906,0.8064073920249939,0.4231011867523193,0.3828211724758148,292.1111145019531,297.1499938964844,293.1499938964844,0.5400140285491943,-9270.4453125,304.0283508300781,0.8396559357643127,0.4823901653289795,0.4580039381980896,292.0253295898437,297.1499938964844,293.1499938964844,0.5794735550880432,-7233.6328125,304.0146179199219,0.8547678589820862,0.5107384920120239,0.3576692342758178,291.95574951171875,297.1499938964844,293.1499938964844,0.7485523223876953,-11943.099609375,303.96875,0.9158817529678344,0.6263260841369629,0.5921498537063599,292.4591369628906,297.1499938964844,293.1499938964844,0.1075132191181182,-12429.9228515625,304.1183776855469,0.540930449962616,0.1306828558444976,0.6108156442642212,287.28125,291.1499938964844,250.3622436523437,249.8779144287109,279.138916015625,292.4574890136719,287.28375244140625,1.0,0.5922701954841614,0.4290082454681396,0.4290082454681396,1.0,1.0,-2.883212089538574,0.912689208984375,1.9705227613449097,0.2642611265182495,0.0,0.0,1.0,213.3957977294922,246.0,61.7689323425293,-23743.201171875,2413.513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8111877441406,303.068359375,278.1499938964844,0.0,18000.0,313.1499938964844,22205.955078125,22320.0,0.0,0.0,0.5739976167678833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5156464576721191,1.5156655311584473,-1.8971495592268184e-05,0.0,0.0005825346452184,0.0,0.0,387.1242370605469,0.0,0.0,0.0,0.827580988407135,4.0,0.0,1.0
543480,292.2309265136719,297.1499938964844,293.1499938964844,0.4619377851486206,-7793.7578125,304.0580749511719,0.8069205284118652,0.4250255227088928,0.3846009969711303,292.12506103515625,297.1499938964844,293.1499938964844,0.5436312556266785,-9316.3623046875,304.03076171875,0.8403575420379639,0.4849677383899688,0.4604880511760711,292.0400695800781,297.1499938964844,293.1499938964844,0.5835630297660828,-7271.318359375,304.01715087890625,0.8555757999420166,0.5135968923568726,0.3596979677677154,291.97076416015625,297.1499938964844,293.1499938964844,0.7535428404808044,-11999.9111328125,303.9731140136719,0.9167020916938782,0.6294899582862854,0.5951772332191467,292.4721984863281,297.1499938964844,293.1499938964844,0.1084802448749542,-12517.361328125,304.11895751953125,0.5420117974281311,0.1316672712564468,0.6154658198356628,287.29156494140625,291.1499938964844,250.3601531982422,249.87600708007807,279.1392822265625,292.4705810546875,287.2940368652344,1.0,0.5951234698295593,0.4288263618946075,0.4288263618946075,1.0,1.0,-2.9000041484832764,0.918548047542572,1.98145604133606,0.2663741409778595,0.0,0.0,1.0,214.91368103027344,249.0,63.93632125854492,-23911.380859375,2451.182861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9149169921875,303.1478271484375,278.1499938964844,0.0,18000.0,313.1499938964844,22232.896484375,22320.0,0.0,0.0,0.5779901146888733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165656805038452,1.5165846347808838,-1.8994513084180653e-05,0.0,0.0005865864804945,0.0,0.0,387.8290100097656,0.0,0.0,0.0,0.8280402421951294,4.0,0.0,1.0
543540,292.3003845214844,297.1499938964844,293.1499938964844,0.474223792552948,-7946.65625,304.06817626953125,0.8098575472831726,0.4342169761657715,0.3930839896202087,292.1916198730469,297.1499938964844,293.1499938964844,0.5610232353210449,-9536.388671875,304.0414428710937,0.8442991375923157,0.4974317252635956,0.4724759757518768,292.1103820800781,297.1499938964844,293.1499938964844,0.603286623954773,-7452.43310546875,304.02850341796875,0.8600780963897705,0.5274530053138733,0.3695140182971954,292.04229736328125,297.1499938964844,293.1499938964844,0.7775176763534546,-12272.6806640625,303.9919738769531,0.9214635491371156,0.6448497176170349,0.6098490953445435,292.5336303710937,297.1499938964844,293.1499938964844,0.1130887642502784,-12931.451171875,304.1216125488281,0.5475384593009949,0.1363738775253296,0.63762366771698,287.3420715332031,291.1499938964844,250.3500061035156,249.8666839599609,279.1409912109375,292.5322265625,287.34442138671875,1.0,0.6084508299827576,0.428011953830719,0.428011953830719,1.0,1.0,-2.980682373046875,0.9467137455940248,2.033968687057495,0.276544451713562,0.0,0.0,1.0,221.5623016357422,252.0,68.22795867919922,-24721.7421875,2634.068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4244384765625,303.5353088378906,278.1499938964844,0.0,18000.0,313.1499938964844,22297.46484375,23400.0,0.0,0.0,0.5968064069747925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187662839889526,1.5187853574752808,-1.9049677575821988e-05,0.0,0.0006056826678104,0.0,0.0,389.5197448730469,0.0,0.0,0.0,0.8441396355628967,4.0,0.0,1.0
543600,292.3003845214844,297.1499938964844,293.1499938964844,0.474223792552948,-7946.65625,304.06817626953125,0.8098575472831726,0.4342169761657715,0.3930839896202087,292.1916198730469,297.1499938964844,293.1499938964844,0.5610232353210449,-9536.388671875,304.0414428710937,0.8442991375923157,0.4974317252635956,0.4724759757518768,292.1103820800781,297.1499938964844,293.1499938964844,0.603286623954773,-7452.43310546875,304.02850341796875,0.8600780963897705,0.5274530053138733,0.3695140182971954,292.04229736328125,297.1499938964844,293.1499938964844,0.7775176763534546,-12272.6806640625,303.9919738769531,0.9214635491371156,0.6448497176170349,0.6098490953445435,292.5336303710937,297.1499938964844,293.1499938964844,0.1130887642502784,-12931.451171875,304.1216125488281,0.5475384593009949,0.1363738775253296,0.63762366771698,287.3420715332031,291.1499938964844,250.3500061035156,249.8666839599609,279.1409912109375,292.5322265625,287.34442138671875,1.0,0.6084508299827576,0.428011953830719,0.428011953830719,1.0,1.0,-2.980682373046875,0.9467137455940248,2.033968687057495,0.276544451713562,0.0,0.0,1.0,221.5623016357422,252.0,68.22795867919922,-24721.7421875,2634.068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4244384765625,303.5353088378906,278.1499938964844,0.0,18000.0,313.1499938964844,22297.46484375,23400.0,0.0,0.0,0.5968064069747925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187662839889526,1.5187853574752808,-1.9049677575821988e-05,0.0,0.0006056826678104,0.0,0.0,389.5197448730469,0.0,0.0,0.0,0.8441396355628967,4.0,0.0,1.0
543660,292.3648376464844,297.1499938964844,293.1499938964844,0.4843133091926574,-8070.02685546875,304.0784912109375,0.812940239906311,0.4426699876785278,0.40087890625,292.25347900390625,297.1499938964844,293.1499938964844,0.5760033130645752,-9723.0341796875,304.0525207519531,0.8485147953033447,0.5091649889945984,0.4837473332881927,292.1756286621094,297.1499938964844,293.1499938964844,0.6204531192779541,-7607.71533203125,304.04022216796875,0.8648743629455566,0.5405544638633728,0.3787844777107239,292.10888671875,297.1499938964844,293.1499938964844,0.798202395439148,-12504.7138671875,304.0099182128906,0.926689386367798,0.6594038605690002,0.6237390637397766,292.5893249511719,297.1499938964844,293.1499938964844,0.1170488819479942,-13280.9619140625,304.1244506835937,0.5528784990310669,0.1406931728124618,0.6579188704490662,287.4232177734375,291.1499938964844,250.3417205810547,249.85899353027344,279.14263916015625,292.5880432128906,287.42578125,1.0,0.6205297112464905,0.4273575246334076,0.4273575246334076,1.0,1.0,-3.055845260620117,0.9730193018913268,2.082825899124145,0.2860901057720184,0.0,0.0,1.0,227.17593383789065,255.0,92.80984497070312,-25614.69921875,2809.091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.86865234375,303.9207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1484375,23400.0,0.0,0.0,0.6143605709075928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503387451171875,1.550358533859253,-1.984992559300736e-05,0.0,0.0006234978791326,0.0,0.0,414.3206481933594,0.0,0.0,0.0,0.8465978503227234,4.0,0.0,1.0
543720,292.3648376464844,297.1499938964844,293.1499938964844,0.4843133091926574,-8070.02685546875,304.0784912109375,0.812940239906311,0.4426699876785278,0.40087890625,292.25347900390625,297.1499938964844,293.1499938964844,0.5760033130645752,-9723.0341796875,304.0525207519531,0.8485147953033447,0.5091649889945984,0.4837473332881927,292.1756286621094,297.1499938964844,293.1499938964844,0.6204531192779541,-7607.71533203125,304.04022216796875,0.8648743629455566,0.5405544638633728,0.3787844777107239,292.10888671875,297.1499938964844,293.1499938964844,0.798202395439148,-12504.7138671875,304.0099182128906,0.926689386367798,0.6594038605690002,0.6237390637397766,292.5893249511719,297.1499938964844,293.1499938964844,0.1170488819479942,-13280.9619140625,304.1244506835937,0.5528784990310669,0.1406931728124618,0.6579188704490662,287.4232177734375,291.1499938964844,250.3417205810547,249.85899353027344,279.14263916015625,292.5880432128906,287.42578125,1.0,0.6205297112464905,0.4273575246334076,0.4273575246334076,1.0,1.0,-3.055845260620117,0.9730193018913268,2.082825899124145,0.2860901057720184,0.0,0.0,1.0,227.17593383789065,255.0,92.80984497070312,-25614.69921875,2809.091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.86865234375,303.9207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1484375,23400.0,0.0,0.0,0.6143605709075928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503387451171875,1.550358533859253,-1.984992559300736e-05,0.0,0.0006234978791326,0.0,0.0,414.3206481933594,0.0,0.0,0.0,0.8465978503227234,4.0,0.0,1.0
543780,292.4246826171875,297.1499938964844,293.1499938964844,0.4942857921123504,-8193.0078125,304.0856628417969,0.8158378005027771,0.4504203498363495,0.4080179035663605,292.3110656738281,297.1499938964844,293.1499938964844,0.5909909605979919,-9910.7373046875,304.0599670410156,0.8526541590690613,0.5201928019523621,0.4943268895149231,292.2362670898437,297.1499938964844,293.1499938964844,0.6376597285270691,-7764.060546875,304.0480651855469,0.8695935606956482,0.5529381036758423,0.3875331282615661,292.1709289550781,297.1499938964844,293.1499938964844,0.818897008895874,-12739.5810546875,304.02203369140625,0.931865692138672,0.673197329044342,0.636879563331604,292.6400146484375,297.1499938964844,293.1499938964844,0.1208280026912689,-13614.052734375,304.12664794921875,0.5577291250228882,0.1446080058813095,0.6763219833374023,287.47296142578125,291.1499938964844,250.33663940429688,249.854248046875,279.1441955566406,292.6388854980469,287.4749450683594,1.0,0.6316322088241577,0.4268559515476227,0.4268559515476227,1.0,1.0,-3.125591278076172,0.9975398182868958,2.128051519393921,0.2950592339038849,0.0,0.0,1.0,232.1993865966797,258.0,74.35304260253906,-26318.8359375,2977.1279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2821960449219,304.236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,23357.943359375,23400.0,0.0,0.0,0.6305124759674072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544633865356443,1.5544832944869995,-1.995568891288713e-05,0.0,0.0006398900295607,0.0,0.0,417.6363525390625,0.0,0.0,0.0,0.8486552834510803,4.0,0.0,1.0
543840,292.4246826171875,297.1499938964844,293.1499938964844,0.4942857921123504,-8193.0078125,304.0856628417969,0.8158378005027771,0.4504203498363495,0.4080179035663605,292.3110656738281,297.1499938964844,293.1499938964844,0.5909909605979919,-9910.7373046875,304.0599670410156,0.8526541590690613,0.5201928019523621,0.4943268895149231,292.2362670898437,297.1499938964844,293.1499938964844,0.6376597285270691,-7764.060546875,304.0480651855469,0.8695935606956482,0.5529381036758423,0.3875331282615661,292.1709289550781,297.1499938964844,293.1499938964844,0.818897008895874,-12739.5810546875,304.02203369140625,0.931865692138672,0.673197329044342,0.636879563331604,292.6400146484375,297.1499938964844,293.1499938964844,0.1208280026912689,-13614.052734375,304.12664794921875,0.5577291250228882,0.1446080058813095,0.6763219833374023,287.47296142578125,291.1499938964844,250.33663940429688,249.854248046875,279.1441955566406,292.6388854980469,287.4749450683594,1.0,0.6316322088241577,0.4268559515476227,0.4268559515476227,1.0,1.0,-3.125591278076172,0.9975398182868958,2.128051519393921,0.2950592339038849,0.0,0.0,1.0,232.1993865966797,258.0,74.35304260253906,-26318.8359375,2977.1279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2821960449219,304.236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,23357.943359375,23400.0,0.0,0.0,0.6305124759674072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544633865356443,1.5544832944869995,-1.995568891288713e-05,0.0,0.0006398900295607,0.0,0.0,417.6363525390625,0.0,0.0,0.0,0.8486552834510803,4.0,0.0,1.0
543900,292.4530334472656,297.1499938964844,293.1499938964844,0.4990131556987762,-8251.2216796875,304.0887451171875,0.8171716332435608,0.4540390074253082,0.4113541841506958,292.3384094238281,297.1499938964844,293.1499938964844,0.5982348918914795,-10001.23828125,304.06317138671875,0.854638397693634,0.5254485607147217,0.4993696212768554,292.2649841308594,297.1499938964844,293.1499938964844,0.6460108757019043,-7839.73974609375,304.0514221191406,0.8718636631965637,0.5588676929473877,0.3917220532894134,292.2003479003906,297.1499938964844,293.1499938964844,0.8289304375648499,-12853.48046875,304.02703857421875,0.9343498349189758,0.6798169612884521,0.643185555934906,292.6636962890625,297.1499938964844,293.1499938964844,0.1225950121879577,-13769.06640625,304.127685546875,0.5599307417869568,0.1464158743619918,0.6848335862159729,287.4939270019531,291.1499938964844,250.3352966308593,249.8529815673828,279.1449279785156,292.6626281738281,287.4957275390625,1.0,0.636872410774231,0.4266565442085266,0.4266565442085266,1.0,1.0,-3.1585187911987305,1.009162425994873,2.1493563652038574,0.2993409037590027,0.0,0.0,1.0,234.57066345214844,258.0,66.74258422851562,-26648.865234375,3058.690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4807434082031,304.3861694335937,278.1499938964844,0.0,18000.0,313.1499938964844,23378.806640625,24480.0,0.0,0.0,0.6380617618560791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551574230194092,1.5551774501800537,-1.9973513190052472e-05,0.0,0.0006475516129285,0.0,0.0,418.1960754394531,0.0,0.0,0.0,0.8640016317367554,4.0,0.0,1.0
543960,292.48046875,297.1499938964844,293.1499938964844,0.5026785135269165,-8294.962890625,304.0932312011719,0.8184095025062561,0.4574796259403229,0.4145359396934509,292.3648986816406,297.1499938964844,293.1499938964844,0.6042567491531372,-10074.7509765625,304.0679931640625,0.856540322303772,0.5305253267288208,0.5042484998703003,292.2928161621094,297.1499938964844,293.1499938964844,0.6530606150627136,-7902.23828125,304.0565185546875,0.8740466833114624,0.5646134614944458,0.3957876563072204,292.2289123535156,297.1499938964844,293.1499938964844,0.8373470902442932,-12946.521484375,304.0340881347656,0.9367271661758424,0.6862384676933289,0.6493140459060669,292.6863708496094,297.1499938964844,293.1499938964844,0.1240630000829696,-13895.078125,304.1290588378906,0.5619704723358154,0.148124873638153,0.6928987503051758,287.5382385253906,291.1499938964844,250.33474731445312,249.85243225097656,279.1455993652344,292.68536376953125,287.5408630371094,1.0,0.6419239044189453,0.4264890849590301,0.4264890849590301,1.0,1.0,-3.190166711807251,1.02036714553833,2.169799566268921,0.30349200963974,0.0,0.0,1.0,236.88015747070312,261.0,91.6136474609375,-27093.12890625,3138.61376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6541442871094,304.55877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,24159.359375,24480.0,0.0,0.0,0.6454887986183167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580905556678772,1.5809261798858645,-2.064037289528642e-05,0.0,0.0006550890975631,0.0,0.0,439.3136901855469,0.0,0.0,0.0,0.863519012928009,4.0,0.0,1.0
544020,292.5326232910156,297.1499938964844,293.1499938964844,0.5106911659240723,-8392.8818359375,304.0987548828125,0.8205634355545044,0.463861882686615,0.4204367101192474,292.4154357910156,297.1499938964844,293.1499938964844,0.6172034740447998,-10235.3046875,304.0736999511719,0.8600445985794067,0.5401682257652283,0.5135110020637512,292.34576416015625,297.1499938964844,293.1499938964844,0.6681574583053589,-8038.0224609375,304.0624389648437,0.8780974745750427,0.575592041015625,0.4035473167896271,292.2833557128906,297.1499938964844,293.1499938964844,0.8554216027259827,-13150.7138671875,304.0425109863281,0.941091537475586,0.6985292434692383,0.6610285043716431,292.7288513183594,297.1499938964844,293.1499938964844,0.1270587742328643,-14154.9833984375,304.13104248046875,0.5655405521392822,0.1512501388788223,0.7077019214630127,287.5841369628906,291.1499938964844,250.33604431152344,249.8535614013672,279.1468811035156,292.7279357910156,287.5857238769531,1.0,0.6514906883239746,0.4262434542179107,0.4262434542179107,1.0,1.0,-3.249619007110596,1.0415244102478027,2.208094596862793,0.3113984167575836,0.0,0.0,1.0,241.3724060058593,264.0,68.73280334472656,-27700.388671875,3293.27587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9749755859375,304.80865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,24400.1484375,24480.0,0.0,0.0,0.6596144437789917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887640714645386,1.58878493309021,-2.084608786390163e-05,0.0,0.0006694248295389,0.0,0.0,445.8977966308594,0.0,0.0,0.0,0.8674362897872925,4.0,0.0,1.0
544080,292.5326232910156,297.1499938964844,293.1499938964844,0.5106911659240723,-8392.8818359375,304.0987548828125,0.8205634355545044,0.463861882686615,0.4204367101192474,292.4154357910156,297.1499938964844,293.1499938964844,0.6172034740447998,-10235.3046875,304.0736999511719,0.8600445985794067,0.5401682257652283,0.5135110020637512,292.34576416015625,297.1499938964844,293.1499938964844,0.6681574583053589,-8038.0224609375,304.0624389648437,0.8780974745750427,0.575592041015625,0.4035473167896271,292.2833557128906,297.1499938964844,293.1499938964844,0.8554216027259827,-13150.7138671875,304.0425109863281,0.941091537475586,0.6985292434692383,0.6610285043716431,292.7288513183594,297.1499938964844,293.1499938964844,0.1270587742328643,-14154.9833984375,304.13104248046875,0.5655405521392822,0.1512501388788223,0.7077019214630127,287.5841369628906,291.1499938964844,250.33604431152344,249.8535614013672,279.1468811035156,292.7279357910156,287.5857238769531,1.0,0.6514906883239746,0.4262434542179107,0.4262434542179107,1.0,1.0,-3.249619007110596,1.0415244102478027,2.208094596862793,0.3113984167575836,0.0,0.0,1.0,241.3724060058593,264.0,68.73280334472656,-27700.388671875,3293.27587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9749755859375,304.80865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,24400.1484375,24480.0,0.0,0.0,0.6596144437789917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887640714645386,1.58878493309021,-2.084608786390163e-05,0.0,0.0006694248295389,0.0,0.0,445.8977966308594,0.0,0.0,0.0,0.8674362897872925,4.0,0.0,1.0
544140,292.58135986328125,297.1499938964844,293.1499938964844,0.5182593464851379,-8485.4130859375,304.1031799316406,0.8223204016685486,0.4696080982685089,0.4257674813270569,292.4627990722656,297.1499938964844,293.1499938964844,0.629753053188324,-10390.6904296875,304.07818603515625,0.8631621599197388,0.5491619110107422,0.5221596360206604,292.3952331542969,297.1499938964844,293.1499938964844,0.6828906536102295,-8170.2890625,304.0670471191406,0.8817484378814697,0.5859276652336121,0.4108566045761108,292.3343505859375,297.1499938964844,293.1499938964844,0.8730840682983398,-13350.4775390625,304.0488586425781,0.9449674487113952,0.7101350426673889,0.6720940470695496,292.7678527832031,297.1499938964844,293.1499938964844,0.1297921985387802,-14391.501953125,304.1328125,0.5684711933135986,0.1540044099092483,0.7208192944526672,287.6159362792969,291.1499938964844,250.3404998779297,249.8575897216797,279.14801025390625,292.7670288085937,287.6172180175781,1.0,0.6603977084159851,0.4261021018028259,0.4261021018028259,1.0,1.0,-3.304302930831909,1.061131238937378,2.2431716918945312,0.3188177645206451,0.0,0.0,1.0,245.72409057617188,267.0,50.66225814819336,-28243.43359375,3441.081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.28277587890625,305.0399475097656,278.1499938964844,0.0,18000.0,313.1499938964844,24459.96875,25560.0,0.0,0.0,0.6726104617118835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907105207443235,1.5907313823699951,-2.089719600917305e-05,0.0,0.0006826141616329,0.0,0.0,447.53857421875,0.0,0.0,0.0,0.883406400680542,4.0,0.0,1.0
544200,292.58135986328125,297.1499938964844,293.1499938964844,0.5182593464851379,-8485.4130859375,304.1031799316406,0.8223204016685486,0.4696080982685089,0.4257674813270569,292.4627990722656,297.1499938964844,293.1499938964844,0.629753053188324,-10390.6904296875,304.07818603515625,0.8631621599197388,0.5491619110107422,0.5221596360206604,292.3952331542969,297.1499938964844,293.1499938964844,0.6828906536102295,-8170.2890625,304.0670471191406,0.8817484378814697,0.5859276652336121,0.4108566045761108,292.3343505859375,297.1499938964844,293.1499938964844,0.8730840682983398,-13350.4775390625,304.0488586425781,0.9449674487113952,0.7101350426673889,0.6720940470695496,292.7678527832031,297.1499938964844,293.1499938964844,0.1297921985387802,-14391.501953125,304.1328125,0.5684711933135986,0.1540044099092483,0.7208192944526672,287.6159362792969,291.1499938964844,250.3404998779297,249.8575897216797,279.14801025390625,292.7670288085937,287.6172180175781,1.0,0.6603977084159851,0.4261021018028259,0.4261021018028259,1.0,1.0,-3.304302930831909,1.061131238937378,2.2431716918945312,0.3188177645206451,0.0,0.0,1.0,245.72409057617188,267.0,50.66225814819336,-28243.43359375,3441.081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.28277587890625,305.0399475097656,278.1499938964844,0.0,18000.0,313.1499938964844,24459.96875,25560.0,0.0,0.0,0.6726104617118835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907105207443235,1.5907313823699951,-2.089719600917305e-05,0.0,0.0006826141616329,0.0,0.0,447.53857421875,0.0,0.0,0.0,0.883406400680542,4.0,0.0,1.0
544260,292.62725830078125,297.1499938964844,293.1499938964844,0.5239120721817017,-8552.580078125,304.1092529296875,0.823650062084198,0.4747075736522674,0.4305280148983001,292.507568359375,297.1499938964844,293.1499938964844,0.6401405930519104,-10516.7734375,304.08465576171875,0.8658466935157776,0.5574960112571716,0.5301969647407532,292.4417724609375,297.1499938964844,293.1499938964844,0.695362389087677,-8280.1875,304.0737609863281,0.8849536776542664,0.5956103801727295,0.4177185893058777,292.38250732421875,297.1499938964844,293.1499938964844,0.8879836201667786,-13515.5341796875,304.0575256347656,0.9483085870742798,0.7210306525230408,0.6825061440467834,292.8037414550781,297.1499938964844,293.1499938964844,0.1319176405668258,-14571.4111328125,304.13494873046875,0.5707845687866211,0.1564074754714965,0.7323637008666992,287.67535400390625,291.1499938964844,250.34811401367188,249.8645477294922,279.1490173339844,292.802978515625,287.6767883300781,1.0,0.6686895489692688,0.4260544180870056,0.4260544180870056,1.0,1.0,-3.3543546199798584,1.0792354345321655,2.275119066238404,0.3257714807987213,0.0,0.0,1.0,249.9974822998047,270.0,65.5909194946289,-28884.85546875,3581.73486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5340270996094,305.2759704589844,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.6850526332855225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.0006952413823455,0.0,0.0,473.6921691894531,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
544320,292.62725830078125,297.1499938964844,293.1499938964844,0.5239120721817017,-8552.580078125,304.1092529296875,0.823650062084198,0.4747075736522674,0.4305280148983001,292.507568359375,297.1499938964844,293.1499938964844,0.6401405930519104,-10516.7734375,304.08465576171875,0.8658466935157776,0.5574960112571716,0.5301969647407532,292.4417724609375,297.1499938964844,293.1499938964844,0.695362389087677,-8280.1875,304.0737609863281,0.8849536776542664,0.5956103801727295,0.4177185893058777,292.38250732421875,297.1499938964844,293.1499938964844,0.8879836201667786,-13515.5341796875,304.0575256347656,0.9483085870742798,0.7210306525230408,0.6825061440467834,292.8037414550781,297.1499938964844,293.1499938964844,0.1319176405668258,-14571.4111328125,304.13494873046875,0.5707845687866211,0.1564074754714965,0.7323637008666992,287.67535400390625,291.1499938964844,250.34811401367188,249.8645477294922,279.1490173339844,292.802978515625,287.6767883300781,1.0,0.6686895489692688,0.4260544180870056,0.4260544180870056,1.0,1.0,-3.3543546199798584,1.0792354345321655,2.275119066238404,0.3257714807987213,0.0,0.0,1.0,249.9974822998047,270.0,65.5909194946289,-28884.85546875,3581.73486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5340270996094,305.2759704589844,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.6850526332855225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.0006952413823455,0.0,0.0,473.6921691894531,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
544380,292.6703186035156,297.1499938964844,293.1499938964844,0.5297932624816895,-8623.796875,304.1130065917969,0.8245829343795776,0.4792142808437347,0.4347483515739441,292.5497436523437,297.1499938964844,293.1499938964844,0.6509180068969727,-10648.953125,304.0884704589844,0.8681153655052185,0.5652155876159668,0.537646472454071,292.4853820800781,297.1499938964844,293.1499938964844,0.7083359956741333,-8395.56640625,304.0775146484375,0.8877395987510681,0.6047027707099915,0.4241603016853332,292.42779541015625,297.1499938964844,293.1499938964844,0.9035404920578004,-13690.3134765625,304.0623779296875,0.951158344745636,0.7312873601913452,0.6923007369041443,292.8367614746094,297.1499938964844,293.1499938964844,0.1339785158634185,-14747.6826171875,304.13653564453125,0.5725268721580505,0.1584779620170593,0.7424050569534302,287.7035217285156,291.1499938964844,250.3588714599609,249.87440490722656,279.14990234375,292.8360900878906,287.7045288085937,1.0,0.6763941049575806,0.426089346408844,0.426089346408844,1.0,1.0,-3.399996519088745,1.095912218093872,2.304084300994873,0.3322783410549164,0.0,0.0,1.0,254.1968536376953,273.0,45.82563781738281,-29342.74609375,3714.922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7748107910156,305.4593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,25521.890625,25560.0,0.0,0.0,0.6966249942779541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248737573623655,1.624895453453064,-2.18044406210538e-05,0.0,0.000706985767465,0.0,0.0,476.9974670410156,0.0,0.0,0.0,0.887082040309906,4.0,0.0,1.0
544440,292.6703186035156,297.1499938964844,293.1499938964844,0.5297932624816895,-8623.796875,304.1130065917969,0.8245829343795776,0.4792142808437347,0.4347483515739441,292.5497436523437,297.1499938964844,293.1499938964844,0.6509180068969727,-10648.953125,304.0884704589844,0.8681153655052185,0.5652155876159668,0.537646472454071,292.4853820800781,297.1499938964844,293.1499938964844,0.7083359956741333,-8395.56640625,304.0775146484375,0.8877395987510681,0.6047027707099915,0.4241603016853332,292.42779541015625,297.1499938964844,293.1499938964844,0.9035404920578004,-13690.3134765625,304.0623779296875,0.951158344745636,0.7312873601913452,0.6923007369041443,292.8367614746094,297.1499938964844,293.1499938964844,0.1339785158634185,-14747.6826171875,304.13653564453125,0.5725268721580505,0.1584779620170593,0.7424050569534302,287.7035217285156,291.1499938964844,250.3588714599609,249.87440490722656,279.14990234375,292.8360900878906,287.7045288085937,1.0,0.6763941049575806,0.426089346408844,0.426089346408844,1.0,1.0,-3.399996519088745,1.095912218093872,2.304084300994873,0.3322783410549164,0.0,0.0,1.0,254.1968536376953,273.0,45.82563781738281,-29342.74609375,3714.922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7748107910156,305.4593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,25521.890625,25560.0,0.0,0.0,0.6966249942779541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248737573623655,1.624895453453064,-2.18044406210538e-05,0.0,0.000706985767465,0.0,0.0,476.9974670410156,0.0,0.0,0.0,0.887082040309906,4.0,0.0,1.0
544500,292.6908874511719,297.1499938964844,293.1499938964844,0.5325181484222412,-8656.6982421875,304.1147766113281,0.8249123096466064,0.4812522828578949,0.4366669654846191,292.5699462890625,297.1499938964844,293.1499938964844,0.6560917496681213,-10712.201171875,304.0902404785156,0.8691040277481079,0.5688520073890686,0.5411621332168579,292.5061950683594,297.1499938964844,293.1499938964844,0.7146264910697937,-8451.33203125,304.0792541503906,0.8889874815940857,0.6090354919433594,0.4272333979606628,292.4494323730469,297.1499938964844,293.1499938964844,0.9110977053642272,-13775.017578125,304.0645751953125,0.9524179100990297,0.7361850142478943,0.696982741355896,292.852294921875,297.1499938964844,293.1499938964844,0.1349105983972549,-14827.2158203125,304.1372985839844,0.5732038617134094,0.1593967378139495,0.7468990683555603,287.7151794433594,291.1499938964844,250.3654327392578,249.8804168701172,279.1502990722656,292.85162353515625,287.71612548828125,1.0,0.6800379753112793,0.4261343777179718,0.4261343777179718,1.0,1.0,-3.421266794204712,1.10374915599823,2.3175175189971924,0.3353762030601501,0.0,0.0,1.0,256.2688903808594,273.0,39.69501876831055,-29557.52734375,3778.7216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8950500488281,305.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,25541.14453125,26640.0,0.0,0.0,0.7020509839057922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254864931106567,1.6255083084106443,-2.1820889742230065e-05,0.0,0.0007124925032258,0.0,0.0,477.537353515625,0.0,0.0,0.0,0.9023870825767516,4.0,0.0,1.0
544560,292.7109069824219,297.1499938964844,293.1499938964844,0.5341324210166931,-8674.65625,304.11822509765625,0.8251470923423767,0.4831386804580688,0.438457578420639,292.5896301269531,297.1499938964844,293.1499938964844,0.6599481105804443,-10757.498046875,304.0940856933594,0.8699913620948792,0.5723314881324768,0.5445380806922913,292.52642822265625,297.1499938964844,293.1499938964844,0.7195169925689697,-8493.208984375,304.0832214355469,0.8901340961456299,0.613214910030365,0.430207222700119,292.4705505371094,297.1499938964844,293.1499938964844,0.9169418811798096,-13837.8095703125,304.0694580078125,0.953563630580902,0.7409130930900574,0.7015182375907898,292.8671875,297.1499938964844,293.1499938964844,0.1355347037315368,-14877.7353515625,304.1384582519531,0.573756754398346,0.1602407693862915,0.751062273979187,287.75146484375,291.1499938964844,250.37277221679688,249.8871459960937,279.1506652832031,292.8665771484375,287.753173828125,1.0,0.6835479736328125,0.4261969029903412,0.4261969029903412,1.0,1.0,-3.441522121429444,1.1112583875656128,2.330263614654541,0.3383747041225433,0.0,0.0,1.0,258.3289489746094,276.0,66.2132797241211,-29896.314453125,3840.625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9943542480469,305.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,26332.28515625,26640.0,0.0,0.0,0.7074655890464783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504693031311035,1.6504918336868286,-2.2496795281767845e-05,0.0,0.000717987655662,0.0,0.0,499.8961486816406,0.0,0.0,0.0,0.9014623761177064,4.0,0.0,1.0
544620,292.7491760253906,297.1499938964844,293.1499938964844,0.5382454991340637,-8723.5546875,304.1219482421875,0.8253305554389954,0.4864974021911621,0.441653698682785,292.6274719238281,297.1499938964844,293.1499938964844,0.6688017249107361,-10864.703125,304.0979309082031,0.8714556694030762,0.5788525342941284,0.5508648753166199,292.56512451171875,297.1499938964844,293.1499938964844,0.7305966019630432,-8590.5830078125,304.08697509765625,0.8921195864677429,0.6211629509925842,0.4358547031879425,292.51104736328125,297.1499938964844,293.1499938964844,0.9302416443824768,-13985.591796875,304.0740966796875,0.955512285232544,0.7499150037765503,0.7101386189460754,292.895263671875,297.1499938964844,293.1499938964844,0.1369484812021255,-14996.744140625,304.13995361328125,0.5744980573654175,0.1617121696472168,0.758415162563324,287.782470703125,291.1499938964844,250.3897857666016,249.9027862548828,279.1513977050781,292.8946838378906,287.783447265625,1.0,0.6901692748069763,0.4263718724250793,0.4263718724250793,1.0,1.0,-3.478985548019409,1.125294208526611,2.353691339492798,0.3440652191638946,0.0,0.0,1.0,262.4188232421875,279.0,47.67977142333984,-30294.59375,3958.446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.18328857421875,305.81610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,26566.181640625,26640.0,0.0,0.0,0.7178208231925964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657783269882202,1.6578060388565063,-2.269662218168378e-05,0.0,0.0007284968742169,0.0,0.0,506.5714721679688,0.0,0.0,0.0,0.9050995111465454,4.0,0.0,1.0
544680,292.7491760253906,297.1499938964844,293.1499938964844,0.5382454991340637,-8723.5546875,304.1219482421875,0.8253305554389954,0.4864974021911621,0.441653698682785,292.6274719238281,297.1499938964844,293.1499938964844,0.6688017249107361,-10864.703125,304.0979309082031,0.8714556694030762,0.5788525342941284,0.5508648753166199,292.56512451171875,297.1499938964844,293.1499938964844,0.7305966019630432,-8590.5830078125,304.08697509765625,0.8921195864677429,0.6211629509925842,0.4358547031879425,292.51104736328125,297.1499938964844,293.1499938964844,0.9302416443824768,-13985.591796875,304.0740966796875,0.955512285232544,0.7499150037765503,0.7101386189460754,292.895263671875,297.1499938964844,293.1499938964844,0.1369484812021255,-14996.744140625,304.13995361328125,0.5744980573654175,0.1617121696472168,0.758415162563324,287.782470703125,291.1499938964844,250.3897857666016,249.9027862548828,279.1513977050781,292.8946838378906,287.783447265625,1.0,0.6901692748069763,0.4263718724250793,0.4263718724250793,1.0,1.0,-3.478985548019409,1.125294208526611,2.353691339492798,0.3440652191638946,0.0,0.0,1.0,262.4188232421875,279.0,47.67977142333984,-30294.59375,3958.446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.18328857421875,305.81610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,26566.181640625,26640.0,0.0,0.0,0.7178208231925964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657783269882202,1.6578060388565063,-2.269662218168378e-05,0.0,0.0007284968742169,0.0,0.0,506.5714721679688,0.0,0.0,0.0,0.9050995111465454,4.0,0.0,1.0
544740,292.78521728515625,297.1499938964844,293.1499938964844,0.5419473052024841,-8767.5478515625,304.1251220703125,0.8252009749412537,0.4893408715724945,0.4443894326686859,292.66326904296875,297.1499938964844,293.1499938964844,0.6772488951683044,-10966.833984375,304.1011962890625,0.8725765347480774,0.5848273634910583,0.5566777586936951,292.6014709472656,297.1499938964844,293.1499938964844,0.7413508892059326,-8684.958984375,304.0900573730469,0.8937749266624451,0.628606915473938,0.4411515295505523,292.5491638183594,297.1499938964844,293.1499938964844,0.9431873559951782,-14129.40234375,304.07781982421875,0.9571043848991394,0.758367121219635,0.718241274356842,292.9211120605469,297.1499938964844,293.1499938964844,0.1381673067808151,-15099.3525390625,304.1412658691406,0.574821949005127,0.1629182249307632,0.7645651698112488,287.8045349121094,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.92059326171875,287.8053894042969,1.0,0.696293294429779,0.4266052842140198,0.4266052842140198,1.0,1.0,-3.512787103652954,1.1381516456604004,2.374635696411133,0.3493919968605041,0.0,0.0,1.0,266.43853759765625,282.0,35.543182373046875,-30649.998046875,4068.62890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3786926269531,305.9649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.345703125,27720.0,0.0,0.0,0.7273430228233337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595346927642822,1.6595574617385864,-2.2744605303159915e-05,0.0,0.0007381607429124,0.0,0.0,508.1787414550781,0.0,0.0,0.0,0.9209704995155334,4.0,0.0,1.0
544800,292.78521728515625,297.1499938964844,293.1499938964844,0.5419473052024841,-8767.5478515625,304.1251220703125,0.8252009749412537,0.4893408715724945,0.4443894326686859,292.66326904296875,297.1499938964844,293.1499938964844,0.6772488951683044,-10966.833984375,304.1011962890625,0.8725765347480774,0.5848273634910583,0.5566777586936951,292.6014709472656,297.1499938964844,293.1499938964844,0.7413508892059326,-8684.958984375,304.0900573730469,0.8937749266624451,0.628606915473938,0.4411515295505523,292.5491638183594,297.1499938964844,293.1499938964844,0.9431873559951782,-14129.40234375,304.07781982421875,0.9571043848991394,0.758367121219635,0.718241274356842,292.9211120605469,297.1499938964844,293.1499938964844,0.1381673067808151,-15099.3525390625,304.1412658691406,0.574821949005127,0.1629182249307632,0.7645651698112488,287.8045349121094,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.92059326171875,287.8053894042969,1.0,0.696293294429779,0.4266052842140198,0.4266052842140198,1.0,1.0,-3.512787103652954,1.1381516456604004,2.374635696411133,0.3493919968605041,0.0,0.0,1.0,266.43853759765625,282.0,35.543182373046875,-30649.998046875,4068.62890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3786926269531,305.9649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.345703125,27720.0,0.0,0.0,0.7273430228233337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595346927642822,1.6595574617385864,-2.2744605303159915e-05,0.0,0.0007381607429124,0.0,0.0,508.1787414550781,0.0,0.0,0.0,0.9209704995155334,4.0,0.0,1.0
544860,292.81939697265625,297.1499938964844,293.1499938964844,0.5437549948692322,-8786.763671875,304.1302490234375,0.824741542339325,0.4916522800922394,0.4466594457626343,292.6973876953125,297.1499938964844,293.1499938964844,0.6834591627120972,-11039.35546875,304.10693359375,0.8733353614807129,0.5902370810508728,0.561971127986908,292.6358947753906,297.1499938964844,293.1499938964844,0.7497879862785339,-8756.974609375,304.0957946777344,0.8950796723365784,0.6355223059654236,0.4460903704166412,292.58544921875,297.1499938964844,293.1499938964844,0.9533177018165588,-14238.294921875,304.08477783203125,0.9583226442337036,0.7662293910980225,0.7258078455924988,292.9449768066406,297.1499938964844,293.1499938964844,0.138836532831192,-15151.7646484375,304.1430053710937,0.5747499465942383,0.1638759970664978,0.7696095108985901,287.85699462890625,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,292.94451904296875,287.8581237792969,1.0,0.7019418478012085,0.4268938601016998,0.4268938601016998,1.0,1.0,-3.542999744415283,1.1498558521270752,2.393143892288208,0.3543684482574463,0.0,0.0,1.0,270.4169616699219,285.0,54.613731384277344,-31121.505859375,4171.01318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5331726074219,306.12921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.2734375,27720.0,0.0,0.0,0.7365673780441284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888827085494995,1.688906192779541,-2.355616925342474e-05,0.0,0.0007475222810171,0.0,0.0,535.619140625,0.0,0.0,0.0,0.922185480594635,4.0,0.0,1.0
544920,292.81939697265625,297.1499938964844,293.1499938964844,0.5437549948692322,-8786.763671875,304.1302490234375,0.824741542339325,0.4916522800922394,0.4466594457626343,292.6973876953125,297.1499938964844,293.1499938964844,0.6834591627120972,-11039.35546875,304.10693359375,0.8733353614807129,0.5902370810508728,0.561971127986908,292.6358947753906,297.1499938964844,293.1499938964844,0.7497879862785339,-8756.974609375,304.0957946777344,0.8950796723365784,0.6355223059654236,0.4460903704166412,292.58544921875,297.1499938964844,293.1499938964844,0.9533177018165588,-14238.294921875,304.08477783203125,0.9583226442337036,0.7662293910980225,0.7258078455924988,292.9449768066406,297.1499938964844,293.1499938964844,0.138836532831192,-15151.7646484375,304.1430053710937,0.5747499465942383,0.1638759970664978,0.7696095108985901,287.85699462890625,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,292.94451904296875,287.8581237792969,1.0,0.7019418478012085,0.4268938601016998,0.4268938601016998,1.0,1.0,-3.542999744415283,1.1498558521270752,2.393143892288208,0.3543684482574463,0.0,0.0,1.0,270.4169616699219,285.0,54.613731384277344,-31121.505859375,4171.01318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5331726074219,306.12921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.2734375,27720.0,0.0,0.0,0.7365673780441284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888827085494995,1.688906192779541,-2.355616925342474e-05,0.0,0.0007475222810171,0.0,0.0,535.619140625,0.0,0.0,0.0,0.922185480594635,4.0,0.0,1.0
544980,292.85162353515625,297.1499938964844,293.1499938964844,0.5458851456642151,-8811.27734375,304.1332702636719,0.8239919543266296,0.4934885799884796,0.4484952390193939,292.72979736328125,297.1499938964844,293.1499938964844,0.6901323795318604,-11119.134765625,304.11016845703125,0.8737722635269165,0.5951328873634338,0.5667718052864075,292.66827392578125,297.1499938964844,293.1499938964844,0.7588497996330261,-8835.783203125,304.0987548828125,0.8960819244384766,0.641979992389679,0.4507007002830505,292.61968994140625,297.1499938964844,293.1499938964844,0.9642357230186462,-14358.5166015625,304.0882873535156,0.9592236280441284,0.7735844254493713,0.7328795194625854,292.96697998046875,297.1499938964844,293.1499938964844,0.1395326256752014,-15208.966796875,304.1441955566406,0.5743259787559509,0.1646052747964859,0.773619532585144,287.881591796875,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.966552734375,287.8824768066406,1.0,0.7071386575698853,0.4272326231002807,0.4272326231002807,1.0,1.0,-3.569863557815552,1.1604876518249512,2.4093759059906006,0.3590142428874969,0.0,0.0,1.0,274.3385009765625,288.0,39.68646240234375,-31423.8515625,4265.67626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6919860839844,306.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.259765625,27720.0,0.0,0.0,0.7451310753822327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692339539527893,1.692363142967224,-2.365269938309212e-05,0.0,0.0007562133250758,0.0,0.0,538.9148559570312,0.0,0.0,0.0,0.9239026308059692,4.0,0.0,1.0
545040,292.85162353515625,297.1499938964844,293.1499938964844,0.5458851456642151,-8811.27734375,304.1332702636719,0.8239919543266296,0.4934885799884796,0.4484952390193939,292.72979736328125,297.1499938964844,293.1499938964844,0.6901323795318604,-11119.134765625,304.11016845703125,0.8737722635269165,0.5951328873634338,0.5667718052864075,292.66827392578125,297.1499938964844,293.1499938964844,0.7588497996330261,-8835.783203125,304.0987548828125,0.8960819244384766,0.641979992389679,0.4507007002830505,292.61968994140625,297.1499938964844,293.1499938964844,0.9642357230186462,-14358.5166015625,304.0882873535156,0.9592236280441284,0.7735844254493713,0.7328795194625854,292.96697998046875,297.1499938964844,293.1499938964844,0.1395326256752014,-15208.966796875,304.1441955566406,0.5743259787559509,0.1646052747964859,0.773619532585144,287.881591796875,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.966552734375,287.8824768066406,1.0,0.7071386575698853,0.4272326231002807,0.4272326231002807,1.0,1.0,-3.569863557815552,1.1604876518249512,2.4093759059906006,0.3590142428874969,0.0,0.0,1.0,274.3385009765625,288.0,39.68646240234375,-31423.8515625,4265.67626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6919860839844,306.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.259765625,27720.0,0.0,0.0,0.7451310753822327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692339539527893,1.692363142967224,-2.365269938309212e-05,0.0,0.0007562133250758,0.0,0.0,538.9148559570312,0.0,0.0,0.0,0.9239026308059692,4.0,0.0,1.0
545100,292.8670654296875,297.1499938964844,293.1499938964844,0.5467481017112732,-8821.0458984375,304.1347351074219,0.8235177397727966,0.4942310452461242,0.4492577314376831,292.745361328125,297.1499938964844,293.1499938964844,0.6932480335235596,-11156.2421875,304.1117248535156,0.8738809823989868,0.5973917245864868,0.5689958930015564,292.6837158203125,297.1499938964844,293.1499938964844,0.7631925940513611,-8873.4453125,304.10015869140625,0.8964822888374329,0.6450418829917908,0.452891081571579,292.6360778808594,297.1499938964844,293.1499938964844,0.9694784879684448,-14416.0927734375,304.0899658203125,0.9595708847045898,0.7770777344703674,0.7362444996833801,292.9773254394531,297.1499938964844,293.1499938964844,0.139809250831604,-15231.49609375,304.1447448730469,0.5739961266517639,0.1648908853530883,0.7752665281295776,287.8927001953125,291.1499938964844,250.4738006591797,249.9801025390625,279.1533508300781,292.9768981933594,287.8935546875,1.0,0.7095765471458435,0.4274192750453949,0.4274192750453949,1.0,1.0,-3.582122325897217,1.1654284000396729,2.416693925857544,0.3612232208251953,0.0,0.0,1.0,276.2754211425781,288.0,35.810787200927734,-31566.85546875,4310.19140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.77569580078125,306.3193664550781,278.1499938964844,0.0,18000.0,313.1499938964844,27702.939453125,28800.0,0.0,0.0,0.7491227984428406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928797960281372,1.6929035186767578,-2.366780427109916e-05,0.0,0.0007602644036523,0.0,0.0,539.43115234375,0.0,0.0,0.0,0.9391710758209229,4.0,0.0,1.0
