time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545160,292.8821716308594,297.1499938964844,293.1499938964844,0.5465139746665955,-8816.1533203125,304.137939453125,0.8229742050170898,0.4948508441448211,0.4499176144599914,292.7606506347656,297.1499938964844,293.1499938964844,0.6950175762176514,-11175.2841796875,304.1154479980469,0.873913586139679,0.5995180606842041,0.5711036920547485,292.6988220214844,297.1499938964844,293.1499938964844,0.7661006450653076,-8897.1142578125,304.1039123535156,0.8968114256858826,0.6479811072349548,0.455004334449768,292.65216064453125,297.1499938964844,293.1499938964844,0.9729711413383484,-14451.580078125,304.0945129394531,0.9598446488380432,0.7804319858551025,0.7394930720329285,292.9872436523437,297.1499938964844,293.1499938964844,0.1397940516471862,-15226.7060546875,304.1457214355469,0.573591411113739,0.1651270985603332,0.7766968011856079,287.9284362792969,291.1499938964844,250.4888916015625,249.9939880371093,279.1535949707031,292.9868469238281,287.9299621582031,1.0,0.7119137644767761,0.4276173412799835,0.4276173412799835,1.0,1.0,-3.593624830245972,1.1701282262802124,2.423496723175049,0.3633616864681244,0.0,0.0,1.0,278.2035217285156,291.0,63.082637786865234,-31836.17578125,4352.88232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8408203125,306.4097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.732421875,28800.0,0.0,0.0,0.7531522512435913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171730995178225,1.7171974182128906,-2.435195528960321e-05,0.0,0.0007643537828698,0.0,0.0,562.9891357421875,0.0,0.0,0.0,0.9378481507301332,4.0,0.0,1.0
545220,292.91119384765625,297.1499938964844,293.1499938964844,0.5470365881919861,-8820.6943359375,304.1410522460937,0.8216743469238281,0.4957456290721893,0.4509217143058777,292.7900695800781,297.1499938964844,293.1499938964844,0.6998287439346313,-11231.767578125,304.1189270019531,0.8737488389015198,0.6034113168716431,0.5749645829200745,292.7276611328125,297.1499938964844,293.1499938964844,0.7733981609344482,-8959.84765625,304.1070861816406,0.8972572684288025,0.6535595655441284,0.4589996039867401,292.6830444335937,297.1499938964844,293.1499938964844,0.98175048828125,-14547.025390625,304.09832763671875,0.960167407989502,0.786782443523407,0.7456260323524475,293.0059509277344,297.1499938964844,293.1499938964844,0.1400089561939239,-15242.0498046875,304.14678955078125,0.5725586414337158,0.1654562056064605,0.7789118885993958,287.9596252441406,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.0055847167969,287.9605407714844,1.0,0.716284453868866,0.4280469715595245,0.4280469715595245,1.0,1.0,-3.614330291748047,1.1787954568862915,2.435534954071045,0.3674137592315674,0.0,0.0,1.0,282.03326416015625,294.0,47.42145538330078,-32103.759765625,4432.5517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9692077636719,306.518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.283203125,28800.0,0.0,0.0,0.7608514428138733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240136861801147,1.7240382432937622,-2.454636160109657e-05,0.0,0.0007721674628555,0.0,0.0,569.7442626953125,0.0,0.0,0.0,0.9412423372268676,4.0,0.0,1.0
545280,292.91119384765625,297.1499938964844,293.1499938964844,0.5470365881919861,-8820.6943359375,304.1410522460937,0.8216743469238281,0.4957456290721893,0.4509217143058777,292.7900695800781,297.1499938964844,293.1499938964844,0.6998287439346313,-11231.767578125,304.1189270019531,0.8737488389015198,0.6034113168716431,0.5749645829200745,292.7276611328125,297.1499938964844,293.1499938964844,0.7733981609344482,-8959.84765625,304.1070861816406,0.8972572684288025,0.6535595655441284,0.4589996039867401,292.6830444335937,297.1499938964844,293.1499938964844,0.98175048828125,-14547.025390625,304.09832763671875,0.960167407989502,0.786782443523407,0.7456260323524475,293.0059509277344,297.1499938964844,293.1499938964844,0.1400089561939239,-15242.0498046875,304.14678955078125,0.5725586414337158,0.1654562056064605,0.7789118885993958,287.9596252441406,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.0055847167969,287.9605407714844,1.0,0.716284453868866,0.4280469715595245,0.4280469715595245,1.0,1.0,-3.614330291748047,1.1787954568862915,2.435534954071045,0.3674137592315674,0.0,0.0,1.0,282.03326416015625,294.0,47.42145538330078,-32103.759765625,4432.5517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9692077636719,306.518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.283203125,28800.0,0.0,0.0,0.7608514428138733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240136861801147,1.7240382432937622,-2.454636160109657e-05,0.0,0.0007721674628555,0.0,0.0,569.7442626953125,0.0,0.0,0.0,0.9412423372268676,4.0,0.0,1.0
545340,292.9389038085937,297.1499938964844,293.1499938964844,0.547156810760498,-8820.458984375,304.1438293457031,0.8201245069503784,0.4961748421192169,0.4515130221843719,292.8180847167969,297.1499938964844,293.1499938964844,0.7042672634124756,-11283.900390625,304.12188720703125,0.8733400106430054,0.6068482995033264,0.5784008502960205,292.754638671875,297.1499938964844,293.1499938964844,0.7804850339889526,-9020.908203125,304.10955810546875,0.8975053429603577,0.6587900519371033,0.4627555608749389,292.712158203125,297.1499938964844,293.1499938964844,0.990236222743988,-14639.5048828125,304.1014099121094,0.9602726697921752,0.7927054166793823,0.7513591051101685,293.0231628417969,297.1499938964844,293.1499938964844,0.1401079446077346,-15248.0078125,304.1476745605469,0.5712807774543762,0.1656145602464676,0.7803491950035095,287.98406982421875,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.0228271484375,287.9849548339844,1.0,0.7202813029289246,0.4285169541835785,0.4285169541835785,1.0,1.0,-3.632323980331421,1.1866027116775513,2.44572114944458,0.3712079524993896,0.0,0.0,1.0,285.8004150390625,297.0,38.06753540039063,-32341.12109375,4505.166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.11181640625,306.6326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,28784.115234375,29880.0,0.0,0.0,0.7678659558296204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255979776382446,1.7256226539611816,-2.4591498004156165e-05,0.0,0.0007792863179929,0.0,0.0,571.3164672851562,0.0,0.0,0.0,0.95702862739563,4.0,0.0,1.0
545400,292.9389038085937,297.1499938964844,293.1499938964844,0.547156810760498,-8820.458984375,304.1438293457031,0.8201245069503784,0.4961748421192169,0.4515130221843719,292.8180847167969,297.1499938964844,293.1499938964844,0.7042672634124756,-11283.900390625,304.12188720703125,0.8733400106430054,0.6068482995033264,0.5784008502960205,292.754638671875,297.1499938964844,293.1499938964844,0.7804850339889526,-9020.908203125,304.10955810546875,0.8975053429603577,0.6587900519371033,0.4627555608749389,292.712158203125,297.1499938964844,293.1499938964844,0.990236222743988,-14639.5048828125,304.1014099121094,0.9602726697921752,0.7927054166793823,0.7513591051101685,293.0231628417969,297.1499938964844,293.1499938964844,0.1401079446077346,-15248.0078125,304.1476745605469,0.5712807774543762,0.1656145602464676,0.7803491950035095,287.98406982421875,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.0228271484375,287.9849548339844,1.0,0.7202813029289246,0.4285169541835785,0.4285169541835785,1.0,1.0,-3.632323980331421,1.1866027116775513,2.44572114944458,0.3712079524993896,0.0,0.0,1.0,285.8004150390625,297.0,38.06753540039063,-32341.12109375,4505.166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.11181640625,306.6326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,28784.115234375,29880.0,0.0,0.0,0.7678659558296204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255979776382446,1.7256226539611816,-2.4591498004156165e-05,0.0,0.0007792863179929,0.0,0.0,571.3164672851562,0.0,0.0,0.0,0.95702862739563,4.0,0.0,1.0
545460,292.9652404785156,297.1499938964844,293.1499938964844,0.5455095171928406,-8797.1904296875,304.14849853515625,0.8183213472366333,0.4961818754673004,0.4517201781272888,292.8449401855469,297.1499938964844,293.1499938964844,0.7065389752388,-11307.8076171875,304.1272888183594,0.8726658225059509,0.6098137497901917,0.5814012289047241,292.7802734375,297.1499938964844,293.1499938964844,0.7853499054908752,-9060.9013671875,304.11474609375,0.8975158929824829,0.663606584072113,0.466238260269165,292.7400207519531,297.1499938964844,293.1499938964844,0.9959853291511536,-14698.5703125,304.1077880859375,0.9601265788078308,0.7981441617012024,0.7566577196121216,293.0390014648437,297.1499938964844,293.1499938964844,0.1397492885589599,-15212.02734375,304.1490173339844,0.5697657465934753,0.1656146794557571,0.7810858488082886,288.03863525390625,291.1499938964844,250.5955047607422,250.0922088623047,279.1549072265625,293.0386962890625,288.0397644042969,1.0,0.7239222526550293,0.4290272295475006,0.4290272295475006,1.0,1.0,-3.647637128829956,1.1935617923736572,2.454075336456299,0.3747520744800567,0.0,0.0,1.0,289.53424072265625,300.0,57.53350830078125,-32699.697265625,4570.7529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2201232910156,306.7645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8203125,29880.0,0.0,0.0,0.7747148871421814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540112733840942,1.7540366649627686,-2.540799869166221e-05,0.0,0.0007862371276132,0.0,0.0,600.00537109375,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
545520,292.9652404785156,297.1499938964844,293.1499938964844,0.5455095171928406,-8797.1904296875,304.14849853515625,0.8183213472366333,0.4961818754673004,0.4517201781272888,292.8449401855469,297.1499938964844,293.1499938964844,0.7065389752388,-11307.8076171875,304.1272888183594,0.8726658225059509,0.6098137497901917,0.5814012289047241,292.7802734375,297.1499938964844,293.1499938964844,0.7853499054908752,-9060.9013671875,304.11474609375,0.8975158929824829,0.663606584072113,0.466238260269165,292.7400207519531,297.1499938964844,293.1499938964844,0.9959853291511536,-14698.5703125,304.1077880859375,0.9601265788078308,0.7981441617012024,0.7566577196121216,293.0390014648437,297.1499938964844,293.1499938964844,0.1397492885589599,-15212.02734375,304.1490173339844,0.5697657465934753,0.1656146794557571,0.7810858488082886,288.03863525390625,291.1499938964844,250.5955047607422,250.0922088623047,279.1549072265625,293.0386962890625,288.0397644042969,1.0,0.7239222526550293,0.4290272295475006,0.4290272295475006,1.0,1.0,-3.647637128829956,1.1935617923736572,2.454075336456299,0.3747520744800567,0.0,0.0,1.0,289.53424072265625,300.0,57.53350830078125,-32699.697265625,4570.7529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2201232910156,306.7645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8203125,29880.0,0.0,0.0,0.7747148871421814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540112733840942,1.7540366649627686,-2.540799869166221e-05,0.0,0.0007862371276132,0.0,0.0,600.00537109375,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
545580,292.98992919921875,297.1499938964844,293.1499938964844,0.5443288087844849,-8781.0673828125,304.15093994140625,0.8163264989852905,0.4958527386188507,0.451613038778305,292.87042236328125,297.1499938964844,293.1499938964844,0.7093846797943115,-11340.5439453125,304.1300964355469,0.8717804551124573,0.6123695373535156,0.5840045809745789,292.804443359375,297.1499938964844,293.1499938964844,0.790968656539917,-9108.9736328125,304.1171264648437,0.8973357677459717,0.6680691838264465,0.4694650173187256,292.7660827636719,297.1499938964844,293.1499938964844,1.0,-14757.5185546875,304.0990295410156,0.959791362285614,0.8032405376434326,0.7615775465965271,293.0535583496094,297.1499938964844,293.1499938964844,0.1394987851381302,-15187.7958984375,304.1497497558594,0.5680525302886963,0.1654726564884185,0.7811712622642517,288.0668640136719,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.05328369140625,288.0678100585937,1.0,0.7272316813468933,0.4295748174190521,0.4295748174190521,1.0,1.0,-3.660547018051148,1.1997658014297483,2.4607810974121094,0.3780681192874908,0.0,0.0,1.0,293.2071838378906,303.0,44.285675048828125,-32900.74609375,4629.71044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3382873535156,306.8634948730469,278.1499938964844,0.0,18000.0,313.1499938964844,29848.1484375,29880.0,0.0,0.0,0.7810202240943909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572028636932373,1.7572283744812012,-2.5500547053525224e-05,0.0,0.0007926362450234,0.0,0.0,603.28662109375,0.0,0.0,0.0,0.9593036770820618,4.0,0.0,1.0
545640,292.98992919921875,297.1499938964844,293.1499938964844,0.5443288087844849,-8781.0673828125,304.15093994140625,0.8163264989852905,0.4958527386188507,0.451613038778305,292.87042236328125,297.1499938964844,293.1499938964844,0.7093846797943115,-11340.5439453125,304.1300964355469,0.8717804551124573,0.6123695373535156,0.5840045809745789,292.804443359375,297.1499938964844,293.1499938964844,0.790968656539917,-9108.9736328125,304.1171264648437,0.8973357677459717,0.6680691838264465,0.4694650173187256,292.7660827636719,297.1499938964844,293.1499938964844,1.0,-14757.5185546875,304.0990295410156,0.959791362285614,0.8032405376434326,0.7615775465965271,293.0535583496094,297.1499938964844,293.1499938964844,0.1394987851381302,-15187.7958984375,304.1497497558594,0.5680525302886963,0.1654726564884185,0.7811712622642517,288.0668640136719,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.05328369140625,288.0678100585937,1.0,0.7272316813468933,0.4295748174190521,0.4295748174190521,1.0,1.0,-3.660547018051148,1.1997658014297483,2.4607810974121094,0.3780681192874908,0.0,0.0,1.0,293.2071838378906,303.0,44.285675048828125,-32900.74609375,4629.71044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3382873535156,306.8634948730469,278.1499938964844,0.0,18000.0,313.1499938964844,29848.1484375,29880.0,0.0,0.0,0.7810202240943909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572028636932373,1.7572283744812012,-2.5500547053525224e-05,0.0,0.0007926362450234,0.0,0.0,603.28662109375,0.0,0.0,0.0,0.9593036770820618,4.0,0.0,1.0
545700,293.0017395019531,297.1499938964844,293.1499938964844,0.5436001420021057,-8771.3388671875,304.152099609375,0.8152825236320496,0.4955637454986572,0.4514492154121399,292.8827209472656,297.1499938964844,293.1499938964844,0.7106282114982605,-11354.7412109375,304.1314697265625,0.8712894916534424,0.6134963035583496,0.5851650834083557,292.8160400390625,297.1499938964844,293.1499938964844,0.7936298847198486,-9131.6962890625,304.1182556152344,0.8972064256668091,0.6701697111129761,0.4709883332252502,292.77740478515625,297.1499938964844,293.1499938964844,1.0,-14777.353515625,304.07940673828125,0.9596490859985352,0.8058809638023376,0.7640454769134521,293.06036376953125,297.1499938964844,293.1499938964844,0.1393339186906814,-15172.359375,304.15008544921875,0.5671507716178894,0.1653577387332916,0.7809987664222717,288.0800170898437,291.1499938964844,250.6590881347656,250.1507873535156,279.15545654296875,293.0600891113281,288.0809326171875,1.0,0.7287812232971191,0.429859846830368,0.429859846830368,1.0,1.0,-3.6663413047790527,1.2026638984680176,2.463677406311035,0.3796625435352325,0.0,0.0,1.0,294.9956970214844,303.0,40.882999420166016,-32997.13671875,4657.17041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4029846191406,306.91632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.638671875,30960.0,0.0,0.0,0.783930778503418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576881647109983,1.7577136754989624,-2.5514635126455687e-05,0.0,0.0007955901091918,0.0,0.0,603.7866821289062,0.0,0.0,0.0,0.9745442867279052,4.0,0.0,1.0
545760,293.01324462890625,297.1499938964844,293.1499938964844,0.5418563485145569,-8748.0009765625,304.1548767089844,0.8141996264457703,0.4951805472373962,0.4512081444263458,292.8948059082031,297.1499938964844,293.1499938964844,0.7105727195739746,-11351.6181640625,304.1349182128906,0.8707602620124817,0.6145111918449402,0.5862281918525696,292.827392578125,297.1499938964844,293.1499938964844,0.7948889136314392,-9140.861328125,304.1217041015625,0.897043764591217,0.6721680760383606,0.4724480807781219,292.7883605957031,297.1499938964844,293.1499938964844,1.0,-14785.6796875,304.0731201171875,0.9595293998718262,0.8084521293640137,0.7665446996688843,293.0668640136719,297.1499938964844,293.1499938964844,0.1389109492301941,-15132.58984375,304.1508483886719,0.5662236213684082,0.1652180552482605,0.780711829662323,288.11669921875,291.1499938964844,250.68179321289065,250.1717224121093,279.1556091308594,293.06658935546875,288.11822509765625,1.0,0.7302703261375427,0.4301520586013794,0.4301520586013794,1.0,1.0,-3.671749830245972,1.2054435014724731,2.466306209564209,0.3812300562858581,0.0,0.0,1.0,296.76202392578125,306.0,66.8855972290039,-33217.87890625,4683.47900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4500732421875,306.9931945800781,278.1499938964844,0.0,18000.0,313.1499938964844,30674.123046875,30960.0,0.0,0.0,0.7869042754173279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813501358032229,1.7813762426376345,-2.620621307869441e-05,0.0,0.0007986078271642,0.0,0.0,628.5010375976562,0.0,0.0,0.0,0.9728574156761168,4.0,0.0,1.0
545820,293.0353088378906,297.1499938964844,293.1499938964844,0.5394769906997681,-8717.0869140625,304.1571960449219,0.8118599653244019,0.4941670894622803,0.4504913985729217,292.91815185546875,297.1499938964844,293.1499938964844,0.7118481993675232,-11365.2001953125,304.1377868652344,0.8695294260978699,0.6162388324737549,0.5880564451217651,292.848876953125,297.1499938964844,293.1499938964844,0.7990738749504089,-9176.30859375,304.1241149902344,0.8965792059898376,0.6759803891181946,0.4752052724361419,292.809326171875,297.1499938964844,293.1499938964844,1.0,-14819.255859375,304.0444641113281,0.9591426849365234,0.813360333442688,0.7712939977645874,293.0789794921875,297.1499938964844,293.1499938964844,0.1383817791938781,-15084.0712890625,304.15142822265625,0.5642536282539368,0.1648642718791961,0.7798120379447937,288.15045166015625,291.1499938964844,250.72946166992188,250.2156524658203,279.15594482421875,293.0787353515625,288.15142822265625,1.0,0.7330535054206848,0.4307613968849182,0.4307613968849182,1.0,1.0,-3.6810381412506095,1.2105251550674438,2.470512866973877,0.3842238783836365,0.0,0.0,1.0,300.28924560546875,309.0,51.23601531982422,-33399.1484375,4731.92626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5447082519531,307.0797424316406,278.1499938964844,0.0,18000.0,313.1499938964844,30895.68359375,30960.0,0.0,0.0,0.7925724387168884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877719402313232,1.787798285484314,-2.639550257299561e-05,0.0,0.0008043602574616,0.0,0.0,635.3229370117188,0.0,0.0,0.0,0.9760371446609496,4.0,0.0,1.0
545880,293.0353088378906,297.1499938964844,293.1499938964844,0.5394769906997681,-8717.0869140625,304.1571960449219,0.8118599653244019,0.4941670894622803,0.4504913985729217,292.91815185546875,297.1499938964844,293.1499938964844,0.7118481993675232,-11365.2001953125,304.1377868652344,0.8695294260978699,0.6162388324737549,0.5880564451217651,292.848876953125,297.1499938964844,293.1499938964844,0.7990738749504089,-9176.30859375,304.1241149902344,0.8965792059898376,0.6759803891181946,0.4752052724361419,292.809326171875,297.1499938964844,293.1499938964844,1.0,-14819.255859375,304.0444641113281,0.9591426849365234,0.813360333442688,0.7712939977645874,293.0789794921875,297.1499938964844,293.1499938964844,0.1383817791938781,-15084.0712890625,304.15142822265625,0.5642536282539368,0.1648642718791961,0.7798120379447937,288.15045166015625,291.1499938964844,250.72946166992188,250.2156524658203,279.15594482421875,293.0787353515625,288.15142822265625,1.0,0.7330535054206848,0.4307613968849182,0.4307613968849182,1.0,1.0,-3.6810381412506095,1.2105251550674438,2.470512866973877,0.3842238783836365,0.0,0.0,1.0,300.28924560546875,309.0,51.23601531982422,-33399.1484375,4731.92626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5447082519531,307.0797424316406,278.1499938964844,0.0,18000.0,313.1499938964844,30895.68359375,30960.0,0.0,0.0,0.7925724387168884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877719402313232,1.787798285484314,-2.639550257299561e-05,0.0,0.0008043602574616,0.0,0.0,635.3229370117188,0.0,0.0,0.0,0.9760371446609496,4.0,0.0,1.0
545940,293.0561828613281,297.1499938964844,293.1499938964844,0.536910891532898,-8684.0810546875,304.1590576171875,0.8093330264091492,0.4928420782089233,0.449498564004898,292.9403686523437,297.1499938964844,293.1499938964844,0.7128762602806091,-11376.1015625,304.14013671875,0.8681364059448242,0.6176022887229919,0.5895390510559082,292.8691101074219,297.1499938964844,293.1499938964844,0.8031873106956482,-9211.41796875,304.1258850097656,0.895997941493988,0.6795056462287903,0.4777860045433044,292.8287353515625,297.1499938964844,293.1499938964844,1.0,-14853.427734375,304.0150146484375,0.9586617946624756,0.8180512189865112,0.7758399844169617,293.09002685546875,297.1499938964844,293.1499938964844,0.137823686003685,-15033.5908203125,304.1518859863281,0.5621693730354309,0.1644211411476135,0.7785070538520813,288.1777038574219,291.1499938964844,250.7801513671875,250.26235961914065,279.1561889648437,293.08953857421875,288.1786193847656,1.0,0.7356021404266357,0.431396484375,0.431396484375,1.0,1.0,-3.688633918762207,1.215074062347412,2.473559856414795,0.3870589733123779,0.0,0.0,1.0,303.77081298828125,312.0,41.93074417114258,-33558.03125,4775.47021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65496826171875,307.1723937988281,278.1499938964844,0.0,18000.0,313.1499938964844,30945.572265625,32040.0,0.0,0.0,0.79767245054245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892146110534668,1.789241075515747,-2.6438123313710093e-05,0.0,0.0008095361408777,0.0,0.0,636.8623657226562,0.0,0.0,0.0,0.991751790046692,4.0,0.0,1.0
546000,293.0561828613281,297.1499938964844,293.1499938964844,0.536910891532898,-8684.0810546875,304.1590576171875,0.8093330264091492,0.4928420782089233,0.449498564004898,292.9403686523437,297.1499938964844,293.1499938964844,0.7128762602806091,-11376.1015625,304.14013671875,0.8681364059448242,0.6176022887229919,0.5895390510559082,292.8691101074219,297.1499938964844,293.1499938964844,0.8031873106956482,-9211.41796875,304.1258850097656,0.895997941493988,0.6795056462287903,0.4777860045433044,292.8287353515625,297.1499938964844,293.1499938964844,1.0,-14853.427734375,304.0150146484375,0.9586617946624756,0.8180512189865112,0.7758399844169617,293.09002685546875,297.1499938964844,293.1499938964844,0.137823686003685,-15033.5908203125,304.1518859863281,0.5621693730354309,0.1644211411476135,0.7785070538520813,288.1777038574219,291.1499938964844,250.7801513671875,250.26235961914065,279.1561889648437,293.08953857421875,288.1786193847656,1.0,0.7356021404266357,0.431396484375,0.431396484375,1.0,1.0,-3.688633918762207,1.215074062347412,2.473559856414795,0.3870589733123779,0.0,0.0,1.0,303.77081298828125,312.0,41.93074417114258,-33558.03125,4775.47021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65496826171875,307.1723937988281,278.1499938964844,0.0,18000.0,313.1499938964844,30945.572265625,32040.0,0.0,0.0,0.79767245054245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892146110534668,1.789241075515747,-2.6438123313710093e-05,0.0,0.0008095361408777,0.0,0.0,636.8623657226562,0.0,0.0,0.0,0.991751790046692,4.0,0.0,1.0
546060,293.0761108398437,297.1499938964844,293.1499938964844,0.5328248739242554,-8631.0185546875,304.1627197265625,0.8065388202667236,0.4911746680736542,0.4482126832008362,292.9620056152344,297.1499938964844,293.1499938964844,0.7119038701057434,-11360.98828125,304.1448669433594,0.8665128946304321,0.6185309886932373,0.5906428098678589,292.8885803222656,297.1499938964844,293.1499938964844,0.805203378200531,-9226.7353515625,304.13037109375,0.8952005505561829,0.6826719045639038,0.4801234602928161,292.84814453125,297.1499938964844,293.1499938964844,1.0,-14869.2080078125,304.00274658203125,0.9579480886459352,0.8222525715827942,0.7800101041793823,293.1001281738281,297.1499938964844,293.1499938964844,0.1369075179100036,-14949.708984375,304.1527404785156,0.5599376559257507,0.163888618350029,0.776831865310669,288.2332763671875,291.1499938964844,250.8338317871093,250.3118133544922,279.156494140625,293.0989990234375,288.2344055175781,1.0,0.7379093170166016,0.4320605993270874,0.4320605993270874,1.0,1.0,-3.694231986999512,1.2189818620681765,2.475250005722046,0.389704942703247,0.0,0.0,1.0,307.2756042480469,315.0,59.86982345581055,-33835.95703125,4813.5859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73358154296875,307.2823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.42578125,32040.0,0.0,0.0,0.8027064204216003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167797327041624,1.8168070316314693,-2.725902049860452e-05,0.0,0.0008146449690684,0.0,0.0,666.7533569335938,0.0,0.0,0.0,0.9919708967208862,4.0,0.0,1.0
546120,293.0761108398437,297.1499938964844,293.1499938964844,0.5328248739242554,-8631.0185546875,304.1627197265625,0.8065388202667236,0.4911746680736542,0.4482126832008362,292.9620056152344,297.1499938964844,293.1499938964844,0.7119038701057434,-11360.98828125,304.1448669433594,0.8665128946304321,0.6185309886932373,0.5906428098678589,292.8885803222656,297.1499938964844,293.1499938964844,0.805203378200531,-9226.7353515625,304.13037109375,0.8952005505561829,0.6826719045639038,0.4801234602928161,292.84814453125,297.1499938964844,293.1499938964844,1.0,-14869.2080078125,304.00274658203125,0.9579480886459352,0.8222525715827942,0.7800101041793823,293.1001281738281,297.1499938964844,293.1499938964844,0.1369075179100036,-14949.708984375,304.1527404785156,0.5599376559257507,0.163888618350029,0.776831865310669,288.2332763671875,291.1499938964844,250.8338317871093,250.3118133544922,279.156494140625,293.0989990234375,288.2344055175781,1.0,0.7379093170166016,0.4320605993270874,0.4320605993270874,1.0,1.0,-3.694231986999512,1.2189818620681765,2.475250005722046,0.389704942703247,0.0,0.0,1.0,307.2756042480469,315.0,59.86982345581055,-33835.95703125,4813.5859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73358154296875,307.2823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.42578125,32040.0,0.0,0.0,0.8027064204216003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167797327041624,1.8168070316314693,-2.725902049860452e-05,0.0,0.0008146449690684,0.0,0.0,666.7533569335938,0.0,0.0,0.0,0.9919708967208862,4.0,0.0,1.0
546180,293.0950622558594,297.1499938964844,293.1499938964844,0.5292463898658752,-8585.3974609375,304.1644287109375,0.8035056591033936,0.4892036914825439,0.4466485679149627,292.9829406738281,297.1499938964844,293.1499938964844,0.7115084528923035,-11354.591796875,304.1472473144531,0.8646851778030396,0.6190444827079773,0.5913532972335815,292.9068908691406,297.1499938964844,293.1499938964844,0.8080955147743225,-9251.23046875,304.132080078125,0.8942536115646362,0.685580849647522,0.4822693765163421,292.8665771484375,297.1499938964844,293.1499938964844,1.0,-14893.677734375,303.9820251464844,0.957049548625946,0.8261631727218628,0.7838359475135803,293.1094055175781,297.1499938964844,293.1499938964844,0.1361515522003173,-14881.8779296875,304.153076171875,0.557577908039093,0.1632696688175201,0.7747713327407837,288.2637023925781,291.1499938964844,250.89048767089844,250.3640289306641,279.15679931640625,293.10748291015625,288.2646484375,1.0,0.7399721741676331,0.4327577352523803,0.4327577352523803,1.0,1.0,-3.6979129314422607,1.2222940921783447,2.475618839263916,0.3921718001365661,0.0,0.0,1.0,310.7659606933594,318.0,47.22073745727539,-33965.73828125,4846.1923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8240051269531,307.363037109375,278.1499938964844,0.0,18000.0,313.1499938964844,32010.373046875,32040.0,0.0,0.0,0.8072912693023682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197367191314693,1.8197640180587769,-2.734782719926443e-05,0.0,0.0008192980312742,0.0,0.0,670.0143432617188,0.0,0.0,0.0,0.9934343695640564,4.0,0.0,1.0
546240,293.0950622558594,297.1499938964844,293.1499938964844,0.5292463898658752,-8585.3974609375,304.1644287109375,0.8035056591033936,0.4892036914825439,0.4466485679149627,292.9829406738281,297.1499938964844,293.1499938964844,0.7115084528923035,-11354.591796875,304.1472473144531,0.8646851778030396,0.6190444827079773,0.5913532972335815,292.9068908691406,297.1499938964844,293.1499938964844,0.8080955147743225,-9251.23046875,304.132080078125,0.8942536115646362,0.685580849647522,0.4822693765163421,292.8665771484375,297.1499938964844,293.1499938964844,1.0,-14893.677734375,303.9820251464844,0.957049548625946,0.8261631727218628,0.7838359475135803,293.1094055175781,297.1499938964844,293.1499938964844,0.1361515522003173,-14881.8779296875,304.153076171875,0.557577908039093,0.1632696688175201,0.7747713327407837,288.2637023925781,291.1499938964844,250.89048767089844,250.3640289306641,279.15679931640625,293.10748291015625,288.2646484375,1.0,0.7399721741676331,0.4327577352523803,0.4327577352523803,1.0,1.0,-3.6979129314422607,1.2222940921783447,2.475618839263916,0.3921718001365661,0.0,0.0,1.0,310.7659606933594,318.0,47.22073745727539,-33965.73828125,4846.1923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8240051269531,307.363037109375,278.1499938964844,0.0,18000.0,313.1499938964844,32010.373046875,32040.0,0.0,0.0,0.8072912693023682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197367191314693,1.8197640180587769,-2.734782719926443e-05,0.0,0.0008192980312742,0.0,0.0,670.0143432617188,0.0,0.0,0.0,0.9934343695640564,4.0,0.0,1.0
546300,293.10418701171875,297.1499938964844,293.1499938964844,0.5273363590240479,-8561.0576171875,304.165283203125,0.8019275665283203,0.488104373216629,0.4457665681838989,292.99322509765625,297.1499938964844,293.1499938964844,0.7111152410507202,-11348.97265625,304.1484375,0.8637033104896545,0.6191381812095642,0.5915573835372925,292.9156494140625,297.1499938964844,293.1499938964844,0.8094358444213867,-9262.5625,304.1329040527344,0.8937394022941589,0.6869413256645203,0.4832784235477447,292.8753662109375,297.1499938964844,293.1499938964844,1.0,-14905.302734375,303.97216796875,0.9565621614456176,0.8280256390571594,0.7856670618057251,293.1137390136719,297.1499938964844,293.1499938964844,0.1357530057430267,-14846.2041015625,304.1532592773437,0.5563631057739258,0.1629327833652496,0.773614764213562,288.2781982421875,291.1499938964844,250.91993713378903,250.3911590576172,279.156982421875,293.1114807128906,288.2791748046875,1.0,0.7409188151359558,0.4331206381320953,0.4331206381320953,1.0,1.0,-3.6991240978240967,1.223762273788452,2.4753618240356445,0.3933565318584442,0.0,0.0,1.0,312.49688720703125,318.0,44.27856063842773,-34027.6015625,4860.611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8753662109375,307.4073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,32025.83984375,33120.0,0.0,0.0,0.8093761205673218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820176243782044,1.82020366191864,-2.7361040338291787e-05,0.0,0.0008214138797484,0.0,0.0,670.5,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.1131591796875,297.1499938964844,293.1499938964844,0.5248590111732483,-8529.0625,304.1669921875,0.8003053665161133,0.4869250655174255,0.4448176920413971,293.00341796875,297.1499938964844,293.1499938964844,0.7099558711051941,-11333.1943359375,304.1508178710937,0.8626741170883179,0.6191256046295166,0.5916651487350464,292.9241943359375,297.1499938964844,293.1499938964844,0.809984564781189,-9266.296875,304.135009765625,0.893192708492279,0.6882319450378418,0.4842439591884613,292.8841857910156,297.1499938964844,293.1499938964844,1.0,-14909.7138671875,303.9690856933594,0.956034779548645,0.8297719359397888,0.7874231338500977,293.1178894042969,297.1499938964844,293.1499938964844,0.13521708548069,-14797.4873046875,304.15362548828125,0.55512535572052,0.1625792235136032,0.7723873853683472,288.3053894042969,291.1499938964844,250.9501342773437,250.41897583007807,279.1571960449219,293.11541748046875,288.3065185546875,1.0,0.7418116331100464,0.4334950745105743,0.4334950745105743,1.0,1.0,-3.699911117553711,1.2251087427139282,2.474802255630493,0.394515722990036,0.0,0.0,1.0,314.2257995605469,321.0,56.78386688232422,-34147.94140625,4873.80078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9188537597656,307.463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,32438.2109375,33120.0,0.0,0.0,0.8114462494850159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318573236465447,1.8318849802017207,-2.771334766293876e-05,0.0,0.0008235148270614,0.0,0.0,683.491943359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.1304626464844,297.1499938964844,293.1499938964844,0.520501434803009,-8473.5859375,304.1685791015625,0.7969249486923218,0.4843461811542511,0.4427154660224914,293.0232849121094,297.1499938964844,293.1499938964844,0.7083612680435181,-11312.14453125,304.1531982421875,0.8604753613471985,0.6188074350357056,0.5915949940681458,292.9405212402344,297.1499938964844,293.1499938964844,0.8120893836021423,-9284.0439453125,304.1365051269531,0.8920004963874817,0.6906405091285706,0.4860448241233825,292.9013366699219,297.1499938964844,293.1499938964844,1.0,-14927.830078125,303.9539794921875,0.9548326730728148,0.833026647567749,0.7906534075737,293.1256103515625,297.1499938964844,293.1499938964844,0.1343363970518112,-14718.763671875,304.1539001464844,0.5525800585746765,0.161823958158493,0.7697200179100037,288.3352966308594,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,293.12322998046875,288.3363037109375,1.0,0.7434300184249878,0.4342803359031677,0.4342803359031677,1.0,1.0,-3.700143337249756,1.2274171113967896,2.4727261066436768,0.3967408537864685,0.0,0.0,1.0,317.6777038574219,324.0,46.46503829956055,-34249.9921875,4896.27099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0160827636719,307.5475158691406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8152084946632385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000827332958579,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.1304626464844,297.1499938964844,293.1499938964844,0.520501434803009,-8473.5859375,304.1685791015625,0.7969249486923218,0.4843461811542511,0.4427154660224914,293.0232849121094,297.1499938964844,293.1499938964844,0.7083612680435181,-11312.14453125,304.1531982421875,0.8604753613471985,0.6188074350357056,0.5915949940681458,292.9405212402344,297.1499938964844,293.1499938964844,0.8120893836021423,-9284.0439453125,304.1365051269531,0.8920004963874817,0.6906405091285706,0.4860448241233825,292.9013366699219,297.1499938964844,293.1499938964844,1.0,-14927.830078125,303.9539794921875,0.9548326730728148,0.833026647567749,0.7906534075737,293.1256103515625,297.1499938964844,293.1499938964844,0.1343363970518112,-14718.763671875,304.1539001464844,0.5525800585746765,0.161823958158493,0.7697200179100037,288.3352966308594,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,293.12322998046875,288.3363037109375,1.0,0.7434300184249878,0.4342803359031677,0.4342803359031677,1.0,1.0,-3.700143337249756,1.2274171113967896,2.4727261066436768,0.3967408537864685,0.0,0.0,1.0,317.6777038574219,324.0,46.46503829956055,-34249.9921875,4896.27099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0160827636719,307.5475158691406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8152084946632385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000827332958579,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.14703369140625,297.1499938964844,293.1499938964844,0.5157082080841064,-8412.404296875,304.1703796386719,0.7934027314186096,0.4814804494380951,0.4403585493564605,293.04254150390625,297.1499938964844,293.1499938964844,0.7061254978179932,-11283.056640625,304.1558532714844,0.8581331372261047,0.6181083917617798,0.5911696553230286,292.9559020996094,297.1499938964844,293.1499938964844,0.8137410879135132,-9297.6884765625,304.13824462890625,0.8907210230827332,0.6928198933601379,0.4876920580863952,292.9176940917969,297.1499938964844,293.1499938964844,1.0,-14942.20703125,303.94219970703125,0.9535227417945862,0.8360048532485962,0.7936354279518127,293.13262939453125,297.1499938964844,293.1499938964844,0.1333855539560318,-14633.6552734375,304.1541748046875,0.5499767065048218,0.1610148102045059,0.7668053507804871,288.3671264648437,291.1499938964844,251.0782928466797,250.5370178222656,279.1580505371094,293.13067626953125,288.36822509765625,1.0,0.744845449924469,0.435108333826065,0.435108333826065,1.0,1.0,-3.6988606452941895,1.229295015335083,2.4695656299591064,0.398868590593338,0.0,0.0,1.0,321.0916748046875,327.0,45.30974197387695,-34355.4609375,4914.107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12371826171875,307.6413879394531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8184493780136108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008306220406666,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.14703369140625,297.1499938964844,293.1499938964844,0.5157082080841064,-8412.404296875,304.1703796386719,0.7934027314186096,0.4814804494380951,0.4403585493564605,293.04254150390625,297.1499938964844,293.1499938964844,0.7061254978179932,-11283.056640625,304.1558532714844,0.8581331372261047,0.6181083917617798,0.5911696553230286,292.9559020996094,297.1499938964844,293.1499938964844,0.8137410879135132,-9297.6884765625,304.13824462890625,0.8907210230827332,0.6928198933601379,0.4876920580863952,292.9176940917969,297.1499938964844,293.1499938964844,1.0,-14942.20703125,303.94219970703125,0.9535227417945862,0.8360048532485962,0.7936354279518127,293.13262939453125,297.1499938964844,293.1499938964844,0.1333855539560318,-14633.6552734375,304.1541748046875,0.5499767065048218,0.1610148102045059,0.7668053507804871,288.3671264648437,291.1499938964844,251.0782928466797,250.5370178222656,279.1580505371094,293.13067626953125,288.36822509765625,1.0,0.744845449924469,0.435108333826065,0.435108333826065,1.0,1.0,-3.6988606452941895,1.229295015335083,2.4695656299591064,0.398868590593338,0.0,0.0,1.0,321.0916748046875,327.0,45.30974197387695,-34355.4609375,4914.107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12371826171875,307.6413879394531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8184493780136108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008306220406666,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1627197265625,297.1499938964844,293.1499938964844,0.5105226635932922,-8346.107421875,304.1722412109375,0.7897405624389648,0.4783707559108734,0.4377747178077698,293.0612487792969,297.1499938964844,293.1499938964844,0.703263521194458,-11246.181640625,304.15869140625,0.8556370735168457,0.6170366406440735,0.5903980135917664,292.9712829589844,297.1499938964844,293.1499938964844,0.8148180246353149,-9306.0830078125,304.140380859375,0.8892924189567566,0.6946242451667786,0.4891157448291778,292.93359375,297.1499938964844,293.1499938964844,1.0,-14952.595703125,303.9340515136719,0.9520667791366576,0.8386671543121338,0.7963332533836365,293.1390380859375,297.1499938964844,293.1499938964844,0.1323738396167755,-14542.9765625,304.15447998046875,0.5473124384880066,0.1601542383432388,0.7636771202087402,288.4008483886719,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.1357421875,288.4019775390625,1.0,0.7460665702819824,0.4359450042247772,0.4359450042247772,1.0,1.0,-3.696020364761353,1.2306227684020996,2.465397596359253,0.4007918238639831,0.0,0.0,1.0,324.4964599609375,330.0,46.70620727539063,-34456.14453125,4927.35107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23406982421875,307.73858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8212298154830933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008334438316524,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1627197265625,297.1499938964844,293.1499938964844,0.5105226635932922,-8346.107421875,304.1722412109375,0.7897405624389648,0.4783707559108734,0.4377747178077698,293.0612487792969,297.1499938964844,293.1499938964844,0.703263521194458,-11246.181640625,304.15869140625,0.8556370735168457,0.6170366406440735,0.5903980135917664,292.9712829589844,297.1499938964844,293.1499938964844,0.8148180246353149,-9306.0830078125,304.140380859375,0.8892924189567566,0.6946242451667786,0.4891157448291778,292.93359375,297.1499938964844,293.1499938964844,1.0,-14952.595703125,303.9340515136719,0.9520667791366576,0.8386671543121338,0.7963332533836365,293.1390380859375,297.1499938964844,293.1499938964844,0.1323738396167755,-14542.9765625,304.15447998046875,0.5473124384880066,0.1601542383432388,0.7636771202087402,288.4008483886719,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.1357421875,288.4019775390625,1.0,0.7460665702819824,0.4359450042247772,0.4359450042247772,1.0,1.0,-3.696020364761353,1.2306227684020996,2.465397596359253,0.4007918238639831,0.0,0.0,1.0,324.4964599609375,330.0,46.70620727539063,-34456.14453125,4927.35107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23406982421875,307.73858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8212298154830933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008334438316524,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.17755126953125,297.1499938964844,293.1499938964844,0.5049976110458374,-8275.38671875,304.17401123046875,0.7859585285186768,0.4750397503376007,0.4349943399429321,293.0794677734375,297.1499938964844,293.1499938964844,0.6997800469398499,-11201.6181640625,304.1615905761719,0.8529871106147766,0.615587592124939,0.5892765522003174,292.986328125,297.1499938964844,293.1499938964844,0.8152644038200378,-9308.7978515625,304.142822265625,0.8876968026161194,0.6960930824279785,0.4902869462966919,292.9491271972656,297.1499938964844,293.1499938964844,1.0,-14958.9248046875,303.9295349121094,0.9504513740539552,0.8409944176673889,0.7987242341041565,293.1449279785156,297.1499938964844,293.1499938964844,0.1313011199235916,-14446.712890625,304.1547546386719,0.5445833802223206,0.159240037202835,0.7603198289871216,288.4361572265625,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1407470703125,288.4373474121094,1.0,0.7470906376838684,0.4368292987346649,0.4368292987346649,1.0,1.0,-3.6915743350982666,1.2314900159835815,2.4600841999053955,0.4026069641113281,0.0,0.0,1.0,327.8948059082031,333.0,48.60893630981445,-34547.15625,4935.86572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3430480957031,307.8356628417969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8235797882080078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008358288323506,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.17755126953125,297.1499938964844,293.1499938964844,0.5049976110458374,-8275.38671875,304.17401123046875,0.7859585285186768,0.4750397503376007,0.4349943399429321,293.0794677734375,297.1499938964844,293.1499938964844,0.6997800469398499,-11201.6181640625,304.1615905761719,0.8529871106147766,0.615587592124939,0.5892765522003174,292.986328125,297.1499938964844,293.1499938964844,0.8152644038200378,-9308.7978515625,304.142822265625,0.8876968026161194,0.6960930824279785,0.4902869462966919,292.9491271972656,297.1499938964844,293.1499938964844,1.0,-14958.9248046875,303.9295349121094,0.9504513740539552,0.8409944176673889,0.7987242341041565,293.1449279785156,297.1499938964844,293.1499938964844,0.1313011199235916,-14446.712890625,304.1547546386719,0.5445833802223206,0.159240037202835,0.7603198289871216,288.4361572265625,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1407470703125,288.4373474121094,1.0,0.7470906376838684,0.4368292987346649,0.4368292987346649,1.0,1.0,-3.6915743350982666,1.2314900159835815,2.4600841999053955,0.4026069641113281,0.0,0.0,1.0,327.8948059082031,333.0,48.60893630981445,-34547.15625,4935.86572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3430480957031,307.8356628417969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8235797882080078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008358288323506,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.18475341796875,297.1499938964844,293.1499938964844,0.5021061897277832,-8238.330078125,304.1748962402344,0.7840208411216736,0.4732689559459686,0.433522880077362,293.0885009765625,297.1499938964844,293.1499938964844,0.6978051066398621,-11176.447265625,304.1630554199219,0.8516042828559875,0.6147050261497498,0.5885776877403259,292.9936218261719,297.1499938964844,293.1499938964844,0.8152990341186523,-9308.5224609375,304.1440734863281,0.8868542313575745,0.6967301964759827,0.4908021092414856,292.956787109375,297.1499938964844,293.1499938964844,1.0,-14960.6435546875,303.9285888671875,0.9495850801467896,0.8420313000679016,0.7998027801513672,293.14764404296875,297.1499938964844,293.1499938964844,0.1307450830936432,-14396.771484375,304.1549072265625,0.543198823928833,0.15876504778862,0.758561909198761,288.45428466796875,291.1499938964844,251.25503540039065,250.69972229003903,279.15887451171875,293.143310546875,288.4554748535156,1.0,0.747530460357666,0.4372909665107727,0.4372909665107727,1.0,1.0,-3.688766479492188,1.231760859489441,2.457005500793457,0.4034808278083801,0.0,0.0,1.0,329.5898742675781,333.0,49.45502853393555,-34588.3515625,4938.39013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39630126953125,307.883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8246027827262878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008368670241907,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
