time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
546960,293.19207763671875,297.1499938964844,293.1499938964844,0.4990992546081543,-8199.720703125,304.17584228515625,0.7820324301719666,0.4713919460773468,0.4319717288017273,293.0975952148437,297.1499938964844,293.1499938964844,0.6956582069396973,-11149.1083984375,304.1645812988281,0.8501710295677185,0.6136928200721741,0.5877702832221985,293.0007629394531,297.1499938964844,293.1499938964844,0.8152263164520264,-9307.3291015625,304.145263671875,0.8859819769859314,0.6973112225532532,0.4912784397602081,292.9643859863281,297.1499938964844,293.1499938964844,1.0,-14961.4736328125,303.9284362792969,0.9486757516860962,0.8429884314537048,0.800808310508728,293.1502685546875,297.1499938964844,293.1499938964844,0.1301788240671157,-14345.8798828125,304.1550598144531,0.5418009161949158,0.1582801043987274,0.7567623257637024,288.4726257324219,291.1499938964844,251.2925720214844,250.73426818847656,279.1591491699219,293.1459655761719,288.47381591796875,1.0,0.7479230761528015,0.4377673268318176,0.4377673268318176,1.0,1.0,-3.685547351837158,1.2319190502166748,2.4536283016204834,0.4043343663215637,0.0,0.0,1.0,331.2899169921875,336.0,50.25584030151367,-34626.39453125,4939.74560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44854736328125,307.93084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8255345225334167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008378126076422,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.20654296875,297.1499938964844,293.1499938964844,0.492721289396286,-8117.62939453125,304.1778564453125,0.7779041528701782,0.4673925340175628,0.4286194443702698,293.1159362792969,297.1499938964844,293.1499938964844,0.690804123878479,-11087.3662109375,304.1678161621094,0.84714674949646,0.6113058924674988,0.5857999324798584,293.01446533203125,297.1499938964844,293.1499938964844,0.8147596716880798,-9302.2099609375,304.1476135253906,0.884155809879303,0.6983081102371216,0.4921164810657501,292.9793395996094,297.1499938964844,293.1499938964844,1.0,-14960.3828125,303.9305725097656,0.9467291831970216,0.8446552753448486,0.8025909066200256,293.1551513671875,297.1499938964844,293.1499938964844,0.1290170401334762,-14241.3544921875,304.1553039550781,0.5389721393585205,0.1572818607091903,0.7530436515808105,288.5101013183594,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,293.15155029296875,288.5113220214844,1.0,0.7485581636428833,0.4387654066085815,0.4387654066085815,1.0,1.0,-3.677824497222901,1.2318809032440186,2.4459433555603027,0.4059665203094482,0.0,0.0,1.0,334.69488525390625,339.0,51.736358642578125,-34692.45703125,4938.74658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54986572265625,308.0235290527344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.827121376991272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008394230389967,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547080,293.20654296875,297.1499938964844,293.1499938964844,0.492721289396286,-8117.62939453125,304.1778564453125,0.7779041528701782,0.4673925340175628,0.4286194443702698,293.1159362792969,297.1499938964844,293.1499938964844,0.690804123878479,-11087.3662109375,304.1678161621094,0.84714674949646,0.6113058924674988,0.5857999324798584,293.01446533203125,297.1499938964844,293.1499938964844,0.8147596716880798,-9302.2099609375,304.1476135253906,0.884155809879303,0.6983081102371216,0.4921164810657501,292.9793395996094,297.1499938964844,293.1499938964844,1.0,-14960.3828125,303.9305725097656,0.9467291831970216,0.8446552753448486,0.8025909066200256,293.1551513671875,297.1499938964844,293.1499938964844,0.1290170401334762,-14241.3544921875,304.1553039550781,0.5389721393585205,0.1572818607091903,0.7530436515808105,288.5101013183594,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,293.15155029296875,288.5113220214844,1.0,0.7485581636428833,0.4387654066085815,0.4387654066085815,1.0,1.0,-3.677824497222901,1.2318809032440186,2.4459433555603027,0.4059665203094482,0.0,0.0,1.0,334.69488525390625,339.0,51.736358642578125,-34692.45703125,4938.74658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54986572265625,308.0235290527344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.827121376991272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008394230389967,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.2201232910156,297.1499938964844,293.1499938964844,0.4860477149486542,-8031.61279296875,304.1796875,0.7736926674842834,0.4632019698619842,0.4250677227973938,293.13385009765625,297.1499938964844,293.1499938964844,0.6853305101394653,-11017.9560546875,304.1709899902344,0.8439870476722717,0.6085279583930969,0.5834421515464783,293.0274963378906,297.1499938964844,293.1499938964844,0.8139041066169739,-9293.8125,304.1498413085937,0.8822628259658813,0.699097752571106,0.4928100705146789,292.9940185546875,297.1499938964844,293.1499938964844,1.0,-14955.845703125,303.9358215332031,0.9446542263031006,0.8459967374801636,0.8040705919265747,293.1595764160156,297.1499938964844,293.1499938964844,0.1278232187032699,-14133.7958984375,304.155517578125,0.5361326336860657,0.1562519818544387,0.7491803169250488,288.5482482910156,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,293.15740966796875,288.54949951171875,1.0,0.749011218547821,0.4398210644721985,0.4398210644721985,1.0,1.0,-3.66868257522583,1.231465220451355,2.437217235565185,0.4075270891189575,0.0,0.0,1.0,338.0641174316406,342.0,52.77967834472656,-34746.24609375,4933.4052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6465148925781,308.1131591796875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8299564719200134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008423003018833,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2201232910156,297.1499938964844,293.1499938964844,0.4860477149486542,-8031.61279296875,304.1796875,0.7736926674842834,0.4632019698619842,0.4250677227973938,293.13385009765625,297.1499938964844,293.1499938964844,0.6853305101394653,-11017.9560546875,304.1709899902344,0.8439870476722717,0.6085279583930969,0.5834421515464783,293.0274963378906,297.1499938964844,293.1499938964844,0.8139041066169739,-9293.8125,304.1498413085937,0.8822628259658813,0.699097752571106,0.4928100705146789,292.9940185546875,297.1499938964844,293.1499938964844,1.0,-14955.845703125,303.9358215332031,0.9446542263031006,0.8459967374801636,0.8040705919265747,293.1595764160156,297.1499938964844,293.1499938964844,0.1278232187032699,-14133.7958984375,304.155517578125,0.5361326336860657,0.1562519818544387,0.7491803169250488,288.5482482910156,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,293.15740966796875,288.54949951171875,1.0,0.749011218547821,0.4398210644721985,0.4398210644721985,1.0,1.0,-3.66868257522583,1.231465220451355,2.437217235565185,0.4075270891189575,0.0,0.0,1.0,338.0641174316406,342.0,52.77967834472656,-34746.24609375,4933.4052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6465148925781,308.1131591796875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8299564719200134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008423003018833,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2333984375,297.1499938964844,293.1499938964844,0.4789377450942993,-7939.607421875,304.181640625,0.7693293690681458,0.458733469247818,0.4213166534900665,293.1519775390625,297.1499938964844,293.1499938964844,0.6790212988853455,-10937.8525390625,304.1745300292969,0.840611457824707,0.6052649021148682,0.5806840062141418,293.04058837890625,297.1499938964844,293.1499938964844,0.8123388290405273,-9278.9638671875,304.15252685546875,0.8801897168159485,0.6995457410812378,0.4933117032051086,293.00933837890625,297.1499938964844,293.1499938964844,1.0,-14944.830078125,303.9469299316406,0.9423126578330994,0.8468506932258606,0.8051676750183105,293.1643981933594,297.1499938964844,293.1499938964844,0.1264803111553192,-14012.361328125,304.15594482421875,0.5331130027770996,0.1550361812114715,0.7447972297668457,288.5914306640625,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,293.1642150878906,288.5929260253906,1.0,0.7492573857307434,0.4409702122211456,0.4409702122211456,1.0,1.0,-3.6575052738189697,1.2305294275283811,2.426975727081299,0.4090425968170166,0.0,0.0,1.0,341.51611328125,345.0,58.82072448730469,-34808.0,4922.7060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7612609863281,308.2198181152344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.831231415271759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008435941999778,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2333984375,297.1499938964844,293.1499938964844,0.4789377450942993,-7939.607421875,304.181640625,0.7693293690681458,0.458733469247818,0.4213166534900665,293.1519775390625,297.1499938964844,293.1499938964844,0.6790212988853455,-10937.8525390625,304.1745300292969,0.840611457824707,0.6052649021148682,0.5806840062141418,293.04058837890625,297.1499938964844,293.1499938964844,0.8123388290405273,-9278.9638671875,304.15252685546875,0.8801897168159485,0.6995457410812378,0.4933117032051086,293.00933837890625,297.1499938964844,293.1499938964844,1.0,-14944.830078125,303.9469299316406,0.9423126578330994,0.8468506932258606,0.8051676750183105,293.1643981933594,297.1499938964844,293.1499938964844,0.1264803111553192,-14012.361328125,304.15594482421875,0.5331130027770996,0.1550361812114715,0.7447972297668457,288.5914306640625,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,293.1642150878906,288.5929260253906,1.0,0.7492573857307434,0.4409702122211456,0.4409702122211456,1.0,1.0,-3.6575052738189697,1.2305294275283811,2.426975727081299,0.4090425968170166,0.0,0.0,1.0,341.51611328125,345.0,58.82072448730469,-34808.0,4922.7060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7612609863281,308.2198181152344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.831231415271759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008435941999778,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.2463684082031,297.1499938964844,293.1499938964844,0.4713653922080993,-7841.25146484375,304.1837158203125,0.7647335529327393,0.4539884924888611,0.4173048436641693,293.1702880859375,297.1499938964844,293.1499938964844,0.6718387603759766,-10846.6083984375,304.1783142089844,0.8369331955909729,0.6015046834945679,0.5774474740028381,293.0537414550781,297.1499938964844,293.1499938964844,0.8100219964981079,-9257.384765625,304.1555480957031,0.8778442144393921,0.699652910232544,0.4935649931430816,293.0254821777344,297.1499938964844,293.1499938964844,1.0,-14926.646484375,303.9645080566406,0.939564049243927,0.8471395373344421,0.805736780166626,293.16973876953125,297.1499938964844,293.1499938964844,0.1248869821429252,-13868.0908203125,304.1566162109375,0.5297147631645203,0.1535886973142624,0.7393370866775513,288.6383972167969,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,293.1723022460937,288.63995361328125,1.0,0.7492032051086426,0.4422456324100494,0.4422456324100494,1.0,1.0,-3.643208265304565,1.228764295578003,2.4144439697265625,0.4104052484035492,0.0,0.0,1.0,345.1103820800781,348.0,63.790863037109375,-34846.99609375,4903.955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8703308105469,308.3237609863281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8321155905723572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008444915292784,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.2463684082031,297.1499938964844,293.1499938964844,0.4713653922080993,-7841.25146484375,304.1837158203125,0.7647335529327393,0.4539884924888611,0.4173048436641693,293.1702880859375,297.1499938964844,293.1499938964844,0.6718387603759766,-10846.6083984375,304.1783142089844,0.8369331955909729,0.6015046834945679,0.5774474740028381,293.0537414550781,297.1499938964844,293.1499938964844,0.8100219964981079,-9257.384765625,304.1555480957031,0.8778442144393921,0.699652910232544,0.4935649931430816,293.0254821777344,297.1499938964844,293.1499938964844,1.0,-14926.646484375,303.9645080566406,0.939564049243927,0.8471395373344421,0.805736780166626,293.16973876953125,297.1499938964844,293.1499938964844,0.1248869821429252,-13868.0908203125,304.1566162109375,0.5297147631645203,0.1535886973142624,0.7393370866775513,288.6383972167969,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,293.1723022460937,288.63995361328125,1.0,0.7492032051086426,0.4422456324100494,0.4422456324100494,1.0,1.0,-3.643208265304565,1.228764295578003,2.4144439697265625,0.4104052484035492,0.0,0.0,1.0,345.1103820800781,348.0,63.790863037109375,-34846.99609375,4903.955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8703308105469,308.3237609863281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8321155905723572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008444915292784,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.2525939941406,297.1499938964844,293.1499938964844,0.4674583077430725,-7790.40185546875,304.1846923828125,0.7624082565307617,0.451541006565094,0.4152272939682007,293.1793212890625,297.1499938964844,293.1499938964844,0.6679760813713074,-10797.5771484375,304.18017578125,0.8350343704223633,0.5994676351547241,0.575675904750824,293.0601501464844,297.1499938964844,293.1499938964844,0.8086451888084412,-9244.716796875,304.1570129394531,0.8766319155693054,0.6996108293533325,0.4936217367649078,293.03369140625,297.1499938964844,293.1499938964844,1.0,-14915.3056640625,303.975341796875,0.9381017088890076,0.8470973968505859,0.8058417439460754,293.17242431640625,297.1499938964844,293.1499938964844,0.1240279525518417,-13790.228515625,304.156982421875,0.5279490947723389,0.1528113186359405,0.7363315224647522,288.66278076171875,291.1499938964844,251.67295837402344,251.08395385742188,279.1627502441406,293.1765441894531,288.66436767578125,1.0,0.7490679025650024,0.4429244101047516,0.4429244101047516,1.0,1.0,-3.6351571083068848,1.2276476621627808,2.4075095653533936,0.411044031381607,0.0,0.0,1.0,346.8955383300781,348.0,65.70437622070312,-34859.921875,4891.95068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9231872558594,308.3749389648437,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8372077345848083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008496593800373,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.2586669921875,297.1499938964844,293.1499938964844,0.4633377194404602,-7736.5302734375,304.1858825683594,0.7600815296173096,0.4490533471107483,0.4131128191947937,293.188232421875,297.1499938964844,293.1499938964844,0.6637523174285889,-10743.751953125,304.182373046875,0.8331125974655151,0.5973432064056396,0.5738203525543213,293.0664367675781,297.1499938964844,293.1499938964844,0.8068951964378357,-9228.5458984375,304.158935546875,0.8754098415374756,0.6995145082473755,0.4936411678791046,293.0420227050781,297.1499938964844,293.1499938964844,1.0,-14900.3369140625,303.989501953125,0.9366014003753662,0.846938967704773,0.8058438301086426,293.175048828125,297.1499938964844,293.1499938964844,0.1231021583080291,-13705.916015625,304.1573791503906,0.5261682868003845,0.152011439204216,0.7332122325897217,288.69207763671875,291.1499938964844,251.72178649902344,251.12876892089844,279.16326904296875,293.1808776855469,288.6942443847656,1.0,0.7488736510276794,0.4436275959014892,0.4436275959014892,1.0,1.0,-3.626654863357544,1.22641921043396,2.400235891342163,0.4116667807102203,0.0,0.0,1.0,348.6618347167969,351.0,74.65941619873047,-34905.8828125,4878.572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0099182128906,308.45574951171875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8379879593849182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008504512370564,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.27020263671875,297.1499938964844,293.1499938964844,0.4547280073165893,-7623.63330078125,304.188232421875,0.7554199695587158,0.4439555406570434,0.408772349357605,293.2055969238281,297.1499938964844,293.1499938964844,0.6545997262001038,-10627.1337890625,304.1867980957031,0.8291951417922974,0.5928526520729065,0.5698698163032532,293.07867431640625,297.1499938964844,293.1499938964844,0.8026735782623291,-9189.8603515625,304.1629638671875,0.8729262948036194,0.6991501450538635,0.4935604333877563,293.0592041015625,297.1499938964844,293.1499938964844,1.0,-14862.99609375,304.02471923828125,0.9334454536437988,0.84619140625,0.8054602146148682,293.1801147460937,297.1499938964844,293.1499938964844,0.1211360767483711,-13526.2763671875,304.158203125,0.5225747227668762,0.1503495723009109,0.7266819477081299,288.7582092285156,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,293.189697265625,288.7604064941406,1.0,0.7483099699020386,0.4451062381267547,0.4451062381267547,1.0,1.0,-3.608267545700073,1.223608136177063,2.3846595287323,0.4128543436527252,0.0,0.0,1.0,352.147705078125,354.0,86.8973159790039,-34978.28515625,4847.716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734924316406,308.60986328125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8391361236572266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008516164962202,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.27020263671875,297.1499938964844,293.1499938964844,0.4547280073165893,-7623.63330078125,304.188232421875,0.7554199695587158,0.4439555406570434,0.408772349357605,293.2055969238281,297.1499938964844,293.1499938964844,0.6545997262001038,-10627.1337890625,304.1867980957031,0.8291951417922974,0.5928526520729065,0.5698698163032532,293.07867431640625,297.1499938964844,293.1499938964844,0.8026735782623291,-9189.8603515625,304.1629638671875,0.8729262948036194,0.6991501450538635,0.4935604333877563,293.0592041015625,297.1499938964844,293.1499938964844,1.0,-14862.99609375,304.02471923828125,0.9334454536437988,0.84619140625,0.8054602146148682,293.1801147460937,297.1499938964844,293.1499938964844,0.1211360767483711,-13526.2763671875,304.158203125,0.5225747227668762,0.1503495723009109,0.7266819477081299,288.7582092285156,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,293.189697265625,288.7604064941406,1.0,0.7483099699020386,0.4451062381267547,0.4451062381267547,1.0,1.0,-3.608267545700073,1.223608136177063,2.3846595287323,0.4128543436527252,0.0,0.0,1.0,352.147705078125,354.0,86.8973159790039,-34978.28515625,4847.716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734924316406,308.60986328125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8391361236572266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008516164962202,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.281005859375,297.1499938964844,293.1499938964844,0.4459626674652099,-7508.4326171875,304.1900939941406,0.7507674098014832,0.4387170970439911,0.4043013155460357,293.2221374511719,297.1499938964844,293.1499938964844,0.6450110673904419,-10505.2314453125,304.19049072265625,0.8251982927322388,0.588088870048523,0.5656523108482361,293.09033203125,297.1499938964844,293.1499938964844,0.7980293035507202,-9147.8564453125,304.1663513183594,0.8704109191894531,0.6985913515090942,0.4933398962020874,293.0766296386719,297.1499938964844,293.1499938964844,1.0,-14820.650390625,304.0644226074219,0.9301141500473022,0.8449536561965942,0.8045990467071533,293.18487548828125,297.1499938964844,293.1499938964844,0.1191122829914093,-13340.9873046875,304.1588439941406,0.5189673900604248,0.1486190557479858,0.7198271155357361,288.8249206542969,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,293.1986694335937,288.8271484375,1.0,0.7475412487983704,0.446675181388855,0.446675181388855,1.0,1.0,-3.588268756866455,1.2203840017318726,2.367884874343872,0.413968026638031,0.0,0.0,1.0,355.5681457519531,357.0,91.14299774169922,-35026.484375,4812.1162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3228759765625,308.7529296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8446017503738403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008571633952669,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.281005859375,297.1499938964844,293.1499938964844,0.4459626674652099,-7508.4326171875,304.1900939941406,0.7507674098014832,0.4387170970439911,0.4043013155460357,293.2221374511719,297.1499938964844,293.1499938964844,0.6450110673904419,-10505.2314453125,304.19049072265625,0.8251982927322388,0.588088870048523,0.5656523108482361,293.09033203125,297.1499938964844,293.1499938964844,0.7980293035507202,-9147.8564453125,304.1663513183594,0.8704109191894531,0.6985913515090942,0.4933398962020874,293.0766296386719,297.1499938964844,293.1499938964844,1.0,-14820.650390625,304.0644226074219,0.9301141500473022,0.8449536561965942,0.8045990467071533,293.18487548828125,297.1499938964844,293.1499938964844,0.1191122829914093,-13340.9873046875,304.1588439941406,0.5189673900604248,0.1486190557479858,0.7198271155357361,288.8249206542969,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,293.1986694335937,288.8271484375,1.0,0.7475412487983704,0.446675181388855,0.446675181388855,1.0,1.0,-3.588268756866455,1.2203840017318726,2.367884874343872,0.413968026638031,0.0,0.0,1.0,355.5681457519531,357.0,91.14299774169922,-35026.484375,4812.1162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3228759765625,308.7529296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8446017503738403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008571633952669,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.2911376953125,297.1499938964844,293.1499938964844,0.4367107450962066,-7386.0693359375,304.192138671875,0.7461313009262085,0.4333486557006836,0.3997133374214172,293.23785400390625,297.1499938964844,293.1499938964844,0.6345384120941162,-10371.6025390625,304.1944580078125,0.8211148381233215,0.5830725431442261,0.5611967444419861,293.1014404296875,297.1499938964844,293.1499938964844,0.7923829555511475,-9096.7431640625,304.1703491210937,0.8678722977638245,0.697848379611969,0.4929934740066528,293.0943298339844,297.1499938964844,293.1499938964844,1.0,-14767.916015625,304.1136474609375,0.9266310334205629,0.8432273268699646,0.8032985925674438,293.1893310546875,297.1499938964844,293.1499938964844,0.1169490292668342,-13141.6787109375,304.15948486328125,0.5153691172599792,0.1468333750963211,0.7127133011817932,288.9034729003906,291.1499938964844,252.0397186279297,251.4201202392578,279.1661071777344,293.2077941894531,288.9061889648437,1.0,0.7465965151786804,0.4483295679092407,0.4483295679092407,1.0,1.0,-3.56685209274292,1.216792345046997,2.350059747695923,0.4150136411190033,0.0,0.0,1.0,358.9339904785156,360.0,105.60606384277344,-35123.18359375,4772.4736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5277709960937,308.9452514648437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8459265232086182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008585078758187,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.2911376953125,297.1499938964844,293.1499938964844,0.4367107450962066,-7386.0693359375,304.192138671875,0.7461313009262085,0.4333486557006836,0.3997133374214172,293.23785400390625,297.1499938964844,293.1499938964844,0.6345384120941162,-10371.6025390625,304.1944580078125,0.8211148381233215,0.5830725431442261,0.5611967444419861,293.1014404296875,297.1499938964844,293.1499938964844,0.7923829555511475,-9096.7431640625,304.1703491210937,0.8678722977638245,0.697848379611969,0.4929934740066528,293.0943298339844,297.1499938964844,293.1499938964844,1.0,-14767.916015625,304.1136474609375,0.9266310334205629,0.8432273268699646,0.8032985925674438,293.1893310546875,297.1499938964844,293.1499938964844,0.1169490292668342,-13141.6787109375,304.15948486328125,0.5153691172599792,0.1468333750963211,0.7127133011817932,288.9034729003906,291.1499938964844,252.0397186279297,251.4201202392578,279.1661071777344,293.2077941894531,288.9061889648437,1.0,0.7465965151786804,0.4483295679092407,0.4483295679092407,1.0,1.0,-3.56685209274292,1.216792345046997,2.350059747695923,0.4150136411190033,0.0,0.0,1.0,358.9339904785156,360.0,105.60606384277344,-35123.18359375,4772.4736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5277709960937,308.9452514648437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8459265232086182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008585078758187,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.300537109375,297.1499938964844,293.1499938964844,0.4273057281970978,-7261.23681640625,304.1937561035156,0.741507351398468,0.4278593957424164,0.3950137495994568,293.2528076171875,297.1499938964844,293.1499938964844,0.6236411929130554,-10232.5439453125,304.19775390625,0.8169150352478027,0.5778096914291382,0.5565065145492554,293.1120300292969,297.1499938964844,293.1499938964844,0.7862550616264343,-9041.708984375,304.1737365722656,0.8653061389923096,0.6969258785247803,0.4925201535224914,293.1116027832031,297.1499938964844,293.1499938964844,0.9963202476501464,-14690.7353515625,304.14849853515625,0.9230017066001892,0.8411259651184082,0.8015596270561218,293.1934509277344,297.1499938964844,293.1499938964844,0.1147425696253776,-12937.70703125,304.1600036621094,0.5117914080619812,0.1450007706880569,0.7053810954093933,288.98443603515625,291.1499938964844,252.1539459228516,251.52459716796875,279.1669311523437,293.217041015625,288.98712158203125,1.0,0.7454906105995178,0.4500660002231598,0.4500660002231598,1.0,1.0,-3.544075965881348,1.2128349542617798,2.3312411308288574,0.4159742891788482,0.0,0.0,1.0,362.2566833496094,363.0,110.39842224121094,-35188.8984375,4729.11328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7117919921875,309.12066650390625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8466718792915344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008592642843723,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.300537109375,297.1499938964844,293.1499938964844,0.4273057281970978,-7261.23681640625,304.1937561035156,0.741507351398468,0.4278593957424164,0.3950137495994568,293.2528076171875,297.1499938964844,293.1499938964844,0.6236411929130554,-10232.5439453125,304.19775390625,0.8169150352478027,0.5778096914291382,0.5565065145492554,293.1120300292969,297.1499938964844,293.1499938964844,0.7862550616264343,-9041.708984375,304.1737365722656,0.8653061389923096,0.6969258785247803,0.4925201535224914,293.1116027832031,297.1499938964844,293.1499938964844,0.9963202476501464,-14690.7353515625,304.14849853515625,0.9230017066001892,0.8411259651184082,0.8015596270561218,293.1934509277344,297.1499938964844,293.1499938964844,0.1147425696253776,-12937.70703125,304.1600036621094,0.5117914080619812,0.1450007706880569,0.7053810954093933,288.98443603515625,291.1499938964844,252.1539459228516,251.52459716796875,279.1669311523437,293.217041015625,288.98712158203125,1.0,0.7454906105995178,0.4500660002231598,0.4500660002231598,1.0,1.0,-3.544075965881348,1.2128349542617798,2.3312411308288574,0.4159742891788482,0.0,0.0,1.0,362.2566833496094,363.0,110.39842224121094,-35188.8984375,4729.11328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7117919921875,309.12066650390625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8466718792915344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008592642843723,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.30499267578125,297.1499938964844,293.1499938964844,0.4226085841655731,-7198.736328125,304.1943359375,0.7392171621322632,0.4250757396221161,0.392626404762268,293.260009765625,297.1499938964844,293.1499938964844,0.6181252598762512,-10162.1435546875,304.1990966796875,0.8147823810577393,0.5750933289527893,0.5540789365768433,293.1171264648437,297.1499938964844,293.1499938964844,0.7831200957298279,-9013.7197265625,304.17510986328125,0.8640375137329102,0.696406364440918,0.4922409355640411,293.1188659667969,297.1499938964844,293.1499938964844,0.9926760196685792,-14643.6044921875,304.1553649902344,0.9212541580200196,0.8401825428009033,0.8007286787033081,293.19537353515625,297.1499938964844,293.1499938964844,0.1136397793889045,-12835.5673828125,304.1601867675781,0.5100282430648804,0.1440721899271011,0.7016444206237793,289.024169921875,291.1499938964844,252.21237182617188,251.57798767089844,279.16729736328125,293.2216186523437,289.0267944335937,1.0,0.7448970079421997,0.4509594142436981,0.4509594142436981,1.0,1.0,-3.5324535369873047,1.2108043432235718,2.321649074554444,0.4164431989192962,0.0,0.0,1.0,363.8722229003906,363.0,110.4176254272461,-35212.66015625,4706.650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7967529296875,309.2025146484375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8516508340835571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008643173496238,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.3092956542969,297.1499938964844,293.1499938964844,0.4177854359149933,-7134.27734375,304.1950378417969,0.736939549446106,0.4222683012485504,0.390216052532196,293.2670288085937,297.1499938964844,293.1499938964844,0.6123812794685364,-10088.544921875,304.2006225585937,0.8126214146614075,0.5723220705986023,0.5515986084938049,293.1221008300781,297.1499938964844,293.1499938964844,0.779710054397583,-8983.125,304.1767578125,0.8627788424491882,0.6958487629890442,0.491935133934021,293.12548828125,297.1499938964844,293.1499938964844,0.988688051700592,-14593.361328125,304.1616516113281,0.919568121433258,0.8392800092697144,0.7999597787857056,293.1972045898437,297.1499938964844,293.1499938964844,0.1125042513012886,-12729.9599609375,304.160400390625,0.508285403251648,0.1431385576725006,0.6978759169578552,289.0675354003906,291.1499938964844,252.27159118652344,251.632080078125,279.16766357421875,293.2261657714844,289.0706787109375,1.0,0.7442854642868042,0.4518681168556213,0.4518681168556213,1.0,1.0,-3.520744562149048,1.2087596654891968,2.3119850158691406,0.4169143140316009,0.0,0.0,1.0,365.4613037109375,366.0,116.75533294677734,-35266.79296875,4683.89111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91192626953125,309.3106994628906,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8522905111312866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008649664814583,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3174133300781,297.1499938964844,293.1499938964844,0.408008724451065,-7003.0966796875,304.1963195800781,0.7323923707008362,0.4165848195552826,0.3853310346603393,293.2805480957031,297.1499938964844,293.1499938964844,0.6005468368530273,-9936.5634765625,304.2034606933594,0.8081629872322083,0.5666126608848572,0.5464790463447571,293.13165283203125,297.1499938964844,293.1499938964844,0.7724582552909851,-8918.16015625,304.1799011230469,0.860260546207428,0.6946128010749817,0.4912393987178802,293.1374816894531,297.1499938964844,293.1499938964844,0.9800536632537842,-14487.912109375,304.17205810546875,0.9162809252738952,0.8374645709991455,0.7984523177146912,293.2005615234375,297.1499938964844,293.1499938964844,0.1102073639631271,-12515.556640625,304.1607666015625,0.5048480033874512,0.1412588655948639,0.6902748942375183,289.15850830078125,291.1499938964844,252.39219665527344,251.7421722412109,279.1683044433594,293.235107421875,289.1615600585937,1.0,0.7430123686790466,0.4537312388420105,0.4537312388420105,1.0,1.0,-3.496917486190796,1.2045674324035645,2.2923500537872314,0.4178362190723419,0.0,0.0,1.0,368.60687255859375,369.0,123.2494888305664,-35350.58203125,4637.36865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1232604980469,309.51104736328125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8530939221382141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008657818543724,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3174133300781,297.1499938964844,293.1499938964844,0.408008724451065,-7003.0966796875,304.1963195800781,0.7323923707008362,0.4165848195552826,0.3853310346603393,293.2805480957031,297.1499938964844,293.1499938964844,0.6005468368530273,-9936.5634765625,304.2034606933594,0.8081629872322083,0.5666126608848572,0.5464790463447571,293.13165283203125,297.1499938964844,293.1499938964844,0.7724582552909851,-8918.16015625,304.1799011230469,0.860260546207428,0.6946128010749817,0.4912393987178802,293.1374816894531,297.1499938964844,293.1499938964844,0.9800536632537842,-14487.912109375,304.17205810546875,0.9162809252738952,0.8374645709991455,0.7984523177146912,293.2005615234375,297.1499938964844,293.1499938964844,0.1102073639631271,-12515.556640625,304.1607666015625,0.5048480033874512,0.1412588655948639,0.6902748942375183,289.15850830078125,291.1499938964844,252.39219665527344,251.7421722412109,279.1683044433594,293.235107421875,289.1615600585937,1.0,0.7430123686790466,0.4537312388420105,0.4537312388420105,1.0,1.0,-3.496917486190796,1.2045674324035645,2.2923500537872314,0.4178362190723419,0.0,0.0,1.0,368.60687255859375,369.0,123.2494888305664,-35350.58203125,4637.36865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1232604980469,309.51104736328125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8530939221382141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008657818543724,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.32489013671875,297.1499938964844,293.1499938964844,0.3983543515205383,-6873.044921875,304.19696044921875,0.727833092212677,0.4108280837535858,0.3803755939006805,293.2933959960937,297.1499938964844,293.1499938964844,0.5886759161949158,-9783.8837890625,304.20538330078125,0.8034857511520386,0.5607008934020996,0.5411642789840698,293.1407165527344,297.1499938964844,293.1499938964844,0.765152633190155,-8853.09765625,304.1820678710937,0.8577368855476379,0.6932409405708313,0.4904452860355377,293.1483459472656,297.1499938964844,293.1499938964844,0.9711450338363647,-14382.3291015625,304.1794738769531,0.9130597114562988,0.8355781435966492,0.7968917489051819,293.2035827636719,297.1499938964844,293.1499938964844,0.1079507395625114,-12304.291015625,304.1609191894531,0.5014647841453552,0.1393634527921676,0.6826021075248718,289.2459716796875,291.1499938964844,252.51535034179688,251.85446166992188,279.1689147949219,293.2438659667969,289.2489318847656,1.0,0.7416790127754211,0.4556524455547333,0.4556524455547333,1.0,1.0,-3.4725029468536377,1.200208306312561,2.272294759750366,0.4187087118625641,0.0,0.0,1.0,371.7311706542969,372.0,121.81428527832033,-35403.91796875,4589.560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30975341796875,309.6905517578125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8581503033638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008709134999662,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.32489013671875,297.1499938964844,293.1499938964844,0.3983543515205383,-6873.044921875,304.19696044921875,0.727833092212677,0.4108280837535858,0.3803755939006805,293.2933959960937,297.1499938964844,293.1499938964844,0.5886759161949158,-9783.8837890625,304.20538330078125,0.8034857511520386,0.5607008934020996,0.5411642789840698,293.1407165527344,297.1499938964844,293.1499938964844,0.765152633190155,-8853.09765625,304.1820678710937,0.8577368855476379,0.6932409405708313,0.4904452860355377,293.1483459472656,297.1499938964844,293.1499938964844,0.9711450338363647,-14382.3291015625,304.1794738769531,0.9130597114562988,0.8355781435966492,0.7968917489051819,293.2035827636719,297.1499938964844,293.1499938964844,0.1079507395625114,-12304.291015625,304.1609191894531,0.5014647841453552,0.1393634527921676,0.6826021075248718,289.2459716796875,291.1499938964844,252.51535034179688,251.85446166992188,279.1689147949219,293.2438659667969,289.2489318847656,1.0,0.7416790127754211,0.4556524455547333,0.4556524455547333,1.0,1.0,-3.4725029468536377,1.200208306312561,2.272294759750366,0.4187087118625641,0.0,0.0,1.0,371.7311706542969,372.0,121.81428527832033,-35403.91796875,4589.560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30975341796875,309.6905517578125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8581503033638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008709134999662,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.3317565917969,297.1499938964844,293.1499938964844,0.388494610786438,-6739.22265625,304.1977233886719,0.723227858543396,0.4050068855285644,0.3753615319728851,293.3055725097656,297.1499938964844,293.1499938964844,0.5763040781021118,-9623.7265625,304.2075500488281,0.7986990809440613,0.5545958876609802,0.535668134689331,293.1492919921875,297.1499938964844,293.1499938964844,0.7571948170661926,-8781.841796875,304.1846618652344,0.8552080392837524,0.6917364001274109,0.4895618557929992,293.15838623046875,297.1499938964844,293.1499938964844,0.9612630009651184,-14266.5751953125,304.18609619140625,0.9098951816558838,0.8335834741592407,0.7952407598495483,293.2063293457031,297.1499938964844,293.1499938964844,0.1056404188275337,-12086.5791015625,304.1611328125,0.4981229305267334,0.1374525725841522,0.674861490726471,289.3416748046875,291.1499938964844,252.640625,251.9685516357422,279.1694641113281,293.2524719238281,289.34503173828125,1.0,0.7402910590171814,0.457628846168518,0.457628846168518,1.0,1.0,-3.447502851486206,1.1956675052642822,2.251835346221924,0.4195192456245422,0.0,0.0,1.0,374.8450927734375,375.0,131.1746368408203,-35499.13671875,4540.576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54278564453125,309.9112243652344,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8590274453163147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008718036115169,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.3317565917969,297.1499938964844,293.1499938964844,0.388494610786438,-6739.22265625,304.1977233886719,0.723227858543396,0.4050068855285644,0.3753615319728851,293.3055725097656,297.1499938964844,293.1499938964844,0.5763040781021118,-9623.7265625,304.2075500488281,0.7986990809440613,0.5545958876609802,0.535668134689331,293.1492919921875,297.1499938964844,293.1499938964844,0.7571948170661926,-8781.841796875,304.1846618652344,0.8552080392837524,0.6917364001274109,0.4895618557929992,293.15838623046875,297.1499938964844,293.1499938964844,0.9612630009651184,-14266.5751953125,304.18609619140625,0.9098951816558838,0.8335834741592407,0.7952407598495483,293.2063293457031,297.1499938964844,293.1499938964844,0.1056404188275337,-12086.5791015625,304.1611328125,0.4981229305267334,0.1374525725841522,0.674861490726471,289.3416748046875,291.1499938964844,252.640625,251.9685516357422,279.1694641113281,293.2524719238281,289.34503173828125,1.0,0.7402910590171814,0.457628846168518,0.457628846168518,1.0,1.0,-3.447502851486206,1.1956675052642822,2.251835346221924,0.4195192456245422,0.0,0.0,1.0,374.8450927734375,375.0,131.1746368408203,-35499.13671875,4540.576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54278564453125,309.9112243652344,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8590274453163147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008718036115169,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.3380126953125,297.1499938964844,293.1499938964844,0.3787112236022949,-6605.7353515625,304.1981201171875,0.7185261249542236,0.3991311192512512,0.3702948689460754,293.3171691894531,297.1499938964844,293.1499938964844,0.5638285875320435,-9461.6591796875,304.2091369628906,0.7938335537910461,0.5483027100563049,0.5299917459487915,293.1574401855469,297.1499938964844,293.1499938964844,0.7490603923797607,-8709.150390625,304.1866455078125,0.852668285369873,0.6900993585586548,0.4885845184326172,293.16778564453125,297.1499938964844,293.1499938964844,0.9510197639465332,-14148.15234375,304.1910705566406,0.9067881107330322,0.8314645886421204,0.793472945690155,293.2087707519531,297.1499938964844,293.1499938964844,0.1033505797386169,-11869.921875,304.1612243652344,0.4948049187660217,0.1355263739824295,0.6670535802841187,289.4369201660156,291.1499938964844,252.767578125,252.08404541015625,279.1700134277344,293.2608642578125,289.4401550292969,1.0,0.7388491034507751,0.4596577286720276,0.4596577286720276,1.0,1.0,-3.421889305114746,1.1909197568893433,2.2309694290161133,0.4202501177787781,0.0,0.0,1.0,377.9545593261719,378.0,131.72146606445312,-35560.08203125,4490.4140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74822998046875,310.1086730957031,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8592983484268188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008720785845071,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.3380126953125,297.1499938964844,293.1499938964844,0.3787112236022949,-6605.7353515625,304.1981201171875,0.7185261249542236,0.3991311192512512,0.3702948689460754,293.3171691894531,297.1499938964844,293.1499938964844,0.5638285875320435,-9461.6591796875,304.2091369628906,0.7938335537910461,0.5483027100563049,0.5299917459487915,293.1574401855469,297.1499938964844,293.1499938964844,0.7490603923797607,-8709.150390625,304.1866455078125,0.852668285369873,0.6900993585586548,0.4885845184326172,293.16778564453125,297.1499938964844,293.1499938964844,0.9510197639465332,-14148.15234375,304.1910705566406,0.9067881107330322,0.8314645886421204,0.793472945690155,293.2087707519531,297.1499938964844,293.1499938964844,0.1033505797386169,-11869.921875,304.1612243652344,0.4948049187660217,0.1355263739824295,0.6670535802841187,289.4369201660156,291.1499938964844,252.767578125,252.08404541015625,279.1700134277344,293.2608642578125,289.4401550292969,1.0,0.7388491034507751,0.4596577286720276,0.4596577286720276,1.0,1.0,-3.421889305114746,1.1909197568893433,2.2309694290161133,0.4202501177787781,0.0,0.0,1.0,377.9545593261719,378.0,131.72146606445312,-35560.08203125,4490.4140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74822998046875,310.1086730957031,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8592983484268188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008720785845071,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.3409118652344,297.1499938964844,293.1499938964844,0.3738961815834045,-6539.79150390625,304.1981201171875,0.7161225080490112,0.3961782157421112,0.3677466809749603,293.3227233886719,297.1499938964844,293.1499938964844,0.5576228499412537,-9380.83984375,304.20965576171875,0.7913771271705627,0.5450910329818726,0.5270909070968628,293.1613464355469,297.1499938964844,293.1499938964844,0.7450176477432251,-8673.1015625,304.18731689453125,0.8513987064361572,0.6892378330230713,0.4880650639533996,293.1722106933594,297.1499938964844,293.1499938964844,0.945886731147766,-14089.3017578125,304.19293212890625,0.9052659869194032,0.8303645849227905,0.7925497889518738,293.2098999023437,297.1499938964844,293.1499938964844,0.1022241935133934,-11763.0830078125,304.1612548828125,0.4931495785713196,0.1345580965280532,0.6631255149841309,289.4829406738281,291.1499938964844,252.83155822753903,252.14219665527344,279.1702575683594,293.2649841308594,289.4861145019531,1.0,0.7381095886230469,0.460690289735794,0.460690289735794,1.0,1.0,-3.408876180648804,1.1884710788726809,2.220405101776123,0.4205837845802307,0.0,0.0,1.0,379.50482177734375,378.0,130.02621459960938,-35579.171875,4464.951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8416442871094,310.1995544433594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.864027202129364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008768778061494,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
