time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548760,293.3436889648437,297.1499938964844,293.1499938964844,0.3690081238746643,-6472.51708984375,304.1982727050781,0.7136715054512024,0.3932171463966369,0.3651906847953796,293.3281555175781,297.1499938964844,293.1499938964844,0.5512616038322449,-9297.5888671875,304.2103881835937,0.7889084815979004,0.5418392419815063,0.5241521596908569,293.1651306152344,297.1499938964844,293.1499938964844,0.7407597899436951,-8634.8994140625,304.18829345703125,0.8501308560371399,0.6883485913276672,0.4875271916389465,293.176513671875,297.1499938964844,293.1499938964844,0.9404714107513428,-14026.99609375,304.1949768066406,0.9037693738937378,0.8292374014854431,0.7916029095649719,293.21099853515625,297.1499938964844,293.1499938964844,0.1010758355259895,-11653.6953125,304.1612854003906,0.4914929866790771,0.1335868388414383,0.6591838002204895,289.5322265625,291.1499938964844,252.89578247070312,252.20054626464844,279.1705017089844,293.26904296875,289.535888671875,1.0,0.7373594641685486,0.4617342054843902,0.4617342054843902,1.0,1.0,-3.3957412242889404,1.185975432395935,2.209765672683716,0.4208964705467224,0.0,0.0,1.0,381.0518493652344,381.0,134.97418212890625,-35626.5625,4439.27978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96417236328125,310.31597900390625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8644160628318787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008772723958827,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.3487854003906,297.1499938964844,293.1499938964844,0.3592143952846527,-6337.025390625,304.198486328125,0.7085742354393005,0.3872719407081604,0.3600563704967499,293.33856201171875,297.1499938964844,293.1499938964844,0.5383530855178833,-9127.9052734375,304.2117614746094,0.7839314937591553,0.5352102518081665,0.5181556344032288,293.1724853515625,297.1499938964844,293.1499938964844,0.7319387197494507,-8555.591796875,304.1902160644531,0.8475915789604187,0.6864749789237976,0.4863867461681366,293.184814453125,297.1499938964844,293.1499938964844,0.9292101860046388,-13897.634765625,304.1986999511719,0.900824785232544,0.8268850445747375,0.7896202802658081,293.2129821777344,297.1499938964844,293.1499938964844,0.0987689644098281,-11433.0400390625,304.161376953125,0.4881569743156433,0.1316356658935547,0.6512609124183655,289.6345520019531,291.1499938964844,253.0248260498047,252.3176422119141,279.17095947265625,293.2770080566406,289.6380920410156,1.0,0.7358261942863464,0.4638553261756897,0.4638553261756897,1.0,1.0,-3.369069814682007,1.1808241605758667,2.1882457733154297,0.4214493334293365,0.0,0.0,1.0,384.14202880859375,369.0,139.68858337402344,-35694.76953125,4387.26806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1882629394531,310.5311279296875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8646959662437439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000877556449268,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548880,293.3487854003906,297.1499938964844,293.1499938964844,0.3592143952846527,-6337.025390625,304.198486328125,0.7085742354393005,0.3872719407081604,0.3600563704967499,293.33856201171875,297.1499938964844,293.1499938964844,0.5383530855178833,-9127.9052734375,304.2117614746094,0.7839314937591553,0.5352102518081665,0.5181556344032288,293.1724853515625,297.1499938964844,293.1499938964844,0.7319387197494507,-8555.591796875,304.1902160644531,0.8475915789604187,0.6864749789237976,0.4863867461681366,293.184814453125,297.1499938964844,293.1499938964844,0.9292101860046388,-13897.634765625,304.1986999511719,0.900824785232544,0.8268850445747375,0.7896202802658081,293.2129821777344,297.1499938964844,293.1499938964844,0.0987689644098281,-11433.0400390625,304.161376953125,0.4881569743156433,0.1316356658935547,0.6512609124183655,289.6345520019531,291.1499938964844,253.0248260498047,252.3176422119141,279.17095947265625,293.2770080566406,289.6380920410156,1.0,0.7358261942863464,0.4638553261756897,0.4638553261756897,1.0,1.0,-3.369069814682007,1.1808241605758667,2.1882457733154297,0.4214493334293365,0.0,0.0,1.0,384.14202880859375,369.0,139.68858337402344,-35694.76953125,4387.26806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1882629394531,310.5311279296875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8646959662437439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000877556449268,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.3529968261719,297.1499938964844,293.1499938964844,0.3493266999721527,-6199.2294921875,304.19879150390625,0.7059832215309143,0.3813813626766205,0.3546740710735321,293.3481750488281,297.1499938964844,293.1499938964844,0.5251954793930054,-8953.791015625,304.2131042480469,0.7818482518196106,0.5284857153892517,0.5117634534835815,293.1791687011719,297.1499938964844,293.1499938964844,0.7227818965911865,-8472.9453125,304.1920471191406,0.8480643630027771,0.6845501065254211,0.4849848449230194,293.1923522949219,297.1499938964844,293.1499938964844,0.9175399541854858,-13763.544921875,304.201904296875,0.9013373255729676,0.8244722485542297,0.7872776389122009,293.2145080566406,297.1499938964844,293.1499938964844,0.0962803810834884,-11194.5400390625,304.1617126464844,0.4864791631698608,0.1297339051961898,0.6421138644218445,289.7351379394531,291.1499938964844,253.1542510986328,252.4349670410156,279.17156982421875,293.2844543457031,289.7387084960937,1.0,0.730232834815979,0.4660453796386719,0.4660453796386719,1.0,1.0,-3.339409589767456,1.1745522022247314,2.1648573875427246,0.421589195728302,0.0,0.0,1.0,379.9656066894531,357.0,140.0333251953125,-35718.3203125,4286.6728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3878173828125,310.7275695800781,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8691816926002502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008821089286357,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.3529968261719,297.1499938964844,293.1499938964844,0.3493266999721527,-6199.2294921875,304.19879150390625,0.7059832215309143,0.3813813626766205,0.3546740710735321,293.3481750488281,297.1499938964844,293.1499938964844,0.5251954793930054,-8953.791015625,304.2131042480469,0.7818482518196106,0.5284857153892517,0.5117634534835815,293.1791687011719,297.1499938964844,293.1499938964844,0.7227818965911865,-8472.9453125,304.1920471191406,0.8480643630027771,0.6845501065254211,0.4849848449230194,293.1923522949219,297.1499938964844,293.1499938964844,0.9175399541854858,-13763.544921875,304.201904296875,0.9013373255729676,0.8244722485542297,0.7872776389122009,293.2145080566406,297.1499938964844,293.1499938964844,0.0962803810834884,-11194.5400390625,304.1617126464844,0.4864791631698608,0.1297339051961898,0.6421138644218445,289.7351379394531,291.1499938964844,253.1542510986328,252.4349670410156,279.17156982421875,293.2844543457031,289.7387084960937,1.0,0.730232834815979,0.4660453796386719,0.4660453796386719,1.0,1.0,-3.339409589767456,1.1745522022247314,2.1648573875427246,0.421589195728302,0.0,0.0,1.0,379.9656066894531,357.0,140.0333251953125,-35718.3203125,4286.6728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3878173828125,310.7275695800781,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8691816926002502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008821089286357,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.3561706542969,297.1499938964844,293.1499938964844,0.3392447531223297,-6057.4912109375,304.1993408203125,0.7048993706703186,0.3755920827388763,0.349237322807312,293.3568420410156,297.1499938964844,293.1499938964844,0.5115343928337097,-8771.4814453125,304.21484375,0.7813419103622437,0.5217039585113525,0.5051630735397339,293.1851501464844,297.1499938964844,293.1499938964844,0.712864100933075,-8382.7265625,304.194580078125,0.8502277135848999,0.6825994849205017,0.4834555387496948,293.1991577148437,297.1499938964844,293.1499938964844,0.9049028158187866,-13617.421875,304.2056884765625,0.9037827849388124,0.8220164775848389,0.7847476601600647,293.2153625488281,297.1499938964844,293.1499938964844,0.0936859920620918,-10944.7783203125,304.1621398925781,0.4858107566833496,0.1279244273900985,0.632646918296814,289.8459167480469,291.1499938964844,253.2836303710937,252.5521240234375,279.17205810546875,293.2912902832031,289.8500061035156,1.0,0.7228794097900391,0.4682763516902923,0.4682763516902923,1.0,1.0,-3.3086678981781006,1.1678271293640137,2.140840768814087,0.4214760363101959,0.0,0.0,1.0,371.8729553222656,345.0,151.6641082763672,-35780.9609375,4162.68359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6362609863281,310.9678649902344,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8694027066230774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008823332027532,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.3561706542969,297.1499938964844,293.1499938964844,0.3392447531223297,-6057.4912109375,304.1993408203125,0.7048993706703186,0.3755920827388763,0.349237322807312,293.3568420410156,297.1499938964844,293.1499938964844,0.5115343928337097,-8771.4814453125,304.21484375,0.7813419103622437,0.5217039585113525,0.5051630735397339,293.1851501464844,297.1499938964844,293.1499938964844,0.712864100933075,-8382.7265625,304.194580078125,0.8502277135848999,0.6825994849205017,0.4834555387496948,293.1991577148437,297.1499938964844,293.1499938964844,0.9049028158187866,-13617.421875,304.2056884765625,0.9037827849388124,0.8220164775848389,0.7847476601600647,293.2153625488281,297.1499938964844,293.1499938964844,0.0936859920620918,-10944.7783203125,304.1621398925781,0.4858107566833496,0.1279244273900985,0.632646918296814,289.8459167480469,291.1499938964844,253.2836303710937,252.5521240234375,279.17205810546875,293.2912902832031,289.8500061035156,1.0,0.7228794097900391,0.4682763516902923,0.4682763516902923,1.0,1.0,-3.3086678981781006,1.1678271293640137,2.140840768814087,0.4214760363101959,0.0,0.0,1.0,371.8729553222656,345.0,151.6641082763672,-35780.9609375,4162.68359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6362609863281,310.9678649902344,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8694027066230774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008823332027532,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.3587646484375,297.1499938964844,293.1499938964844,0.3292984664440155,-5916.7451171875,304.199462890625,0.7046012878417969,0.369847297668457,0.343792587518692,293.36492919921875,297.1499938964844,293.1499938964844,0.4978475272655487,-8587.8349609375,304.21600341796875,0.7816265821456909,0.5148252844810486,0.4984162449836731,293.1905822753906,297.1499938964844,293.1499938964844,0.702772855758667,-8290.8994140625,304.1965026855469,0.8533048033714294,0.6806036829948425,0.4818418622016907,293.2054138183594,297.1499938964844,293.1499938964844,0.8920072913169861,-13468.552734375,304.2085876464844,0.9073594808578492,0.8195009231567383,0.7820883989334106,293.2157287597656,297.1499938964844,293.1499938964844,0.0911190211772918,-10697.3623046875,304.162353515625,0.4857141673564911,0.126190647482872,0.6231929659843445,289.95733642578125,291.1499938964844,253.4125518798828,252.6687164306641,279.1724548339844,293.2977600097656,289.9613342285156,1.0,0.714574933052063,0.470542311668396,0.470542311668396,1.0,1.0,-3.2774999141693115,1.1608755588531494,2.116624355316162,0.4212302267551422,0.0,0.0,1.0,361.91412353515625,333.0,153.7105255126953,-35811.26171875,4029.14404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8586120605469,311.1862487792969,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8689362406730652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000881859799847,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.3587646484375,297.1499938964844,293.1499938964844,0.3292984664440155,-5916.7451171875,304.199462890625,0.7046012878417969,0.369847297668457,0.343792587518692,293.36492919921875,297.1499938964844,293.1499938964844,0.4978475272655487,-8587.8349609375,304.21600341796875,0.7816265821456909,0.5148252844810486,0.4984162449836731,293.1905822753906,297.1499938964844,293.1499938964844,0.702772855758667,-8290.8994140625,304.1965026855469,0.8533048033714294,0.6806036829948425,0.4818418622016907,293.2054138183594,297.1499938964844,293.1499938964844,0.8920072913169861,-13468.552734375,304.2085876464844,0.9073594808578492,0.8195009231567383,0.7820883989334106,293.2157287597656,297.1499938964844,293.1499938964844,0.0911190211772918,-10697.3623046875,304.162353515625,0.4857141673564911,0.126190647482872,0.6231929659843445,289.95733642578125,291.1499938964844,253.4125518798828,252.6687164306641,279.1724548339844,293.2977600097656,289.9613342285156,1.0,0.714574933052063,0.470542311668396,0.470542311668396,1.0,1.0,-3.2774999141693115,1.1608755588531494,2.116624355316162,0.4212302267551422,0.0,0.0,1.0,361.91412353515625,333.0,153.7105255126953,-35811.26171875,4029.14404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8586120605469,311.1862487792969,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8689362406730652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000881859799847,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.3602294921875,297.1499938964844,293.1499938964844,0.3243720531463623,-5846.6748046875,304.1994323730469,0.7045947909355164,0.3669145405292511,0.34102463722229,293.3691101074219,297.1499938964844,293.1499938964844,0.4910201132297516,-8495.8173828125,304.2164306640625,0.7819145321846008,0.5112785696983337,0.4949501156806946,293.1931457519531,297.1499938964844,293.1499938964844,0.6977666616439819,-8245.3681640625,304.1971435546875,0.8550645112991333,0.6795870065689087,0.4810120165348053,293.2083740234375,297.1499938964844,293.1499938964844,0.8855953812599182,-13394.673828125,304.2095642089844,0.9094526171684264,0.818221390247345,0.780724287033081,293.2157897949219,297.1499938964844,293.1499938964844,0.0898617878556251,-10576.23828125,304.16241455078125,0.4858039319515228,0.1253456324338913,0.6185040473937988,290.0116577148437,291.1499938964844,253.4766998291016,252.7266845703125,279.1726989746094,293.3012084960937,290.0155944824219,1.0,0.7102051377296448,0.4716936647891998,0.4716936647891998,1.0,1.0,-3.261727094650269,1.1573128700256348,2.104414224624634,0.421066015958786,0.0,0.0,1.0,356.5640869140625,333.0,152.56341552734375,-35814.95703125,3960.6650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.96063232421875,311.2877502441406,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.873271107673645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008862591348588,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3616943359375,297.1499938964844,293.1499938964844,0.319355845451355,-5774.9404296875,304.1995544433594,0.7046382427215576,0.3639609515666961,0.338217556476593,293.37335205078125,297.1499938964844,293.1499938964844,0.4840283989906311,-8401.0625,304.2170715332031,0.7822521328926086,0.5076727867126465,0.4914108216762543,293.19561767578125,297.1499938964844,293.1499938964844,0.6925683617591858,-8197.8359375,304.1980285644531,0.8569337129592896,0.6785563230514526,0.4801690578460693,293.211181640625,297.1499938964844,293.1499938964844,0.8789433836936951,-13317.609375,304.2108459472656,0.9117054343223572,0.8169260621070862,0.7793409824371338,293.2158203125,297.1499938964844,293.1499938964844,0.0885907411575317,-10453.611328125,304.1624450683594,0.4859592914581299,0.1245111376047134,0.6138423085212708,290.0692443847656,291.1499938964844,253.5405731201172,252.78436279296875,279.17291259765625,293.3047180175781,290.07373046875,1.0,0.7057337760925293,0.4728557467460632,0.4728557467460632,1.0,1.0,-3.245813131332397,1.1536824703216553,2.092130422592163,0.4208650290966034,0.0,0.0,1.0,351.0697326660156,321.0,157.9132537841797,-35845.53125,3891.61767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0915222167969,311.41473388671875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8732499480247498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008862377144396,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.3642883300781,297.1499938964844,293.1499938964844,0.3093350529670715,-5630.7841796875,304.1997375488281,0.7049061059951782,0.3580727875232696,0.3325841426849365,293.38153076171875,297.1499938964844,293.1499938964844,0.4698967635631561,-8208.4794921875,304.2182312011719,0.7830770015716553,0.5003564953804016,0.484196126461029,293.2003173828125,297.1499938964844,293.1499938964844,0.6819198131561279,-8100.19287109375,304.1997375488281,0.8609615564346313,0.6764427423477173,0.4784392416477203,293.21661376953125,297.1499938964844,293.1499938964844,0.8653101921081543,-13159.2998046875,304.2132568359375,0.9166324734687804,0.8142744898796082,0.7765074968338013,293.2157287597656,297.1499938964844,293.1499938964844,0.0860491394996643,-10208.4990234375,304.1625366210937,0.486430674791336,0.1228608563542366,0.6045727729797363,290.1885986328125,291.1499938964844,253.66726684570312,252.898666381836,279.1730651855469,293.310302734375,290.1929626464844,1.0,0.6965602040290833,0.4751756489276886,0.4751756489276886,1.0,1.0,-3.213730812072754,1.1462039947509766,2.0675268173217773,0.4203022420406341,0.0,0.0,1.0,339.7786560058594,309.0,163.20852661132812,-35880.73046875,3753.021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.33233642578125,311.6509094238281,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8726598024368286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008856387576088,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.3642883300781,297.1499938964844,293.1499938964844,0.3093350529670715,-5630.7841796875,304.1997375488281,0.7049061059951782,0.3580727875232696,0.3325841426849365,293.38153076171875,297.1499938964844,293.1499938964844,0.4698967635631561,-8208.4794921875,304.2182312011719,0.7830770015716553,0.5003564953804016,0.484196126461029,293.2003173828125,297.1499938964844,293.1499938964844,0.6819198131561279,-8100.19287109375,304.1997375488281,0.8609615564346313,0.6764427423477173,0.4784392416477203,293.21661376953125,297.1499938964844,293.1499938964844,0.8653101921081543,-13159.2998046875,304.2132568359375,0.9166324734687804,0.8142744898796082,0.7765074968338013,293.2157287597656,297.1499938964844,293.1499938964844,0.0860491394996643,-10208.4990234375,304.1625366210937,0.486430674791336,0.1228608563542366,0.6045727729797363,290.1885986328125,291.1499938964844,253.66726684570312,252.898666381836,279.1730651855469,293.310302734375,290.1929626464844,1.0,0.6965602040290833,0.4751756489276886,0.4751756489276886,1.0,1.0,-3.213730812072754,1.1462039947509766,2.0675268173217773,0.4203022420406341,0.0,0.0,1.0,339.7786560058594,309.0,163.20852661132812,-35880.73046875,3753.021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.33233642578125,311.6509094238281,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8726598024368286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008856387576088,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.3662414550781,297.1499938964844,293.1499938964844,0.2996392548084259,-5490.39794921875,304.1993103027344,0.7054086923599243,0.3522439897060394,0.3269876837730407,293.3890991210937,297.1499938964844,293.1499938964844,0.4560205638408661,-8018.2978515625,304.2185974121094,0.7840850949287415,0.4929527342319488,0.4768770337104797,293.2047119140625,297.1499938964844,293.1499938964844,0.6714658141136169,-8004.32861328125,304.2005615234375,0.8653333783149719,0.6742787957191467,0.4766639471054077,293.2216491699219,297.1499938964844,293.1499938964844,0.8518942594528198,-13003.7021484375,304.2145080566406,0.9220412969589232,0.8115655779838562,0.773604691028595,293.21563720703125,297.1499938964844,293.1499938964844,0.0835550874471664,-9968.8349609375,304.1625061035156,0.4870505332946777,0.1212110668420791,0.5952820181846619,290.3035583496094,291.1499938964844,253.79220581054688,253.01126098632807,279.173095703125,293.314208984375,290.3077697753906,1.0,0.6871602535247803,0.4774883389472961,0.4774883389472961,1.0,1.0,-3.181405067443848,1.1384599208831787,2.042945146560669,0.4195310771465301,0.0,0.0,1.0,328.2525329589844,297.0,160.52867126464844,-35883.7109375,3614.9794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5452880859375,311.8634338378906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.876237154006958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008892693440429,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.3662414550781,297.1499938964844,293.1499938964844,0.2996392548084259,-5490.39794921875,304.1993103027344,0.7054086923599243,0.3522439897060394,0.3269876837730407,293.3890991210937,297.1499938964844,293.1499938964844,0.4560205638408661,-8018.2978515625,304.2185974121094,0.7840850949287415,0.4929527342319488,0.4768770337104797,293.2047119140625,297.1499938964844,293.1499938964844,0.6714658141136169,-8004.32861328125,304.2005615234375,0.8653333783149719,0.6742787957191467,0.4766639471054077,293.2216491699219,297.1499938964844,293.1499938964844,0.8518942594528198,-13003.7021484375,304.2145080566406,0.9220412969589232,0.8115655779838562,0.773604691028595,293.21563720703125,297.1499938964844,293.1499938964844,0.0835550874471664,-9968.8349609375,304.1625061035156,0.4870505332946777,0.1212110668420791,0.5952820181846619,290.3035583496094,291.1499938964844,253.79220581054688,253.01126098632807,279.173095703125,293.314208984375,290.3077697753906,1.0,0.6871602535247803,0.4774883389472961,0.4774883389472961,1.0,1.0,-3.181405067443848,1.1384599208831787,2.042945146560669,0.4195310771465301,0.0,0.0,1.0,328.2525329589844,297.0,160.52867126464844,-35883.7109375,3614.9794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5452880859375,311.8634338378906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.876237154006958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008892693440429,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.36767578125,297.1499938964844,293.1499938964844,0.2899994850158691,-5349.53857421875,304.1989440917969,0.7061246037483215,0.3464730381965637,0.3214388191699981,293.3961181640625,297.1499938964844,293.1499938964844,0.4420253336429596,-7824.7626953125,304.21905517578125,0.785257875919342,0.4854740500450134,0.4694813787937164,293.20880126953125,297.1499938964844,293.1499938964844,0.6606422662734985,-7904.34765625,304.2017517089844,0.8700301647186279,0.6720638275146484,0.4748518764972687,293.2263488769531,297.1499938964844,293.1499938964844,0.838015615940094,-12841.52734375,304.2161560058594,0.9278625249862672,0.8087994456291199,0.7706470489501953,293.2155456542969,297.1499938964844,293.1499938964844,0.081028513610363,-9726.5478515625,304.1625671386719,0.4878014028072357,0.1195686683058738,0.5859882831573486,290.42559814453125,291.1499938964844,253.9149475097656,253.1217498779297,279.1731872558594,293.31768798828125,290.4302673339844,1.0,0.6775926351547241,0.4798087775707245,0.4798087775707245,1.0,1.0,-3.148932218551636,1.1305235624313354,2.0184085369110107,0.4186035394668579,0.0,0.0,1.0,316.607177734375,285.0,168.61004638671875,-35923.62109375,3478.3974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8014221191406,312.1144104003906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8755744099617004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008885966963134,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.36767578125,297.1499938964844,293.1499938964844,0.2899994850158691,-5349.53857421875,304.1989440917969,0.7061246037483215,0.3464730381965637,0.3214388191699981,293.3961181640625,297.1499938964844,293.1499938964844,0.4420253336429596,-7824.7626953125,304.21905517578125,0.785257875919342,0.4854740500450134,0.4694813787937164,293.20880126953125,297.1499938964844,293.1499938964844,0.6606422662734985,-7904.34765625,304.2017517089844,0.8700301647186279,0.6720638275146484,0.4748518764972687,293.2263488769531,297.1499938964844,293.1499938964844,0.838015615940094,-12841.52734375,304.2161560058594,0.9278625249862672,0.8087994456291199,0.7706470489501953,293.2155456542969,297.1499938964844,293.1499938964844,0.081028513610363,-9726.5478515625,304.1625671386719,0.4878014028072357,0.1195686683058738,0.5859882831573486,290.42559814453125,291.1499938964844,253.9149475097656,253.1217498779297,279.1731872558594,293.31768798828125,290.4302673339844,1.0,0.6775926351547241,0.4798087775707245,0.4798087775707245,1.0,1.0,-3.148932218551636,1.1305235624313354,2.0184085369110107,0.4186035394668579,0.0,0.0,1.0,316.607177734375,285.0,168.61004638671875,-35923.62109375,3478.3974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8014221191406,312.1144104003906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8755744099617004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008885966963134,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.36865234375,297.1499938964844,293.1499938964844,0.280621588230133,-5211.4697265625,304.1982421875,0.7070474624633789,0.3407594263553619,0.3159371316432953,293.4026184082031,297.1499938964844,293.1499938964844,0.4282261431217193,-7632.5791015625,304.2190246582031,0.7865864634513855,0.4779196083545685,0.4620092511177063,293.212646484375,297.1499938964844,293.1499938964844,0.6498739719390869,-7804.6416015625,304.2024230957031,0.8750492930412292,0.6697946190834045,0.4729981422424316,293.2307434082031,297.1499938964844,293.1499938964844,0.8241919279098511,-12679.7080078125,304.21710205078125,0.9340370893478394,0.8059709072113037,0.767625093460083,293.21539306640625,297.1499938964844,293.1499938964844,0.0785332545638084,-9488.4990234375,304.1625366210937,0.4886901080608368,0.1179390028119087,0.5767335295677185,290.5466003417969,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,293.3208312988281,290.5511474609375,1.0,0.6678826212882996,0.4821338653564453,0.4821338653564453,1.0,1.0,-3.116344690322876,1.1224005222320557,1.9939440488815308,0.4175178408622741,0.0,0.0,1.0,304.89996337890625,273.0,168.01185607910156,-35929.2265625,3343.682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0274658203125,312.33966064453125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8742395043373108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008872419712133,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.36865234375,297.1499938964844,293.1499938964844,0.280621588230133,-5211.4697265625,304.1982421875,0.7070474624633789,0.3407594263553619,0.3159371316432953,293.4026184082031,297.1499938964844,293.1499938964844,0.4282261431217193,-7632.5791015625,304.2190246582031,0.7865864634513855,0.4779196083545685,0.4620092511177063,293.212646484375,297.1499938964844,293.1499938964844,0.6498739719390869,-7804.6416015625,304.2024230957031,0.8750492930412292,0.6697946190834045,0.4729981422424316,293.2307434082031,297.1499938964844,293.1499938964844,0.8241919279098511,-12679.7080078125,304.21710205078125,0.9340370893478394,0.8059709072113037,0.767625093460083,293.21539306640625,297.1499938964844,293.1499938964844,0.0785332545638084,-9488.4990234375,304.1625366210937,0.4886901080608368,0.1179390028119087,0.5767335295677185,290.5466003417969,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,293.3208312988281,290.5511474609375,1.0,0.6678826212882996,0.4821338653564453,0.4821338653564453,1.0,1.0,-3.116344690322876,1.1224005222320557,1.9939440488815308,0.4175178408622741,0.0,0.0,1.0,304.89996337890625,273.0,168.01185607910156,-35929.2265625,3343.682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0274658203125,312.33966064453125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8742395043373108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008872419712133,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.3689880371094,297.1499938964844,293.1499938964844,0.2760675847530365,-5144.0615234375,304.19775390625,0.7075908184051514,0.3379254937171936,0.3132055997848511,293.4056701660156,297.1499938964844,293.1499938964844,0.421459436416626,-7537.853515625,304.2187805175781,0.7873129844665527,0.4741160273551941,0.4582467377185821,293.2144470214844,297.1499938964844,293.1499938964844,0.6446013450622559,-7755.77490234375,304.2024841308594,0.8776875138282776,0.6686453819274902,0.4720595479011535,293.2328186035156,297.1499938964844,293.1499938964844,0.8174148797988892,-12600.345703125,304.2172241210937,0.9372475743293762,0.8045405149459839,0.7660963535308838,293.2153015136719,297.1499938964844,293.1499938964844,0.0773077681660652,-9372.1787109375,304.1624755859375,0.4891897439956665,0.1171297430992126,0.5721264481544495,290.6051330566406,291.1499938964844,254.0940093994141,253.28273010253903,279.1732177734375,293.322265625,290.6095886230469,1.0,0.662979245185852,0.483296275138855,0.483296275138855,1.0,1.0,-3.100031614303589,1.1182749271392822,1.9817566871643064,0.4169163107872009,0.0,0.0,1.0,299.03143310546875,273.0,165.63995361328125,-35920.48046875,3277.126708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1300354003906,312.443359375,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8781455755233765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008912061457522,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.3692321777344,297.1499938964844,293.1499938964844,0.2715049088001251,-5076.1630859375,304.1973876953125,0.7081887125968933,0.3351054191589355,0.3104861378669739,293.4086303710937,297.1499938964844,293.1499938964844,0.4146389961242676,-7441.84716796875,304.2186889648437,0.7880821228027344,0.470295786857605,0.4544682204723358,293.2161865234375,297.1499938964844,293.1499938964844,0.6391947865486145,-7705.3837890625,304.2027893066406,0.8804138898849487,0.667486310005188,0.4711146354675293,293.2348022460937,297.1499938964844,293.1499938964844,0.8104753494262695,-12518.580078125,304.2176208496094,0.9405327439308168,0.8031013607978821,0.7645591497421265,293.2151794433594,297.1499938964844,293.1499938964844,0.0760681480169296,-9254.716796875,304.1624755859375,0.4897266924381256,0.1163235381245613,0.5675330758094788,290.6663513183594,291.1499938964844,254.15213012695312,253.33493041992188,279.1732177734375,293.3236389160156,290.6713562011719,1.0,0.6580466628074646,0.4844577014446258,0.4844577014446258,1.0,1.0,-3.0837130546569824,1.114107966423035,1.969605088233948,0.416275680065155,0.0,0.0,1.0,293.1593017578125,261.0,169.72091674804688,-35937.89453125,3211.153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.26080322265625,312.5718994140625,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8777069449424744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008907609735615,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.36944580078125,297.1499938964844,293.1499938964844,0.262482225894928,-4940.99951171875,304.1966247558594,0.7095485329627991,0.3295067548751831,0.3050837218761444,293.4142761230469,297.1499938964844,293.1499938964844,0.4010234177112579,-7248.90869140625,304.2184753417969,0.7897526025772095,0.4625988304615021,0.4468572735786438,293.21954345703125,297.1499938964844,293.1499938964844,0.6282346248626709,-7602.7958984375,304.20343017578125,0.8861376047134399,0.6651278138160706,0.469197541475296,293.23858642578125,297.1499938964844,293.1499938964844,0.7964216470718384,-12352.2705078125,304.2184753417969,0.9473025798797609,0.8001856803894043,0.7614510655403137,293.2149658203125,297.1499938964844,293.1499938964844,0.0735828727483749,-9020.2958984375,304.1624450683594,0.4909172356128692,0.1147199422121048,0.558383584022522,290.79254150390625,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,293.326171875,290.79742431640625,1.0,0.6480902433395386,0.4867753982543945,0.4867753982543945,1.0,1.0,-3.051027297973633,1.1056339740753174,1.945393443107605,0.4148690402507782,0.0,0.0,1.0,281.40924072265625,249.0,173.3311004638672,-35946.75390625,3080.912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4999389648437,312.8098449707031,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8762990236282349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008893320919014,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.36944580078125,297.1499938964844,293.1499938964844,0.262482225894928,-4940.99951171875,304.1966247558594,0.7095485329627991,0.3295067548751831,0.3050837218761444,293.4142761230469,297.1499938964844,293.1499938964844,0.4010234177112579,-7248.90869140625,304.2184753417969,0.7897526025772095,0.4625988304615021,0.4468572735786438,293.21954345703125,297.1499938964844,293.1499938964844,0.6282346248626709,-7602.7958984375,304.20343017578125,0.8861376047134399,0.6651278138160706,0.469197541475296,293.23858642578125,297.1499938964844,293.1499938964844,0.7964216470718384,-12352.2705078125,304.2184753417969,0.9473025798797609,0.8001856803894043,0.7614510655403137,293.2149658203125,297.1499938964844,293.1499938964844,0.0735828727483749,-9020.2958984375,304.1624450683594,0.4909172356128692,0.1147199422121048,0.558383584022522,290.79254150390625,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,293.326171875,290.79742431640625,1.0,0.6480902433395386,0.4867753982543945,0.4867753982543945,1.0,1.0,-3.051027297973633,1.1056339740753174,1.945393443107605,0.4148690402507782,0.0,0.0,1.0,281.40924072265625,249.0,173.3311004638672,-35946.75390625,3080.912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4999389648437,312.8098449707031,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8762990236282349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008893320919014,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.36932373046875,297.1499938964844,293.1499938964844,0.2538063824176788,-4810.06689453125,304.1955261230469,0.7111336588859558,0.3239683210849762,0.2997324764728546,293.4195556640625,297.1499938964844,293.1499938964844,0.3877683579921722,-7059.67529296875,304.2177124023437,0.7916213870048523,0.4548347294330597,0.4391791820526123,293.22265625,297.1499938964844,293.1499938964844,0.6175749897956848,-7502.8291015625,304.203369140625,0.8922522068023682,0.6627330780029297,0.4672513306140899,293.2420349121094,297.1499938964844,293.1499938964844,0.7827457785606384,-12190.220703125,304.2184143066406,0.9543114304542542,0.7972380518913269,0.7583073377609253,293.2146911621094,297.1499938964844,293.1499938964844,0.0711504444479942,-8792.84765625,304.162353515625,0.4922784268856048,0.1131287068128585,0.5492849349975586,290.9136047363281,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.3283996582031,290.9183044433594,1.0,0.6380134224891663,0.4890801906585693,0.4890801906585693,1.0,1.0,-3.018306970596313,1.0969760417938232,1.921330809593201,0.413290798664093,0.0,0.0,1.0,269.6556091308594,237.0,169.40943908691406,-35923.7890625,2953.027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7098693847656,313.0227355957031,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8790854215621948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008921599364839,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.36932373046875,297.1499938964844,293.1499938964844,0.2538063824176788,-4810.06689453125,304.1955261230469,0.7111336588859558,0.3239683210849762,0.2997324764728546,293.4195556640625,297.1499938964844,293.1499938964844,0.3877683579921722,-7059.67529296875,304.2177124023437,0.7916213870048523,0.4548347294330597,0.4391791820526123,293.22265625,297.1499938964844,293.1499938964844,0.6175749897956848,-7502.8291015625,304.203369140625,0.8922522068023682,0.6627330780029297,0.4672513306140899,293.2420349121094,297.1499938964844,293.1499938964844,0.7827457785606384,-12190.220703125,304.2184143066406,0.9543114304542542,0.7972380518913269,0.7583073377609253,293.2146911621094,297.1499938964844,293.1499938964844,0.0711504444479942,-8792.84765625,304.162353515625,0.4922784268856048,0.1131287068128585,0.5492849349975586,290.9136047363281,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.3283996582031,290.9183044433594,1.0,0.6380134224891663,0.4890801906585693,0.4890801906585693,1.0,1.0,-3.018306970596313,1.0969760417938232,1.921330809593201,0.413290798664093,0.0,0.0,1.0,269.6556091308594,237.0,169.40943908691406,-35923.7890625,2953.027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7098693847656,313.0227355957031,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8790854215621948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008921599364839,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.36895751953125,297.1499938964844,293.1499938964844,0.2452261000871658,-4679.306640625,304.1946716308594,0.7129622101783752,0.3184897303581238,0.2944340407848358,293.4244689941406,297.1499938964844,293.1499938964844,0.374509185552597,-6868.447265625,304.2172546386719,0.793717086315155,0.4470054507255554,0.431438684463501,293.2255859375,297.1499938964844,293.1499938964844,0.6066641807556152,-7399.65625,304.20379638671875,0.8987928032875061,0.660302460193634,0.4652817845344543,293.2452392578125,297.1499938964844,293.1499938964844,0.7687747478485107,-12023.18359375,304.21893310546875,0.9615200757980348,0.7942566871643066,0.7551349997520447,293.2143859863281,297.1499938964844,293.1499938964844,0.0686939731240272,-8564.7041015625,304.1623229980469,0.4938320815563202,0.1115501597523689,0.5402402281761169,291.0409545898437,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,293.3304138183594,291.0461120605469,1.0,0.6278165578842163,0.4913654029369354,0.4913654029369354,1.0,1.0,-2.9855785369873047,1.0881356000900269,1.897443056106568,0.4115384817123413,0.0,0.0,1.0,257.904052734375,225.0,176.48025512695312,-35936.04296875,2827.572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9617004394531,313.2730407714844,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8776556253433228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000890708877705,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.36895751953125,297.1499938964844,293.1499938964844,0.2452261000871658,-4679.306640625,304.1946716308594,0.7129622101783752,0.3184897303581238,0.2944340407848358,293.4244689941406,297.1499938964844,293.1499938964844,0.374509185552597,-6868.447265625,304.2172546386719,0.793717086315155,0.4470054507255554,0.431438684463501,293.2255859375,297.1499938964844,293.1499938964844,0.6066641807556152,-7399.65625,304.20379638671875,0.8987928032875061,0.660302460193634,0.4652817845344543,293.2452392578125,297.1499938964844,293.1499938964844,0.7687747478485107,-12023.18359375,304.21893310546875,0.9615200757980348,0.7942566871643066,0.7551349997520447,293.2143859863281,297.1499938964844,293.1499938964844,0.0686939731240272,-8564.7041015625,304.1623229980469,0.4938320815563202,0.1115501597523689,0.5402402281761169,291.0409545898437,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,293.3304138183594,291.0461120605469,1.0,0.6278165578842163,0.4913654029369354,0.4913654029369354,1.0,1.0,-2.9855785369873047,1.0881356000900269,1.897443056106568,0.4115384817123413,0.0,0.0,1.0,257.904052734375,225.0,176.48025512695312,-35936.04296875,2827.572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9617004394531,313.2730407714844,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8776556253433228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000890708877705,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.3683166503906,297.1499938964844,293.1499938964844,0.2369074523448944,-4551.4990234375,304.1936340332031,0.7150554656982422,0.3130735456943512,0.2891893088817596,293.4291076660156,297.1499938964844,293.1499938964844,0.3614992797374725,-6679.21728515625,304.2165222167969,0.7960688471794128,0.4391112923622131,0.4236339926719665,293.2283020019531,297.1499938964844,293.1499938964844,0.5958753228187561,-7297.24853515625,304.2038269042969,0.9058485627174376,0.6578332781791687,0.4632832705974579,293.24822998046875,297.1499938964844,293.1499938964844,0.7549604177474976,-11857.41015625,304.2189636230469,0.968875765800476,0.7912365198135376,0.7519230842590332,293.2140808105469,297.1499938964844,293.1499938964844,0.0662642940878868,-8341.1474609375,304.1622619628906,0.4956043362617492,0.1099843755364418,0.5312510132789612,291.1670837402344,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.3322448730469,291.1720886230469,1.0,0.6174942255020142,0.4936245381832123,0.4936245381832123,1.0,1.0,-2.9528234004974365,1.0790966749191284,1.873726725578308,0.4096017479896545,0.0,0.0,0.9959569573402404,246.15887451171875,213.0,175.23123168945312,-35914.109375,2704.523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1831359863281,313.4969482421875,278.1499938964844,0.0,18000.0,318.1099853515625,32474.3046875,36000.0,0.0,0.0,0.8755723237991333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317052125930784,1.831732988357544,-2.771812614810188e-05,0.0,0.0008885946008376,0.0,0.0,683.4774780273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.3683166503906,297.1499938964844,293.1499938964844,0.2369074523448944,-4551.4990234375,304.1936340332031,0.7150554656982422,0.3130735456943512,0.2891893088817596,293.4291076660156,297.1499938964844,293.1499938964844,0.3614992797374725,-6679.21728515625,304.2165222167969,0.7960688471794128,0.4391112923622131,0.4236339926719665,293.2283020019531,297.1499938964844,293.1499938964844,0.5958753228187561,-7297.24853515625,304.2038269042969,0.9058485627174376,0.6578332781791687,0.4632832705974579,293.24822998046875,297.1499938964844,293.1499938964844,0.7549604177474976,-11857.41015625,304.2189636230469,0.968875765800476,0.7912365198135376,0.7519230842590332,293.2140808105469,297.1499938964844,293.1499938964844,0.0662642940878868,-8341.1474609375,304.1622619628906,0.4956043362617492,0.1099843755364418,0.5312510132789612,291.1670837402344,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.3322448730469,291.1720886230469,1.0,0.6174942255020142,0.4936245381832123,0.4936245381832123,1.0,1.0,-2.9528234004974365,1.0790966749191284,1.873726725578308,0.4096017479896545,0.0,0.0,0.9959569573402404,246.15887451171875,213.0,175.23123168945312,-35914.109375,2704.523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1831359863281,313.4969482421875,278.1499938964844,0.0,18000.0,318.1099853515625,32474.3046875,36000.0,0.0,0.0,0.8755723237991333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317052125930784,1.831732988357544,-2.771812614810188e-05,0.0,0.0008885946008376,0.0,0.0,683.4774780273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.3678894042969,297.1499938964844,293.1499938964844,0.232893481850624,-4489.49755859375,304.1929931640625,0.7162116765975952,0.3103901445865631,0.2865882813930511,293.4313049316406,297.1499938964844,293.1499938964844,0.3551638424396515,-6586.54248046875,304.2159423828125,0.7973552942276001,0.4351433217525482,0.4197106957435608,293.2295837402344,297.1499938964844,293.1499938964844,0.5906519293785095,-7247.6142578125,304.2035217285156,0.909748673439026,0.656590461730957,0.4622770547866821,293.2496337890625,297.1499938964844,293.1499938964844,0.7482672929763794,-11777.0390625,304.21856689453125,0.972597062587738,0.7897193431854248,0.7503084540367126,293.2138977050781,297.1499938964844,293.1499938964844,0.0650740936398506,-8232.5419921875,304.1622009277344,0.4965830743312835,0.109206274151802,0.5267766714096069,291.227294921875,291.1499938964844,254.629638671875,253.76290893554688,279.17254638671875,293.33306884765625,291.2320861816406,1.0,0.6122860312461853,0.4947416186332702,0.4947416186332702,1.0,1.0,-2.9364521503448486,1.0745060443878174,1.8619462251663208,0.4085642397403717,0.0,0.0,0.9847540855407716,240.28857421875,213.0,171.27850341796875,-35886.328125,2643.927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2843017578125,313.5986328125,278.1499938964844,0.0,18000.0,318.5899963378906,32797.84375,36000.0,0.0,0.0,0.8791118264198303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8304822444915767,1.8305100202560425,-2.7764095648308285e-05,0.0,0.0008921867120079,0.0,0.0,683.4860229492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
